time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17749680,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.9349279999732972,0.3150191307067871,0.2839409708976745,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.9990000128746032,0.3903399705886841,0.368790328502655,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.9948115348815918,0.3814661204814911,0.2669821977615356,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.9748087525367736,0.3548309206962585,0.3363088369369507,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.8026781678199768,0.1998616009950637,0.9033461809158324,284.91314697265625,284.95001220703125,297.4517517089844,295.4965515136719,297.3124694824219,297.20196533203125,284.9156799316406,1.0,0.4681676924228668,0.7181251645088196,0.7181251645088196,1.0,1.0,-2.592299222946167,1.1466610431671145,1.4456380605697632,0.5594335794448853,0.8460390567779541,0.8460390567779541,0.0,55.27574157714844,66.0,58762.4765625,0.0,1344.3807373046875,1.0,279.4578857421875,283.4676513671875,298.5105895996094,302.34210205078125,293.1499938964844,293.1499938964844,279.75,38960.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383084535598755,1.0,0.0,0.0,3.5018198490142822,3.501842975616455,8.18240323496866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8624.26171875,0.0,1395.7261962890625,1895.4371337890625,0.0,2825.915283203125,0.8753297924995422,1.0,0.0,3.0,1.0,0.0
17749740,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.9232457280158995,0.3160348832607269,0.2847585678100586,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.9927027821540833,0.3921633064746856,0.3713078796863556,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.986328423023224,0.3826453983783722,0.2677333354949951,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.9649765491485596,0.3563281297683716,0.3376636505126953,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.7939106225967407,0.2004903554916381,0.906217873096466,285.0189819335937,284.95001220703125,297.4859619140625,295.5071716308594,297.3295288085937,297.2054138183594,285.01641845703125,1.0,0.4722373485565185,0.7165207862854004,0.7165207862854004,1.0,1.0,-2.602368831634521,1.1508748531341553,1.4514940977096558,0.5613464117050171,0.94965797662735,0.94965797662735,0.0,58.27495574951172,84.0,58528.69921875,0.0,1370.6219482421875,1.0,279.7421875,283.5741577148437,298.486328125,302.2292175292969,293.1499938964844,293.1499938964844,279.45001220703125,32563.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304692506790161,1.0,0.0,0.0,3.6533634662628174,3.653386831283569,8.905925028557249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9602.02734375,0.0,1511.179443359375,1895.4371337890625,0.0,2752.814208984375,0.903310000896454,1.0,0.0,3.0,1.0,0.0
17749800,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.9232457280158995,0.3160348832607269,0.2847585678100586,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.9927027821540833,0.3921633064746856,0.3713078796863556,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.986328423023224,0.3826453983783722,0.2677333354949951,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.9649765491485596,0.3563281297683716,0.3376636505126953,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.7939106225967407,0.2004903554916381,0.906217873096466,285.0189819335937,284.95001220703125,297.4859619140625,295.5071716308594,297.3295288085937,297.2054138183594,285.01641845703125,1.0,0.4722373485565185,0.7165207862854004,0.7165207862854004,1.0,1.0,-2.602368831634521,1.1508748531341553,1.4514940977096558,0.5613464117050171,0.94965797662735,0.94965797662735,0.0,58.27495574951172,84.0,58528.69921875,0.0,1370.6219482421875,1.0,279.7421875,283.5741577148437,298.486328125,302.2292175292969,293.1499938964844,293.1499938964844,279.45001220703125,32563.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304692506790161,1.0,0.0,0.0,3.6533634662628174,3.653386831283569,8.905925028557249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9602.02734375,0.0,1511.179443359375,1895.4371337890625,0.0,2752.814208984375,0.903310000896454,1.0,0.0,3.0,1.0,0.0
17749860,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8891311287879944,0.3159949481487274,0.2853453457355499,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.9624388813972472,0.3930459916591644,0.3727416694164276,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.9537878036499025,0.3828537464141845,0.268352061510086,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.928978145122528,0.3570399284362793,0.3389272093772888,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.7665367126464844,0.2006259560585022,0.9092894196510316,284.9081115722656,284.95001220703125,297.52117919921875,295.5186767578125,297.34246826171875,297.20068359375,284.9112548828125,1.0,0.4803360104560852,0.714731752872467,0.714731752872467,1.0,1.0,-2.610725879669189,1.1541476249694824,1.4565783739089966,0.5629680156707764,0.8561404943466187,0.8561404943466187,0.0,67.86314392089844,102.0,59255.69921875,0.0,1424.1866455078125,1.0,279.4576110839844,283.4529113769531,298.541259765625,302.4035949707031,293.1499938964844,293.1499938964844,279.75,38565.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389938473701477,1.0,0.0,0.0,3.5430145263671875,3.5430378913879395,8.376047730962455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8677.646484375,0.0,1436.0013427734375,1895.4371337890625,0.0,2832.316162109375,0.8839232921600342,1.0,0.0,3.0,1.0,0.0
17749920,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8891311287879944,0.3159949481487274,0.2853453457355499,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.9624388813972472,0.3930459916591644,0.3727416694164276,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.9537878036499025,0.3828537464141845,0.268352061510086,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.928978145122528,0.3570399284362793,0.3389272093772888,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.7665367126464844,0.2006259560585022,0.9092894196510316,284.9081115722656,284.95001220703125,297.52117919921875,295.5186767578125,297.34246826171875,297.20068359375,284.9112548828125,1.0,0.4803360104560852,0.714731752872467,0.714731752872467,1.0,1.0,-2.610725879669189,1.1541476249694824,1.4565783739089966,0.5629680156707764,0.8561404943466187,0.8561404943466187,0.0,67.86314392089844,102.0,59255.69921875,0.0,1424.1866455078125,1.0,279.4576110839844,283.4529113769531,298.541259765625,302.4035949707031,293.1499938964844,293.1499938964844,279.75,38565.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389938473701477,1.0,0.0,0.0,3.5430145263671875,3.5430378913879395,8.376047730962455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8677.646484375,0.0,1436.0013427734375,1895.4371337890625,0.0,2832.316162109375,0.8839232921600342,1.0,0.0,3.0,1.0,0.0
17749980,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.85640549659729,0.3167247772216797,0.2862465977668762,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.9235714673995972,0.3945602774620056,0.3744593858718872,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.9140023589134216,0.3837737143039703,0.2691901624202728,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8922220468521118,0.3582935631275177,0.3404224514961242,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.7396219372749329,0.2010041028261184,0.9128638505935668,285.01971435546875,284.95001220703125,297.5574645996094,295.5311584472656,297.3589782714844,297.2015380859375,285.0173034667969,1.0,0.4907969832420349,0.7129427790641785,0.7129427790641785,1.0,1.0,-2.620965480804444,1.158328652381897,1.462636947631836,0.5649150609970093,0.9629055857658386,0.9629055857658386,0.0,80.69820404052734,120.0,59014.109375,0.0,1495.120849609375,1.0,279.7425231933594,283.56463623046875,298.5140075683594,302.2882995605469,293.1499938964844,293.1499938964844,279.45001220703125,32544.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318658471107483,1.0,0.0,0.0,3.693047523498535,3.693071365356445,9.100455145016896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9674.2783203125,0.0,1555.4281005859375,1895.4371337890625,0.0,2765.821533203125,0.912255048751831,1.0,0.0,3.0,1.0,0.0
17750040,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.85640549659729,0.3167247772216797,0.2862465977668762,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.9235714673995972,0.3945602774620056,0.3744593858718872,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.9140023589134216,0.3837737143039703,0.2691901624202728,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8922220468521118,0.3582935631275177,0.3404224514961242,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.7396219372749329,0.2010041028261184,0.9128638505935668,285.01971435546875,284.95001220703125,297.5574645996094,295.5311584472656,297.3589782714844,297.2015380859375,285.0173034667969,1.0,0.4907969832420349,0.7129427790641785,0.7129427790641785,1.0,1.0,-2.620965480804444,1.158328652381897,1.462636947631836,0.5649150609970093,0.9629055857658386,0.9629055857658386,0.0,80.69820404052734,120.0,59014.109375,0.0,1495.120849609375,1.0,279.7425231933594,283.56463623046875,298.5140075683594,302.2882995605469,293.1499938964844,293.1499938964844,279.45001220703125,32544.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318658471107483,1.0,0.0,0.0,3.693047523498535,3.693071365356445,9.100455145016896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9674.2783203125,0.0,1555.4281005859375,1895.4371337890625,0.0,2765.821533203125,0.912255048751831,1.0,0.0,3.0,1.0,0.0
17750100,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.8417345285415649,0.3166962563991546,0.28672856092453,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.9053176641464232,0.3950110971927643,0.375370055437088,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.8966698050498962,0.383880078792572,0.2696451842784881,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8761889934539795,0.3586379289627075,0.3412169218063354,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.7275403141975403,0.201026901602745,0.914840579032898,284.8779602050781,284.95001220703125,297.5760192871094,295.53778076171875,297.365966796875,297.1994323730469,284.8719482421875,1.0,0.4966180324554443,0.7120482921600342,0.7120482921600342,1.0,1.0,-2.6265199184417725,1.1606053113937378,1.465914607048035,0.56606525182724,0.8698224425315857,0.8698224425315857,0.0,88.03605651855469,120.0,59977.87890625,0.0,1535.50341796875,1.0,279.4965515136719,283.40380859375,298.57501220703125,302.5234375,293.1499938964844,293.1499938964844,279.45001220703125,36699.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385659456253052,1.0,0.0,0.0,3.676356792449951,3.67638111114502,9.01838063782634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9377.466796875,0.0,1567.96484375,1895.4371337890625,0.0,2828.320068359375,0.9094210863113404,1.0,0.0,3.0,1.0,0.0
17750160,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8274014592170715,0.316461980342865,0.2868490219116211,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8887077569961548,0.3952738344669342,0.3759678304195404,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8800408244132996,0.3837786018848419,0.2698352038860321,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8605314493179321,0.3588030636310577,0.3417236506938934,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.7152578830718994,0.200916051864624,0.9160084128379822,284.9018859863281,284.95001220703125,297.5948791503906,295.5446472167969,297.3720397949219,297.19537353515625,284.9056091308594,1.0,0.5025649070739746,0.7110863327980042,0.7110863327980042,1.0,1.0,-2.6296255588531494,1.161693096160889,1.4679324626922607,0.5665481686592102,0.8633034825325012,0.8633034825325012,0.0,96.11604309082033,138.0,59774.62109375,0.0,1575.9835205078125,1.0,279.457275390625,283.4366149902344,298.56854248046875,302.4646301269531,293.1499938964844,293.1499938964844,279.75,38661.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405616879463196,1.0,0.0,0.0,3.5875232219696045,3.587547063827514,8.587816182625829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8733.30078125,0.0,1484.3348388671875,1895.4371337890625,0.0,2846.963623046875,0.8937051892280579,1.0,0.0,3.0,1.0,0.0
17750220,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8029850125312805,0.3170414566993713,0.2877308428287506,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.8616860508918762,0.3966606259346008,0.3776931166648865,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.8532081842422485,0.3845624923706054,0.2706691324710846,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.8355980515480042,0.3599132001399994,0.3432085514068603,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.6926038265228271,0.2011175900697708,0.9194011688232422,285.0204772949219,284.95001220703125,297.6334533691406,295.5592041015625,297.3890686035156,297.19537353515625,285.01885986328125,1.0,0.5149754285812378,0.7091625332832336,0.7091625332832336,1.0,1.0,-2.639615297317505,1.1656748056411743,1.4739404916763306,0.5683346390724182,0.9737866520881652,0.9737866520881652,0.0,112.55545043945312,141.0,59494.3984375,0.0,1663.86669921875,1.0,279.74224853515625,283.55596923828125,298.5424194335937,302.346923828125,293.1499938964844,293.1499938964844,279.45001220703125,32708.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334128856658936,1.0,0.0,0.0,3.7304553985595694,3.730479717254639,9.285749911214224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9743.57421875,0.0,1599.362548828125,1895.4371337890625,0.0,2780.23876953125,0.9210447072982788,1.0,0.0,3.0,1.0,0.0
17750280,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8029850125312805,0.3170414566993713,0.2877308428287506,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.8616860508918762,0.3966606259346008,0.3776931166648865,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.8532081842422485,0.3845624923706054,0.2706691324710846,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.8355980515480042,0.3599132001399994,0.3432085514068603,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.6926038265228271,0.2011175900697708,0.9194011688232422,285.0204772949219,284.95001220703125,297.6334533691406,295.5592041015625,297.3890686035156,297.19537353515625,285.01885986328125,1.0,0.5149754285812378,0.7091625332832336,0.7091625332832336,1.0,1.0,-2.639615297317505,1.1656748056411743,1.4739404916763306,0.5683346390724182,0.9737866520881652,0.9737866520881652,0.0,112.55545043945312,141.0,59494.3984375,0.0,1663.86669921875,1.0,279.74224853515625,283.55596923828125,298.5424194335937,302.346923828125,293.1499938964844,293.1499938964844,279.45001220703125,32708.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334128856658936,1.0,0.0,0.0,3.7304553985595694,3.730479717254639,9.285749911214224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9743.57421875,0.0,1599.362548828125,1895.4371337890625,0.0,2780.23876953125,0.9210447072982788,1.0,0.0,3.0,1.0,0.0
17750340,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.7874211668968201,0.3166724443435669,0.288086861371994,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8464252948760986,0.3972708284854889,0.3789507746696472,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8379483222961426,0.3844692409038543,0.2711302638053894,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8213495016098022,0.360314130783081,0.3442517220973968,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.6788506507873535,0.2008987069129943,0.9212031364440918,284.8980712890625,284.95001220703125,297.6732482910156,295.5748596191406,297.4029235839844,297.1888427734375,284.9013977050781,1.0,0.5230283141136169,0.7072387337684631,0.7072387337684631,1.0,1.0,-2.645537137985229,1.167674541473389,1.4778624773025513,0.5692334771156311,0.8703802824020386,0.8703802824020386,0.0,124.16019439697266,129.0,60250.55078125,0.0,1724.6502685546875,1.0,279.4569702148437,283.4223327636719,298.59771728515625,302.524169921875,293.1499938964844,293.1499938964844,279.75,38660.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418875932693481,1.0,0.0,0.0,3.628957509994507,3.628981828689575,8.787332035353757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8787.1201171875,0.0,1529.6746826171875,1895.4371337890625,0.0,2859.35595703125,0.9028869867324828,1.0,0.0,3.0,1.0,0.0
17750400,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.7874211668968201,0.3166724443435669,0.288086861371994,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8464252948760986,0.3972708284854889,0.3789507746696472,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8379483222961426,0.3844692409038543,0.2711302638053894,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8213495016098022,0.360314130783081,0.3442517220973968,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.6788506507873535,0.2008987069129943,0.9212031364440918,284.8980712890625,284.95001220703125,297.6732482910156,295.5748596191406,297.4029235839844,297.1888427734375,284.9013977050781,1.0,0.5230283141136169,0.7072387337684631,0.7072387337684631,1.0,1.0,-2.645537137985229,1.167674541473389,1.4778624773025513,0.5692334771156311,0.8703802824020386,0.8703802824020386,0.0,124.16019439697266,129.0,60250.55078125,0.0,1724.6502685546875,1.0,279.4569702148437,283.4223327636719,298.59771728515625,302.524169921875,293.1499938964844,293.1499938964844,279.75,38660.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418875932693481,1.0,0.0,0.0,3.628957509994507,3.628981828689575,8.787332035353757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8787.1201171875,0.0,1529.6746826171875,1895.4371337890625,0.0,2859.35595703125,0.9028869867324828,1.0,0.0,3.0,1.0,0.0
17750460,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.7856126427650452,0.3172625303268432,0.2883959710597992,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.8451107144355774,0.3986387848854065,0.3800556361675262,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.836277961730957,0.3852507174015045,0.2715145349502563,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.819993257522583,0.3614046275615692,0.3451150357723236,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.6770799160003662,0.2010676562786102,0.9215883016586304,285.0185852050781,284.95001220703125,297.7143249511719,295.5916748046875,297.4213256835937,297.189453125,285.0162353515625,1.0,0.5241569876670837,0.7053252458572388,0.7053252458572388,1.0,1.0,-2.6491951942443848,1.168616533279419,1.4805786609649658,0.5694125890731812,0.9801911115646362,0.9801911115646362,0.0,125.91333770751952,117.0,59818.09375,0.0,1737.883056640625,1.0,279.7431030273437,283.5456237792969,298.57232666015625,302.3997497558594,293.1499938964844,293.1499938964844,279.45001220703125,32878.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343082666397095,1.0,0.0,0.0,3.762555122375488,3.762579679489136,9.44624162002583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9798.7060546875,0.0,1637.9599609375,1895.4371337890625,0.0,2788.586669921875,0.9281783103942872,1.0,0.0,3.0,1.0,0.0
17750520,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.7856126427650452,0.3172625303268432,0.2883959710597992,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.8451107144355774,0.3986387848854065,0.3800556361675262,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.836277961730957,0.3852507174015045,0.2715145349502563,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.819993257522583,0.3614046275615692,0.3451150357723236,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.6770799160003662,0.2010676562786102,0.9215883016586304,285.0185852050781,284.95001220703125,297.7143249511719,295.5916748046875,297.4213256835937,297.189453125,285.0162353515625,1.0,0.5241569876670837,0.7053252458572388,0.7053252458572388,1.0,1.0,-2.6491951942443848,1.168616533279419,1.4805786609649658,0.5694125890731812,0.9801911115646362,0.9801911115646362,0.0,125.91333770751952,117.0,59818.09375,0.0,1737.883056640625,1.0,279.7431030273437,283.5456237792969,298.57232666015625,302.3997497558594,293.1499938964844,293.1499938964844,279.45001220703125,32878.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343082666397095,1.0,0.0,0.0,3.762555122375488,3.762579679489136,9.44624162002583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9798.7060546875,0.0,1637.9599609375,1895.4371337890625,0.0,2788.586669921875,0.9281783103942872,1.0,0.0,3.0,1.0,0.0
17750580,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.7904716730117798,0.3170139491558075,0.2882784307003021,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8506169319152832,0.3993158042430877,0.3807662427425384,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8411988615989685,0.3852498531341553,0.271588921546936,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8250841498374939,0.3618776798248291,0.3456141948699951,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.68131422996521,0.2009333968162536,0.9208237528800964,284.8930969238281,284.95001220703125,297.7567138671875,295.6097106933594,297.4371032714844,297.1844482421875,284.896484375,1.0,0.5215237140655518,0.7034117579460144,0.7034117579460144,1.0,1.0,-2.649686098098755,1.1680192947387695,1.4816668033599854,0.5688841938972473,0.8718513250350952,0.8718513250350952,0.0,122.14132690429688,105.0,60464.125,0.0,1721.5595703125,1.0,279.456787109375,283.4118957519531,298.62939453125,302.5709228515625,293.1499938964844,293.1499938964844,279.75,38926.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421697020530701,1.0,0.0,0.0,3.6509735584259033,3.650998115539551,8.894277243598481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8813.6708984375,0.0,1556.15185546875,1895.4371337890625,0.0,2861.993408203125,0.907949686050415,1.0,0.0,3.0,1.0,0.0
17750640,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.7904716730117798,0.3170139491558075,0.2882784307003021,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8506169319152832,0.3993158042430877,0.3807662427425384,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8411988615989685,0.3852498531341553,0.271588921546936,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8250841498374939,0.3618776798248291,0.3456141948699951,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.68131422996521,0.2009333968162536,0.9208237528800964,284.8930969238281,284.95001220703125,297.7567138671875,295.6097106933594,297.4371032714844,297.1844482421875,284.896484375,1.0,0.5215237140655518,0.7034117579460144,0.7034117579460144,1.0,1.0,-2.649686098098755,1.1680192947387695,1.4816668033599854,0.5688841938972473,0.8718513250350952,0.8718513250350952,0.0,122.14132690429688,105.0,60464.125,0.0,1721.5595703125,1.0,279.456787109375,283.4118957519531,298.62939453125,302.5709228515625,293.1499938964844,293.1499938964844,279.75,38926.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421697020530701,1.0,0.0,0.0,3.6509735584259033,3.650998115539551,8.894277243598481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8813.6708984375,0.0,1556.15185546875,1895.4371337890625,0.0,2861.993408203125,0.907949686050415,1.0,0.0,3.0,1.0,0.0
17750700,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.7947889566421509,0.317288875579834,0.2881599068641662,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.8553194999694824,0.39996537566185,0.381039947271347,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.845534086227417,0.3856091201305389,0.2715677917003631,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.8293939232826233,0.3623984158039093,0.3457839787006378,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.6850810050964355,0.2010266184806823,0.9200969338417052,285.02508544921875,284.95001220703125,297.7784423828125,295.6191711425781,297.4467468261719,297.1846618652344,285.0296936035156,1.0,0.5192466974258423,0.7024550437927246,0.7024550437927246,1.0,1.0,-2.6491734981536865,1.1673736572265625,1.481799840927124,0.5683380365371704,0.9620273113250732,0.9620273113250732,0.0,118.87677001953124,105.0,59760.5390625,0.0,1706.078369140625,1.0,279.7022399902344,283.555419921875,298.5858154296875,302.3691711425781,293.1499938964844,293.1499938964844,279.75,34130.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359191417694092,1.0,0.0,0.0,3.6999475955963135,3.6999716758728014,9.134492415796558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9131.6142578125,0.0,1575.2750244140625,1895.4371337890625,0.0,2803.61279296875,0.9170692563056946,1.0,0.0,3.0,1.0,0.0
17750760,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8010755181312561,0.3177667260169983,0.2883870303630829,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.8619979619979858,0.4007991850376129,0.3816122710704803,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8518128991127014,0.3861783742904663,0.27180215716362,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.8354764580726624,0.3630988001823425,0.3462293148040771,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.6905205249786377,0.2012493461370468,0.9201116561889648,285.0174255371094,284.95001220703125,297.8005065917969,295.62896728515625,297.4576721191406,297.1869201660156,285.0153503417969,1.0,0.5166504383087158,0.7015733122825623,0.7015733122825623,1.0,1.0,-2.6509664058685303,1.1678450107574463,1.4831215143203735,0.5684174299240112,0.9821968674659728,0.9821968674659728,0.0,114.6842803955078,93.0,59966.921875,0.0,1689.72705078125,1.0,279.7430114746094,283.5402526855469,298.6068725585937,302.44354248046875,293.1499938964844,293.1499938964844,279.45001220703125,33050.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340227603912354,1.0,0.0,0.0,3.776798963546753,3.77682375907898,9.517897865407576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9826.5693359375,0.0,1656.02978515625,1895.4371337890625,0.0,2785.924560546875,0.9316419959068298,1.0,0.0,3.0,1.0,0.0
17750820,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8145737648010254,0.317644327878952,0.288196712732315,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8772467970848083,0.4015640914440155,0.3822084069252014,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8661624789237976,0.3863297700881958,0.2718293368816376,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8493383526802063,0.3637113273143768,0.3466517925262451,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.7027825117111206,0.2012598067522049,0.9190266132354736,284.8927001953125,284.95001220703125,297.845703125,295.6495056152344,297.4754943847656,297.1834716796875,284.8961486816406,1.0,0.5104809403419495,0.6998098492622375,0.6998098492622375,1.0,1.0,-2.650697708129883,1.1669310331344604,1.4837665557861328,0.5677129626274109,0.8739485144615173,0.8739485144615173,0.0,105.62808990478516,81.0,60610.59375,0.0,1648.419189453125,1.0,279.4566955566406,283.4071044921875,298.6673583984375,302.6174621582031,293.1499938964844,293.1499938964844,279.75,38979.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415017127990723,1.0,0.0,0.0,3.664085149765015,3.664109945297241,8.958275543591299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8835.5595703125,0.0,1571.27294921875,1895.4371337890625,0.0,2855.748779296875,0.9109095335006714,1.0,0.0,3.0,1.0,0.0
17750880,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8145737648010254,0.317644327878952,0.288196712732315,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8772467970848083,0.4015640914440155,0.3822084069252014,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8661624789237976,0.3863297700881958,0.2718293368816376,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8493383526802063,0.3637113273143768,0.3466517925262451,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.7027825117111206,0.2012598067522049,0.9190266132354736,284.8927001953125,284.95001220703125,297.845703125,295.6495056152344,297.4754943847656,297.1834716796875,284.8961486816406,1.0,0.5104809403419495,0.6998098492622375,0.6998098492622375,1.0,1.0,-2.650697708129883,1.1669310331344604,1.4837665557861328,0.5677129626274109,0.8739485144615173,0.8739485144615173,0.0,105.62808990478516,81.0,60610.59375,0.0,1648.419189453125,1.0,279.4566955566406,283.4071044921875,298.6673583984375,302.6174621582031,293.1499938964844,293.1499938964844,279.75,38979.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415017127990723,1.0,0.0,0.0,3.664085149765015,3.664109945297241,8.958275543591299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8835.5595703125,0.0,1571.27294921875,1895.4371337890625,0.0,2855.748779296875,0.9109095335006714,1.0,0.0,3.0,1.0,0.0
17750940,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8317670226097107,0.3184791803359985,0.2882710099220276,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.8980580568313599,0.4030957520008087,0.3829862773418426,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.8861277103424072,0.3874127268791199,0.2720591127872467,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.8686133623123169,0.3650773167610168,0.3472799956798553,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.7186020016670227,0.2016967684030532,0.9183090329170228,285.0192565917969,284.95001220703125,297.89239501953125,295.6714172363281,297.4979553222656,297.1870422363281,285.0170593261719,1.0,0.5035174489021301,0.6980463862419128,0.6980463862419128,1.0,1.0,-2.651883363723755,1.166725754737854,1.485157489776611,0.5672134757041931,0.9864148497581482,0.9864148497581482,0.0,95.11102294921876,69.0,60114.24609375,0.0,1602.572509765625,1.0,279.74334716796875,283.5373840332031,298.6484375,302.49395751953125,293.1499938964844,293.1499938964844,279.45001220703125,33064.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331764340400696,1.0,0.0,0.0,3.789395332336426,3.789420366287232,9.581491440258103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9857.451171875,0.0,1671.047119140625,1895.4371337890625,0.0,2778.034423828125,0.9343799948692322,1.0,0.0,3.0,1.0,0.0
17751000,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8317670226097107,0.3184791803359985,0.2882710099220276,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.8980580568313599,0.4030957520008087,0.3829862773418426,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.8861277103424072,0.3874127268791199,0.2720591127872467,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.8686133623123169,0.3650773167610168,0.3472799956798553,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.7186020016670227,0.2016967684030532,0.9183090329170228,285.0192565917969,284.95001220703125,297.89239501953125,295.6714172363281,297.4979553222656,297.1870422363281,285.0170593261719,1.0,0.5035174489021301,0.6980463862419128,0.6980463862419128,1.0,1.0,-2.651883363723755,1.166725754737854,1.485157489776611,0.5672134757041931,0.9864148497581482,0.9864148497581482,0.0,95.11102294921876,69.0,60114.24609375,0.0,1602.572509765625,1.0,279.74334716796875,283.5373840332031,298.6484375,302.49395751953125,293.1499938964844,293.1499938964844,279.45001220703125,33064.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331764340400696,1.0,0.0,0.0,3.789395332336426,3.789420366287232,9.581491440258103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9857.451171875,0.0,1671.047119140625,1895.4371337890625,0.0,2778.034423828125,0.9343799948692322,1.0,0.0,3.0,1.0,0.0
17751060,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8525963425636292,0.3184018731117248,0.2880647480487823,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.924978256225586,0.40386962890625,0.383531391620636,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.9108645915985109,0.3876904845237732,0.2721312642097473,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8926160335540771,0.3658097982406616,0.347756028175354,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.7361534237861633,0.2017987817525863,0.9173433780670166,284.892333984375,284.95001220703125,297.9406433105469,295.6947326660156,297.5174255371094,297.1842956542969,284.895751953125,1.0,0.4960889816284179,0.6962984204292297,0.6962984204292297,1.0,1.0,-2.6517958641052246,1.1658843755722046,1.48591148853302,0.5665236115455627,0.8773333430290222,0.8773333430290222,0.0,84.29244232177734,57.0,60789.796875,0.0,1553.5452880859375,1.0,279.45660400390625,283.4019470214844,298.7123413085937,302.67315673828125,293.1499938964844,293.1499938964844,279.75,38927.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406205177307129,1.0,0.0,0.0,3.679591417312622,3.6796162128448486,9.03425814158254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8862.314453125,0.0,1588.4246826171875,1895.4371337890625,0.0,2847.513427734375,0.9142923951148988,1.0,0.0,3.0,1.0,0.0
17751120,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8525963425636292,0.3184018731117248,0.2880647480487823,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.924978256225586,0.40386962890625,0.383531391620636,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.9108645915985109,0.3876904845237732,0.2721312642097473,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8926160335540771,0.3658097982406616,0.347756028175354,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.7361534237861633,0.2017987817525863,0.9173433780670166,284.892333984375,284.95001220703125,297.9406433105469,295.6947326660156,297.5174255371094,297.1842956542969,284.895751953125,1.0,0.4960889816284179,0.6962984204292297,0.6962984204292297,1.0,1.0,-2.6517958641052246,1.1658843755722046,1.48591148853302,0.5665236115455627,0.8773333430290222,0.8773333430290222,0.0,84.29244232177734,57.0,60789.796875,0.0,1553.5452880859375,1.0,279.45660400390625,283.4019470214844,298.7123413085937,302.67315673828125,293.1499938964844,293.1499938964844,279.75,38927.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406205177307129,1.0,0.0,0.0,3.679591417312622,3.6796162128448486,9.03425814158254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8862.314453125,0.0,1588.4246826171875,1895.4371337890625,0.0,2847.513427734375,0.9142923951148988,1.0,0.0,3.0,1.0,0.0
17751180,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.8818223476409912,0.3192790746688843,0.2881348431110382,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.9613122344017028,0.4054142832756042,0.3842752873897552,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.9471834897994996,0.3888659179210663,0.2723992764949798,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.9267330169677734,0.3672652840614319,0.3484330475330353,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.7600376605987549,0.2023047506809234,0.9167593717575072,285.0213317871094,284.95001220703125,297.990478515625,295.7194519042969,297.5414428710937,297.1883239746094,285.0191955566406,1.0,0.4883411526679992,0.6945505142211914,0.6945505142211914,1.0,1.0,-2.653200626373291,1.1657689809799194,1.4874317646026611,0.5660462379455566,0.9920644164085388,0.9920644164085388,0.0,72.76110076904297,45.0,60297.58984375,0.0,1503.3497314453125,1.0,279.7434387207031,283.5345764160156,298.6963806152344,302.5529479980469,293.1499938964844,293.1499938964844,279.45001220703125,33064.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322778344154358,1.0,0.0,0.0,3.803835868835449,3.803860902786255,9.654656878410606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9894.0244140625,0.0,1688.261962890625,1895.4371337890625,0.0,2769.66015625,0.9376524090766908,1.0,0.0,3.0,1.0,0.0
17751240,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.8818223476409912,0.3192790746688843,0.2881348431110382,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.9613122344017028,0.4054142832756042,0.3842752873897552,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.9471834897994996,0.3888659179210663,0.2723992764949798,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.9267330169677734,0.3672652840614319,0.3484330475330353,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.7600376605987549,0.2023047506809234,0.9167593717575072,285.0213317871094,284.95001220703125,297.990478515625,295.7194519042969,297.5414428710937,297.1883239746094,285.0191955566406,1.0,0.4883411526679992,0.6945505142211914,0.6945505142211914,1.0,1.0,-2.653200626373291,1.1657689809799194,1.4874317646026611,0.5660462379455566,0.9920644164085388,0.9920644164085388,0.0,72.76110076904297,45.0,60297.58984375,0.0,1503.3497314453125,1.0,279.7434387207031,283.5345764160156,298.6963806152344,302.5529479980469,293.1499938964844,293.1499938964844,279.45001220703125,33064.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322778344154358,1.0,0.0,0.0,3.803835868835449,3.803860902786255,9.654656878410606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9894.0244140625,0.0,1688.261962890625,1895.4371337890625,0.0,2769.66015625,0.9376524090766908,1.0,0.0,3.0,1.0,0.0
17751300,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.900420069694519,0.3193711340427398,0.2882329821586609,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.9805737137794496,0.4059117436408996,0.3847165703773498,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.9678944945335388,0.3891441822052002,0.2725919187068939,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.948908269405365,0.3677524924278259,0.3488444685935974,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.7755817174911499,0.2024439573287964,0.9167598485946656,284.8746337890625,284.95001220703125,298.0159912109375,295.7323608398437,297.55242919921875,297.1881103515625,284.86785888671875,1.0,0.4844518899917602,0.6936765909194946,0.6936765909194946,1.0,1.0,-2.6545796394348145,1.1660112142562866,1.4885685443878174,0.5660496950149536,0.8956058025360107,0.8956058025360107,0.0,66.90357208251953,45.0,61270.55859375,0.0,1478.7320556640625,1.0,279.494140625,283.36785888671875,298.76318359375,302.7934875488281,293.1499938964844,293.1499938964844,279.45001220703125,36696.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383184671401978,1.0,0.0,0.0,3.7892565727233887,3.789282083511353,9.580789992469365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9577.53125,0.0,1699.0992431640625,1895.4371337890625,0.0,2826.008544921875,0.9349476099014282,1.0,0.0,3.0,1.0,0.0
17751360,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.9214211106300354,0.3192408978939056,0.2879492342472076,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.9975441694259644,0.4062055051326751,0.3848179578781128,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.986717700958252,0.3891975283622741,0.2725028693675995,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.9703074097633362,0.3680499792098999,0.3489487469196319,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.7923986911773682,0.2024590224027633,0.9159514904022216,284.89031982421875,284.95001220703125,298.0419311523437,295.74566650390625,297.5624084472656,297.185791015625,284.89410400390625,1.0,0.4804030358791351,0.6928051710128784,0.6928051710128784,1.0,1.0,-2.6532649993896484,1.1649768352508545,1.4882880449295044,0.5653731822967529,0.8808625936508179,0.8808625936508179,0.0,61.373138427734375,63.0,61003.93359375,0.0,1452.0107421875,1.0,279.4564514160156,283.3951416015625,298.7635803222656,302.73809814453125,293.1499938964844,293.1499938964844,279.75,38939.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397267460823059,1.0,0.0,0.0,3.698375701904297,3.698400735855103,9.126733289122058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8893.138671875,0.0,1609.94677734375,1895.4371337890625,0.0,2839.162109375,0.9183539748191832,1.0,0.0,3.0,1.0,0.0
17751420,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.9236170649528505,0.3201015591621399,0.2884382605552673,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.9990000128746032,0.4080754518508911,0.3858548700809479,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.9885149598121644,0.3903700113296509,0.2731041312217712,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.9727008938789368,0.3695071935653686,0.3500803709030151,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.7940777540206909,0.2029664665460586,0.9175419807434082,285.02362060546875,284.95001220703125,298.0950927734375,295.7734375,297.58819580078125,297.1903991699219,285.0216369628906,1.0,0.481624573469162,0.691062331199646,0.691062331199646,1.0,1.0,-2.657075881958008,1.166076898574829,1.4909991025924685,0.5649837851524353,0.9987950921058656,0.9987950921058656,0.0,61.12018966674805,81.0,60537.3046875,0.0,1457.121826171875,1.0,279.7435913085937,283.5315856933594,298.750244140625,302.62030029296875,293.1499938964844,293.1499938964844,279.45001220703125,33072.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313536643981934,1.0,0.0,0.0,3.821103096008301,3.8211283683776855,9.742509519128362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9937.7626953125,0.0,1709.060302734375,1895.4371337890625,0.0,2761.050537109375,0.941575288772583,1.0,0.0,3.0,1.0,0.0
17751480,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.9236170649528505,0.3201015591621399,0.2884382605552673,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.9990000128746032,0.4080754518508911,0.3858548700809479,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.9885149598121644,0.3903700113296509,0.2731041312217712,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.9727008938789368,0.3695071935653686,0.3500803709030151,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.7940777540206909,0.2029664665460586,0.9175419807434082,285.02362060546875,284.95001220703125,298.0950927734375,295.7734375,297.58819580078125,297.1903991699219,285.0216369628906,1.0,0.481624573469162,0.691062331199646,0.691062331199646,1.0,1.0,-2.657075881958008,1.166076898574829,1.4909991025924685,0.5649837851524353,0.9987950921058656,0.9987950921058656,0.0,61.12018966674805,81.0,60537.3046875,0.0,1457.121826171875,1.0,279.7435913085937,283.5315856933594,298.750244140625,302.62030029296875,293.1499938964844,293.1499938964844,279.45001220703125,33072.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313536643981934,1.0,0.0,0.0,3.821103096008301,3.8211283683776855,9.742509519128362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9937.7626953125,0.0,1709.060302734375,1895.4371337890625,0.0,2761.050537109375,0.941575288772583,1.0,0.0,3.0,1.0,0.0
