time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17751540,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8976621627807617,0.3199595510959625,0.2888684570789337,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.9793622493743896,0.4086214303970337,0.3874093294143677,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.965621531009674,0.3906290829181671,0.2737053036689758,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.9474353790283204,0.3702274560928345,0.3512766361236572,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.773564338684082,0.2030406594276428,0.919914484024048,284.89599609375,284.95001220703125,298.1499938964844,295.8027648925781,297.6099853515625,297.1865234375,284.8990478515625,1.0,0.4881277978420257,0.6893195509910583,0.6893195509910583,1.0,1.0,-2.666865110397339,1.1697828769683838,1.497082233428955,0.5670977830886841,0.8936996459960938,0.8936996459960938,0.0,68.36544799804688,99.0,61516.04296875,0.0,1502.0350341796875,1.0,279.4568786621094,283.38983154296875,298.8222351074219,302.82427978515625,293.1499938964844,293.1499938964844,279.75,38366.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391566276550293,1.0,0.0,0.0,3.735720872879028,3.735746145248413,9.3119825805843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8961.2216796875,0.0,1648.7691650390625,1895.4371337890625,0.0,2833.83642578125,0.9263142943382264,1.0,0.0,3.0,1.0,0.0
17751600,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8976621627807617,0.3199595510959625,0.2888684570789337,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.9793622493743896,0.4086214303970337,0.3874093294143677,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.965621531009674,0.3906290829181671,0.2737053036689758,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.9474353790283204,0.3702274560928345,0.3512766361236572,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.773564338684082,0.2030406594276428,0.919914484024048,284.89599609375,284.95001220703125,298.1499938964844,295.8027648925781,297.6099853515625,297.1865234375,284.8990478515625,1.0,0.4881277978420257,0.6893195509910583,0.6893195509910583,1.0,1.0,-2.666865110397339,1.1697828769683838,1.497082233428955,0.5670977830886841,0.8936996459960938,0.8936996459960938,0.0,68.36544799804688,99.0,61516.04296875,0.0,1502.0350341796875,1.0,279.4568786621094,283.38983154296875,298.8222351074219,302.82427978515625,293.1499938964844,293.1499938964844,279.75,38366.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391566276550293,1.0,0.0,0.0,3.735720872879028,3.735746145248413,9.3119825805843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8961.2216796875,0.0,1648.7691650390625,1895.4371337890625,0.0,2833.83642578125,0.9263142943382264,1.0,0.0,3.0,1.0,0.0
17751660,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.8660423159599304,0.320644348859787,0.2896406352519989,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.9451069831848145,0.4099335670471191,0.3888247311115265,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.928898274898529,0.3916624784469604,0.2745530903339386,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.9103912711143494,0.3715530037879944,0.3527507781982422,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.7473734617233276,0.2033784240484237,0.9229899048805236,285.0382995605469,284.95001220703125,298.2059326171875,295.8330078125,297.6355285644531,297.1884765625,285.0376281738281,1.0,0.4974732995033264,0.6874746084213257,0.6874746084213257,1.0,1.0,-2.6757328510284424,1.1731059551239014,1.502626895904541,0.5683343410491943,1.0,1.0,0.0,80.00224304199219,117.0,61084.953125,0.0,1567.4774169921875,1.0,279.7434997558594,283.5360107421875,298.8133239746094,302.717529296875,293.1499938964844,293.1499938964844,279.45001220703125,33400.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315477967262268,1.0,0.0,0.0,3.850220441818237,3.850245952606201,9.8915529633814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10024.7763671875,0.0,1747.0238037109375,1895.4371337890625,0.0,2762.85888671875,0.9483001828193665,1.0,0.0,3.0,1.0,0.0
17751720,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.8660423159599304,0.320644348859787,0.2896406352519989,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.9451069831848145,0.4099335670471191,0.3888247311115265,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.928898274898529,0.3916624784469604,0.2745530903339386,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.9103912711143494,0.3715530037879944,0.3527507781982422,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.7473734617233276,0.2033784240484237,0.9229899048805236,285.0382995605469,284.95001220703125,298.2059326171875,295.8330078125,297.6355285644531,297.1884765625,285.0376281738281,1.0,0.4974732995033264,0.6874746084213257,0.6874746084213257,1.0,1.0,-2.6757328510284424,1.1731059551239014,1.502626895904541,0.5683343410491943,1.0,1.0,0.0,80.00224304199219,117.0,61084.953125,0.0,1567.4774169921875,1.0,279.7434997558594,283.5360107421875,298.8133239746094,302.717529296875,293.1499938964844,293.1499938964844,279.45001220703125,33400.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315477967262268,1.0,0.0,0.0,3.850220441818237,3.850245952606201,9.8915529633814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10024.7763671875,0.0,1747.0238037109375,1895.4371337890625,0.0,2762.85888671875,0.9483001828193665,1.0,0.0,3.0,1.0,0.0
17751780,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8363646268844604,0.3203204572200775,0.290201336145401,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.907347857952118,0.4104534983634949,0.3901598155498504,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8930665850639343,0.3917674422264099,0.2752763926982879,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.877587616443634,0.3721206486225128,0.3541120290756225,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.7229695916175842,0.2032605558633804,0.925931453704834,284.8970947265625,284.95001220703125,298.2621765136719,295.8634338378906,297.6571350097656,297.18341064453125,284.8997497558594,1.0,0.508527934551239,0.685629665851593,0.685629665851593,1.0,1.0,-2.6840579509735107,1.1761189699172974,1.5079389810562134,0.5695819854736328,0.9072742462158204,0.9072742462158204,0.0,94.62793731689452,135.0,62137.9921875,0.0,1646.102783203125,1.0,279.4566650390625,283.37872314453125,298.885009765625,302.9271240234375,293.1499938964844,293.1499938964844,279.1499938964844,38045.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396922945976257,1.0,0.0,0.0,3.784237146377564,3.7842628955841056,9.555424185236916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10229.5322265625,0.0,1703.5736083984375,1895.4371337890625,0.0,2838.840087890625,0.936793565750122,1.0,0.0,3.0,1.0,0.0
17751840,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8363646268844604,0.3203204572200775,0.290201336145401,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.907347857952118,0.4104534983634949,0.3901598155498504,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8930665850639343,0.3917674422264099,0.2752763926982879,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.877587616443634,0.3721206486225128,0.3541120290756225,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.7229695916175842,0.2032605558633804,0.925931453704834,284.8970947265625,284.95001220703125,298.2621765136719,295.8634338378906,297.6571350097656,297.18341064453125,284.8997497558594,1.0,0.508527934551239,0.685629665851593,0.685629665851593,1.0,1.0,-2.6840579509735107,1.1761189699172974,1.5079389810562134,0.5695819854736328,0.9072742462158204,0.9072742462158204,0.0,94.62793731689452,135.0,62137.9921875,0.0,1646.102783203125,1.0,279.4566650390625,283.37872314453125,298.885009765625,302.9271240234375,293.1499938964844,293.1499938964844,279.1499938964844,38045.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396922945976257,1.0,0.0,0.0,3.784237146377564,3.7842628955841056,9.555424185236916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10229.5322265625,0.0,1703.5736083984375,1895.4371337890625,0.0,2838.840087890625,0.936793565750122,1.0,0.0,3.0,1.0,0.0
17751900,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8106994628906,0.822821319103241,0.3199777007102966,0.2902549207210541,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81060791015625,0.8913172483444214,0.4105270504951477,0.3906092941761017,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.81060791015625,0.8773478269577026,0.391625702381134,0.2754608392715454,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8106384277344,0.8626123070716858,0.3722293078899383,0.354590505361557,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114929199219,0.7109987735748291,0.2030629813671112,0.9267670512199402,284.81060791015625,284.95001220703125,298.2903747558594,295.8786926269531,297.66717529296875,297.1794738769531,284.8133239746094,1.0,0.514305055141449,0.6847071647644043,0.6847071647644043,1.0,1.0,-2.686464309692383,1.1767950057983398,1.5096691846847534,0.5697318315505981,0.8182555437088013,0.8182555437088013,0.0,102.77324676513672,135.0,62608.62890625,0.0,1686.8623046875,1.0,279.1976928710937,283.27978515625,298.9154968261719,303.0702209472656,293.1499938964844,293.1499938964844,279.1499938964844,42696.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442598581314087,1.0,0.0,0.0,3.6601486206054688,3.6601738929748535,8.939036888477858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9788.826171875,0.0,1594.7347412109375,1895.4371337890625,0.0,2881.539794921875,0.9097291231155396,1.0,0.0,3.0,1.0,0.0
17751960,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8100011348724365,0.3197925686836242,0.2902767360210418,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8767181038856506,0.4107165038585663,0.3910122513771057,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8630779981613159,0.3916220068931579,0.2756126821041107,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.8491517305374146,0.372440367937088,0.3550249934196472,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.698941171169281,0.2028989046812057,0.927399754524231,284.892822265625,284.95001220703125,298.31866455078125,295.8940124511719,297.677734375,297.17645263671875,284.8957824707031,1.0,0.5201741456985474,0.6837244629859924,0.6837244629859924,1.0,1.0,-2.6884377002716064,1.1772392988204956,1.5111985206604004,0.5697160959243774,0.8409765362739563,0.8409765362739563,0.0,111.21924591064452,138.0,62366.98828125,0.0,1728.4395751953125,1.0,279.15789794921875,283.3579406738281,298.899658203125,302.9675598144531,293.1499938964844,293.1499938964844,279.45001220703125,40748.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433321118354797,1.0,0.0,0.0,3.5476648807525635,3.5476889610290527,8.398050681535096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9134.013671875,0.0,1456.8004150390625,1895.4371337890625,0.0,2872.8623046875,0.8873960971832275,1.0,0.0,3.0,1.0,0.0
17752020,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.7957157492637634,0.3204765319824219,0.2910575270652771,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.8617756962776184,0.4120462834835052,0.3924514949321747,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8485769033432007,0.3926499187946319,0.2764557898044586,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8355474472045898,0.3737175464630127,0.3564381301403045,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.6859574913978577,0.2030721455812454,0.9295294880867004,285.0078125,284.95001220703125,298.3753662109375,295.9247436523437,297.703857421875,297.1791076660156,285.007080078125,1.0,0.5278115272521973,0.6817590594291687,0.6817590594291687,1.0,1.0,-2.6963722705841064,1.179992914199829,1.516379475593567,0.570648729801178,0.9420222043991088,0.9420222043991088,0.0,121.8448257446289,126.0,62044.26171875,0.0,1788.9598388671875,1.0,279.4416809082031,283.4766540527344,298.89703369140625,302.8625793457031,293.1499938964844,293.1499938964844,279.1499938964844,33502.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338733315467834,1.0,0.0,0.0,3.675323486328125,3.675347328186035,9.013311910166522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10179.314453125,0.0,1542.7080078125,1895.4371337890625,0.0,2784.531494140625,0.9089530110359192,1.0,0.0,3.0,1.0,0.0
17752080,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.7957157492637634,0.3204765319824219,0.2910575270652771,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.8617756962776184,0.4120462834835052,0.3924514949321747,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8485769033432007,0.3926499187946319,0.2764557898044586,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8355474472045898,0.3737175464630127,0.3564381301403045,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.6859574913978577,0.2030721455812454,0.9295294880867004,285.0078125,284.95001220703125,298.3753662109375,295.9247436523437,297.703857421875,297.1791076660156,285.007080078125,1.0,0.5278115272521973,0.6817590594291687,0.6817590594291687,1.0,1.0,-2.6963722705841064,1.179992914199829,1.516379475593567,0.570648729801178,0.9420222043991088,0.9420222043991088,0.0,121.8448257446289,126.0,62044.26171875,0.0,1788.9598388671875,1.0,279.4416809082031,283.4766540527344,298.89703369140625,302.8625793457031,293.1499938964844,293.1499938964844,279.1499938964844,33502.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338733315467834,1.0,0.0,0.0,3.675323486328125,3.675347328186035,9.013311910166522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10179.314453125,0.0,1542.7080078125,1895.4371337890625,0.0,2784.531494140625,0.9089530110359192,1.0,0.0,3.0,1.0,0.0
17752140,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.7936112284660339,0.3202456533908844,0.2911346852779388,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.8601013422012329,0.4126286208629608,0.3932718634605407,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.8467450141906738,0.3928295373916626,0.2767971158027649,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.8340634703636169,0.3743169009685516,0.3572540581226349,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.6840234994888306,0.2029039412736892,0.929578959941864,284.9127197265625,284.95001220703125,298.43231201171875,295.9555969238281,297.726318359375,297.1754150390625,284.9151916503906,1.0,0.5287284255027771,0.6797937154769897,0.6797937154769897,1.0,1.0,-2.698911190032959,1.180153250694275,1.5187578201293943,0.5703604817390442,0.8583217263221741,0.8583217263221741,0.0,123.53872680664062,114.0,62696.85546875,0.0,1800.544189453125,1.0,279.15753173828125,283.3682556152344,298.968994140625,303.0500793457031,293.1499938964844,293.1499938964844,279.45001220703125,38643.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403608202934265,1.0,0.0,0.0,3.557710886001587,3.557734489440918,8.445679213764379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9186.234375,0.0,1452.177978515625,1895.4371337890625,0.0,2845.08642578125,0.8873350024223328,1.0,0.0,3.0,1.0,0.0
17752200,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.7936112284660339,0.3202456533908844,0.2911346852779388,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.8601013422012329,0.4126286208629608,0.3932718634605407,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.8467450141906738,0.3928295373916626,0.2767971158027649,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.8340634703636169,0.3743169009685516,0.3572540581226349,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.6840234994888306,0.2029039412736892,0.929578959941864,284.9127197265625,284.95001220703125,298.43231201171875,295.9555969238281,297.726318359375,297.1754150390625,284.9151916503906,1.0,0.5287284255027771,0.6797937154769897,0.6797937154769897,1.0,1.0,-2.698911190032959,1.180153250694275,1.5187578201293943,0.5703604817390442,0.8583217263221741,0.8583217263221741,0.0,123.53872680664062,114.0,62696.85546875,0.0,1800.544189453125,1.0,279.15753173828125,283.3682556152344,298.968994140625,303.0500793457031,293.1499938964844,293.1499938964844,279.45001220703125,38643.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403608202934265,1.0,0.0,0.0,3.557710886001587,3.557734489440918,8.445679213764379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9186.234375,0.0,1452.177978515625,1895.4371337890625,0.0,2845.08642578125,0.8873350024223328,1.0,0.0,3.0,1.0,0.0
17752260,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.7999483346939087,0.3209177553653717,0.2913315296173095,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.8671658039093018,0.41394704580307,0.3941176533699035,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.853295624256134,0.3938373327255249,0.2771912515163421,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.840576171875,0.3755930662155151,0.3580795228481293,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.6894311308860779,0.2031429558992386,0.9292060732841492,285.01531982421875,284.95001220703125,298.4894104003906,295.9865417480469,297.7525939941406,297.1783142089844,285.0128479003906,1.0,0.5259983539581299,0.67788165807724,0.67788165807724,1.0,1.0,-2.701176404953003,1.1802244186401367,1.5209521055221558,0.5698579549789429,0.9591254591941832,0.9591254591941832,0.0,119.17176055908205,102.0,62363.8359375,0.0,1783.8385009765625,1.0,279.4425964355469,283.474853515625,298.965576171875,302.9535827636719,293.1499938964844,293.1499938964844,279.1499938964844,32818.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326491117477417,1.0,0.0,0.0,3.699171781539917,3.699195623397827,9.130661737799528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10249.0478515625,0.0,1564.4429931640625,1895.4371337890625,0.0,2773.11962890625,0.9137954115867616,1.0,0.0,3.0,1.0,0.0
17752320,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.7999483346939087,0.3209177553653717,0.2913315296173095,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.8671658039093018,0.41394704580307,0.3941176533699035,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.853295624256134,0.3938373327255249,0.2771912515163421,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.840576171875,0.3755930662155151,0.3580795228481293,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.6894311308860779,0.2031429558992386,0.9292060732841492,285.01531982421875,284.95001220703125,298.4894104003906,295.9865417480469,297.7525939941406,297.1783142089844,285.0128479003906,1.0,0.5259983539581299,0.67788165807724,0.67788165807724,1.0,1.0,-2.701176404953003,1.1802244186401367,1.5209521055221558,0.5698579549789429,0.9591254591941832,0.9591254591941832,0.0,119.17176055908205,102.0,62363.8359375,0.0,1783.8385009765625,1.0,279.4425964355469,283.474853515625,298.965576171875,302.9535827636719,293.1499938964844,293.1499938964844,279.1499938964844,32818.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326491117477417,1.0,0.0,0.0,3.699171781539917,3.699195623397827,9.130661737799528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10249.0478515625,0.0,1564.4429931640625,1895.4371337890625,0.0,2773.11962890625,0.9137954115867616,1.0,0.0,3.0,1.0,0.0
17752380,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8103227019309998,0.3207224309444427,0.2911170423030853,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8789353966712952,0.4145264625549316,0.3945966064929962,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.864327609539032,0.3940182626247406,0.2772829830646515,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8514115214347839,0.376205563545227,0.3585675358772278,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.6986852884292603,0.2030604034662246,0.9280038475990297,284.9044189453125,284.95001220703125,298.5466613769531,296.0175476074219,297.7753295898437,297.17510986328125,284.9071655273437,1.0,0.5210885405540466,0.6759696006774902,0.6759696006774902,1.0,1.0,-2.7007532119750977,1.1789882183074951,1.521765112876892,0.5687966346740723,0.8627185821533203,0.8627185821533203,0.0,111.9574966430664,90.0,62992.87109375,0.0,1749.990966796875,1.0,279.1573181152344,283.3544311523437,299.0334777832031,303.1365966796875,293.1499938964844,293.1499938964844,279.45001220703125,38660.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396623134613037,1.0,0.0,0.0,3.585516452789306,3.585540294647217,8.57821078170673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9229.2734375,0.0,1482.161376953125,1895.4371337890625,0.0,2838.560302734375,0.8933894634246826,1.0,0.0,3.0,1.0,0.0
17752440,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8103227019309998,0.3207224309444427,0.2911170423030853,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8789353966712952,0.4145264625549316,0.3945966064929962,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.864327609539032,0.3940182626247406,0.2772829830646515,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8514115214347839,0.376205563545227,0.3585675358772278,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.6986852884292603,0.2030604034662246,0.9280038475990297,284.9044189453125,284.95001220703125,298.5466613769531,296.0175476074219,297.7753295898437,297.17510986328125,284.9071655273437,1.0,0.5210885405540466,0.6759696006774902,0.6759696006774902,1.0,1.0,-2.7007532119750977,1.1789882183074951,1.521765112876892,0.5687966346740723,0.8627185821533203,0.8627185821533203,0.0,111.9574966430664,90.0,62992.87109375,0.0,1749.990966796875,1.0,279.1573181152344,283.3544311523437,299.0334777832031,303.1365966796875,293.1499938964844,293.1499938964844,279.45001220703125,38660.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396623134613037,1.0,0.0,0.0,3.585516452789306,3.585540294647217,8.57821078170673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9229.2734375,0.0,1482.161376953125,1895.4371337890625,0.0,2838.560302734375,0.8933894634246826,1.0,0.0,3.0,1.0,0.0
17752500,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.8168187737464905,0.3210214674472809,0.2909907102584839,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.8866807818412781,0.4151305556297302,0.394788384437561,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.8716721534729004,0.3944679200649261,0.2773002684116363,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.8585972785949707,0.3768010139465332,0.3587692379951477,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.7047330141067505,0.2031774967908859,0.9272028207778932,285.0269470214844,284.95001220703125,298.5753479003906,296.0330505371094,297.7882385253906,297.1761474609375,285.0305480957031,1.0,0.5180664658546448,0.675013542175293,0.675013542175293,1.0,1.0,-2.7001280784606934,1.1781851053237915,1.5219428539276123,0.5680760741233826,0.948863446712494,0.948863446712494,0.0,107.53620910644533,90.0,62362.8046875,0.0,1728.71923828125,1.0,279.4007873535156,283.4876403808594,298.9997863769531,302.9471435546875,293.1499938964844,293.1499938964844,279.45001220703125,33850.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833611011505127,1.0,0.0,0.0,3.641653537750244,3.641676902770996,8.848925290294574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9563.611328125,0.0,1507.8597412109375,1895.4371337890625,0.0,2782.085693359375,0.9037731289863586,1.0,0.0,3.0,1.0,0.0
17752560,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.8249761462211609,0.321489542722702,0.2911901772022247,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.8965532779693604,0.4158978164196014,0.395273745059967,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8811651468276978,0.3950884640216827,0.2775581181049347,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.867854654788971,0.3775447309017181,0.3592360317707062,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.7123314142227173,0.2034014910459518,0.9271103739738464,285.01287841796875,284.95001220703125,298.60406494140625,296.048583984375,297.8020324707031,297.1787109375,285.0106811523437,1.0,0.514900803565979,0.6741184592247009,0.6741184592247009,1.0,1.0,-2.7017087936401367,1.1784427165985107,1.523266077041626,0.567953884601593,0.9640719294548036,0.9640719294548036,0.0,102.4773178100586,78.0,62606.9921875,0.0,1707.7498779296875,1.0,279.44256591796875,283.46746826171875,299.0275573730469,303.0323181152344,293.1499938964844,293.1499938964844,279.1499938964844,32936.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318906426429749,1.0,0.0,0.0,3.720093488693237,3.720117568969727,9.234236699739996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10298.9697265625,0.0,1589.194580078125,1895.4371337890625,0.0,2766.052490234375,0.918726086616516,1.0,0.0,3.0,1.0,0.0
17752620,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8425396680831909,0.3213993012905121,0.2909625172615051,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.9193202257156372,0.4165486991405487,0.3957032263278961,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.9020817279815674,0.3953502178192138,0.2776202857494354,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.888541042804718,0.3782341182231903,0.3596803247928619,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.7276065349578857,0.2034213244915008,0.9258216619491576,284.9017028808594,284.95001220703125,298.6615600585937,296.07965087890625,297.8252868652344,297.1763610839844,284.9046325683594,1.0,0.5079507231712341,0.6723283529281616,0.6723283529281616,1.0,1.0,-2.7010176181793213,1.1771160364151,1.5239017009735107,0.5668587684631348,0.8657323122024536,0.8657323122024536,0.0,92.27623748779295,66.0,63234.3828125,0.0,1659.7662353515625,1.0,279.1571655273437,283.3467102050781,299.0949401855469,303.2141418457031,293.1499938964844,293.1499938964844,279.45001220703125,38741.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387401700019836,1.0,0.0,0.0,3.605517864227295,3.605541944503784,8.674184073242941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9267.240234375,0.0,1504.50390625,1895.4371337890625,0.0,2829.946533203125,0.8978767991065979,1.0,0.0,3.0,1.0,0.0
17752680,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8425396680831909,0.3213993012905121,0.2909625172615051,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.9193202257156372,0.4165486991405487,0.3957032263278961,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.9020817279815674,0.3953502178192138,0.2776202857494354,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.888541042804718,0.3782341182231903,0.3596803247928619,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.7276065349578857,0.2034213244915008,0.9258216619491576,284.9017028808594,284.95001220703125,298.6615600585937,296.07965087890625,297.8252868652344,297.1763610839844,284.9046325683594,1.0,0.5079507231712341,0.6723283529281616,0.6723283529281616,1.0,1.0,-2.7010176181793213,1.1771160364151,1.5239017009735107,0.5668587684631348,0.8657323122024536,0.8657323122024536,0.0,92.27623748779295,66.0,63234.3828125,0.0,1659.7662353515625,1.0,279.1571655273437,283.3467102050781,299.0949401855469,303.2141418457031,293.1499938964844,293.1499938964844,279.45001220703125,38741.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387401700019836,1.0,0.0,0.0,3.605517864227295,3.605541944503784,8.674184073242941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9267.240234375,0.0,1504.50390625,1895.4371337890625,0.0,2829.946533203125,0.8978767991065979,1.0,0.0,3.0,1.0,0.0
17752740,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8671367764472961,0.3222658634185791,0.291057288646698,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.9514976739883424,0.4179975390434265,0.3963808417320251,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.9328911304473876,0.396504282951355,0.2779005765914917,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.9173771739006042,0.3796532154083252,0.3603525161743164,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.7476350665092468,0.2038537263870239,0.9250181913375854,285.0137634277344,284.95001220703125,298.7191467285156,296.1107177734375,297.85235595703125,297.1806030273437,285.0114440917969,1.0,0.5005401968955994,0.6705382466316223,0.6705382466316223,1.0,1.0,-2.702118158340454,1.1766430139541626,1.5254751443862915,0.5660573244094849,0.9692332744598388,0.9692332744598388,0.0,81.0612564086914,54.0,62836.046875,0.0,1609.705078125,1.0,279.44293212890625,283.4629211425781,299.08941650390625,303.1095275878906,293.1499938964844,293.1499938964844,279.1499938964844,32979.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308959603309631,1.0,0.0,0.0,3.738332986831665,3.738357305526733,9.325009386884632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10348.4287109375,0.0,1610.53271484375,1895.4371337890625,0.0,2756.787841796875,0.9227527379989624,1.0,0.0,3.0,1.0,0.0
17752800,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8671367764472961,0.3222658634185791,0.291057288646698,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.9514976739883424,0.4179975390434265,0.3963808417320251,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.9328911304473876,0.396504282951355,0.2779005765914917,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.9173771739006042,0.3796532154083252,0.3603525161743164,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.7476350665092468,0.2038537263870239,0.9250181913375854,285.0137634277344,284.95001220703125,298.7191467285156,296.1107177734375,297.85235595703125,297.1806030273437,285.0114440917969,1.0,0.5005401968955994,0.6705382466316223,0.6705382466316223,1.0,1.0,-2.702118158340454,1.1766430139541626,1.5254751443862915,0.5660573244094849,0.9692332744598388,0.9692332744598388,0.0,81.0612564086914,54.0,62836.046875,0.0,1609.705078125,1.0,279.44293212890625,283.4629211425781,299.08941650390625,303.1095275878906,293.1499938964844,293.1499938964844,279.1499938964844,32979.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308959603309631,1.0,0.0,0.0,3.738332986831665,3.738357305526733,9.325009386884632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10348.4287109375,0.0,1610.53271484375,1895.4371337890625,0.0,2756.787841796875,0.9227527379989624,1.0,0.0,3.0,1.0,0.0
17752860,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8989098072052002,0.3222459256649017,0.2908651530742645,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.9854034781455994,0.4187033176422119,0.3968309760093689,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.9696766138076782,0.3968250453472137,0.2779814600944519,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9557700753211976,0.3803997039794922,0.3608193099498749,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.7739484310150146,0.2039452642202377,0.923892378807068,284.9003601074219,284.95001220703125,298.7767944335937,296.1417541503906,297.8758239746094,297.1786499023437,284.90338134765625,1.0,0.4928414821624756,0.6687509417533875,0.6687509417533875,1.0,1.0,-2.701740026473999,1.1754337549209597,1.5263062715530396,0.5650177001953125,0.8693428635597229,0.8693428635597229,0.0,69.86019134521484,72.0,63483.875,0.0,1557.5751953125,1.0,279.1570129394531,283.3400573730469,299.1570739746094,303.29278564453125,293.1499938964844,293.1499938964844,279.45001220703125,38745.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837751567363739,1.0,0.0,0.0,3.625192642211914,3.6252169609069824,8.769109172135359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9306.70703125,0.0,1526.1439208984375,1895.4371337890625,0.0,2820.71533203125,0.9022173285484314,1.0,0.0,3.0,1.0,0.0
17752920,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8989098072052002,0.3222459256649017,0.2908651530742645,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.9854034781455994,0.4187033176422119,0.3968309760093689,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.9696766138076782,0.3968250453472137,0.2779814600944519,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9557700753211976,0.3803997039794922,0.3608193099498749,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.7739484310150146,0.2039452642202377,0.923892378807068,284.9003601074219,284.95001220703125,298.7767944335937,296.1417541503906,297.8758239746094,297.1786499023437,284.90338134765625,1.0,0.4928414821624756,0.6687509417533875,0.6687509417533875,1.0,1.0,-2.701740026473999,1.1754337549209597,1.5263062715530396,0.5650177001953125,0.8693428635597229,0.8693428635597229,0.0,69.86019134521484,72.0,63483.875,0.0,1557.5751953125,1.0,279.1570129394531,283.3400573730469,299.1570739746094,303.29278564453125,293.1499938964844,293.1499938964844,279.45001220703125,38745.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837751567363739,1.0,0.0,0.0,3.625192642211914,3.6252169609069824,8.769109172135359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9306.70703125,0.0,1526.1439208984375,1895.4371337890625,0.0,2820.71533203125,0.9022173285484314,1.0,0.0,3.0,1.0,0.0
17752980,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.9005332589149475,0.3231379091739654,0.2914050817489624,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.9871276617050172,0.4201840460300445,0.3979759514331817,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.971449851989746,0.3980089426040649,0.2786070108413696,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.9580002427101136,0.3818508088588714,0.3619600832462311,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.7752503156661987,0.2044097185134887,0.925342857837677,285.01904296875,284.95001220703125,298.83447265625,296.1727600097656,297.9029235839844,297.1828918457031,285.0169982910156,1.0,0.494337648153305,0.6669636368751526,0.6669636368751526,1.0,1.0,-2.70761775970459,1.1771833896636963,1.5304343700408936,0.5653125047683716,0.9785097241401672,0.9785097241401672,0.0,69.74221801757812,90.0,63156.98828125,0.0,1565.3385009765625,1.0,279.4430847167969,283.4615173339844,299.152099609375,303.1911315917969,293.1499938964844,293.1499938964844,279.1499938964844,32908.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300179243087769,1.0,0.0,0.0,3.758750915527344,3.758775472640991,9.427149620933052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10410.1396484375,0.0,1633.7415771484375,1895.4371337890625,0.0,2748.612548828125,0.9273442029953004,1.0,0.0,3.0,1.0,0.0
17753040,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.9005332589149475,0.3231379091739654,0.2914050817489624,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.9871276617050172,0.4201840460300445,0.3979759514331817,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.971449851989746,0.3980089426040649,0.2786070108413696,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.9580002427101136,0.3818508088588714,0.3619600832462311,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.7752503156661987,0.2044097185134887,0.925342857837677,285.01904296875,284.95001220703125,298.83447265625,296.1727600097656,297.9029235839844,297.1828918457031,285.0169982910156,1.0,0.494337648153305,0.6669636368751526,0.6669636368751526,1.0,1.0,-2.70761775970459,1.1771833896636963,1.5304343700408936,0.5653125047683716,0.9785097241401672,0.9785097241401672,0.0,69.74221801757812,90.0,63156.98828125,0.0,1565.3385009765625,1.0,279.4430847167969,283.4615173339844,299.152099609375,303.1911315917969,293.1499938964844,293.1499938964844,279.1499938964844,32908.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300179243087769,1.0,0.0,0.0,3.758750915527344,3.758775472640991,9.427149620933052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10410.1396484375,0.0,1633.7415771484375,1895.4371337890625,0.0,2748.612548828125,0.9273442029953004,1.0,0.0,3.0,1.0,0.0
17753100,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8918371200561523,0.3231811225414276,0.2918001115322113,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.9792706966400146,0.4206054210662842,0.3987046182155609,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.9624143838882446,0.3982365429401397,0.2790294587612152,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.9484561681747437,0.3822822868824005,0.3626798689365387,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.7679480314254761,0.2044810354709625,0.926741898059845,284.8776550292969,284.95001220703125,298.8633117675781,296.188232421875,297.9149780273437,297.18243408203125,284.87213134765625,1.0,0.4971166253089905,0.6660699844360352,0.6660699844360352,1.0,1.0,-2.712025880813598,1.1787203550338743,1.533305525779724,0.565919041633606,0.8853729963302612,0.8853729963302612,0.0,72.76065063476562,90.0,64166.4765625,0.0,1585.5364990234375,1.0,279.19512939453125,283.3006286621094,299.21905517578125,303.4380187988281,293.1499938964844,293.1499938964844,279.1499938964844,36726.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359473347663879,1.0,0.0,0.0,3.742620706558228,3.742645740509033,9.346412639388292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10087.5068359375,0.0,1644.2491455078125,1895.4371337890625,0.0,2803.87548828125,0.9244511127471924,1.0,0.0,3.0,1.0,0.0
17753160,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8783671259880066,0.3229991793632507,0.2918510735034942,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.9657738208770752,0.420816570520401,0.3991304039955139,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.9472931027412416,0.3982419073581695,0.2792008221149444,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.9328721165657043,0.3825214505195617,0.3631288111209869,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.7568793892860413,0.2044146656990051,0.9274970293045044,284.9012756347656,284.95001220703125,298.89215087890625,296.20367431640625,297.9258117675781,297.1799011230469,284.9048156738281,1.0,0.5007167458534241,0.6651372313499451,0.6651372313499451,1.0,1.0,-2.7142534255981445,1.179210543632507,1.5350428819656372,0.5659453272819519,0.8786419630050659,0.8786419630050659,0.0,77.49483489990234,108.0,63988.5859375,0.0,1610.6171875,1.0,279.15679931640625,283.3317565917969,299.2215881347656,303.3879089355469,293.1499938964844,293.1499938964844,279.45001220703125,38517.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373343348503113,1.0,0.0,0.0,3.660566806793213,3.660591363906861,8.941079840951716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9375.4140625,0.0,1563.8453369140625,1895.4371337890625,0.0,2816.820068359375,0.909792423248291,1.0,0.0,3.0,1.0,0.0
17753220,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.8517619371414185,0.3236963450908661,0.2926532626152038,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.9339259266853333,0.4221594631671905,0.4006076455116272,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.9142523407936096,0.3992682993412018,0.2800575792789459,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.9013879299163818,0.3838266432285309,0.3645965754985809,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.735081672668457,0.2046987116336822,0.9303868412971495,285.02587890625,284.95001220703125,298.9498291015625,296.2344665527344,297.951904296875,297.1824035644531,285.0238647460937,1.0,0.5099565386772156,0.6632717251777649,0.6632717251777649,1.0,1.0,-2.723251342773437,1.182324767112732,1.5409265756607056,0.5669800639152527,0.9948710203170776,0.9948710203170776,0.0,89.2368392944336,126.0,63711.625,0.0,1678.07763671875,1.0,279.443359375,283.4573669433594,299.2164306640625,303.2908020019531,293.1499938964844,293.1499938964844,279.1499938964844,32819.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301573991775513,1.0,0.0,0.0,3.796010255813599,3.796035051345825,9.61497221396712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10508.0205078125,0.0,1677.0079345703125,1895.4371337890625,0.0,2749.910888671875,0.9357227683067322,1.0,0.0,3.0,1.0,0.0
17753280,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.8517619371414185,0.3236963450908661,0.2926532626152038,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.9339259266853333,0.4221594631671905,0.4006076455116272,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.9142523407936096,0.3992682993412018,0.2800575792789459,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.9013879299163818,0.3838266432285309,0.3645965754985809,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.735081672668457,0.2046987116336822,0.9303868412971495,285.02587890625,284.95001220703125,298.9498291015625,296.2344665527344,297.951904296875,297.1824035644531,285.0238647460937,1.0,0.5099565386772156,0.6632717251777649,0.6632717251777649,1.0,1.0,-2.723251342773437,1.182324767112732,1.5409265756607056,0.5669800639152527,0.9948710203170776,0.9948710203170776,0.0,89.2368392944336,126.0,63711.625,0.0,1678.07763671875,1.0,279.443359375,283.4573669433594,299.2164306640625,303.2908020019531,293.1499938964844,293.1499938964844,279.1499938964844,32819.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301573991775513,1.0,0.0,0.0,3.796010255813599,3.796035051345825,9.61497221396712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10508.0205078125,0.0,1677.0079345703125,1895.4371337890625,0.0,2749.910888671875,0.9357227683067322,1.0,0.0,3.0,1.0,0.0
17753340,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8259333968162537,0.3233636319637298,0.2931939959526062,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9007267355918884,0.4226431548595428,0.4019063711166382,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8836595416069031,0.3993319272994995,0.2807444930076599,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8723080158233643,0.3843344151973724,0.3658970296382904,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.7130931615829468,0.2045086026191711,0.9329994320869446,284.898681640625,284.95001220703125,299.0074462890625,296.2651672363281,297.9737548828125,297.177734375,284.9017944335937,1.0,0.5208123326301575,0.6614062190055847,0.6614062190055847,1.0,1.0,-2.73099684715271,1.1847989559173584,1.5461980104446411,0.5678401589393616,0.8903259038925171,0.8903259038925171,0.0,104.02274322509766,144.0,64635.82421875,0.0,1758.2734375,1.0,279.156494140625,283.3167724609375,299.28472900390625,303.4925842285156,293.1499938964844,293.1499938964844,279.45001220703125,38274.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837816596031189,1.0,0.0,0.0,3.710844039916992,3.710869073867798,9.188374860968906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9461.5947265625,0.0,1619.221435546875,1895.4371337890625,0.0,2821.32275390625,0.920760989189148,1.0,0.0,3.0,1.0,0.0
