time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17753400,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8259333968162537,0.3233636319637298,0.2931939959526062,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9007267355918884,0.4226431548595428,0.4019063711166382,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8836595416069031,0.3993319272994995,0.2807444930076599,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8723080158233643,0.3843344151973724,0.3658970296382904,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.7130931615829468,0.2045086026191711,0.9329994320869446,284.898681640625,284.95001220703125,299.0074462890625,296.2651672363281,297.9737548828125,297.177734375,284.9017944335937,1.0,0.5208123326301575,0.6614062190055847,0.6614062190055847,1.0,1.0,-2.73099684715271,1.1847989559173584,1.5461980104446411,0.5678401589393616,0.8903259038925171,0.8903259038925171,0.0,104.02274322509766,144.0,64635.82421875,0.0,1758.2734375,1.0,279.156494140625,283.3167724609375,299.28472900390625,303.4925842285156,293.1499938964844,293.1499938964844,279.45001220703125,38274.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837816596031189,1.0,0.0,0.0,3.710844039916992,3.710869073867798,9.188374860968906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9461.5947265625,0.0,1619.221435546875,1895.4371337890625,0.0,2821.32275390625,0.920760989189148,1.0,0.0,3.0,1.0,0.0
17753460,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.8031582236289978,0.323920339345932,0.2940084338188171,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.8747488260269165,0.4238788783550262,0.403431624174118,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.8584369421005249,0.4002310037612915,0.2816220223903656,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.8481543064117432,0.3855112791061401,0.3673953413963318,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.6918163895606995,0.2046231627464294,0.9358747005462646,285.0302734375,284.95001220703125,299.06500244140625,296.29571533203125,297.9990234375,297.1791381835937,285.0287475585937,1.0,0.532485842704773,0.6594176292419434,0.6594176292419434,1.0,1.0,-2.740111827850342,1.1878446340560913,1.5522671937942505,0.5687904953956604,1.0,1.0,0.0,120.0693817138672,147.0,64277.08984375,0.0,1846.9093017578125,1.0,279.4436950683594,283.4510803222656,299.2782592773437,303.3906555175781,293.1499938964844,293.1499938964844,279.1499938964844,33110.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307815790176392,1.0,0.0,0.0,3.8353779315948486,3.835403442382813,9.815436214921649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10606.42578125,0.0,1726.6357421875,1895.4371337890625,0.0,2755.722900390625,0.944715142250061,1.0,0.0,3.0,1.0,0.0
17753520,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.8031582236289978,0.323920339345932,0.2940084338188171,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.8747488260269165,0.4238788783550262,0.403431624174118,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.8584369421005249,0.4002310037612915,0.2816220223903656,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.8481543064117432,0.3855112791061401,0.3673953413963318,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.6918163895606995,0.2046231627464294,0.9358747005462646,285.0302734375,284.95001220703125,299.06500244140625,296.29571533203125,297.9990234375,297.1791381835937,285.0287475585937,1.0,0.532485842704773,0.6594176292419434,0.6594176292419434,1.0,1.0,-2.740111827850342,1.1878446340560913,1.5522671937942505,0.5687904953956604,1.0,1.0,0.0,120.0693817138672,147.0,64277.08984375,0.0,1846.9093017578125,1.0,279.4436950683594,283.4510803222656,299.2782592773437,303.3906555175781,293.1499938964844,293.1499938964844,279.1499938964844,33110.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307815790176392,1.0,0.0,0.0,3.8353779315948486,3.835403442382813,9.815436214921649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10606.42578125,0.0,1726.6357421875,1895.4371337890625,0.0,2755.722900390625,0.944715142250061,1.0,0.0,3.0,1.0,0.0
17753580,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.7886143922805786,0.3235048353672027,0.2943399250507355,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8597826361656189,0.4243004024028778,0.404532641172409,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8439964652061462,0.4002137184143066,0.2821499705314636,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8344709277153015,0.3859308063983917,0.368473470211029,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.6789018511772156,0.2043115049600601,0.9372496604919434,284.89459228515625,284.95001220703125,299.1224975585937,296.3261108398437,298.0202941894531,297.1739196777344,284.89697265625,1.0,0.5399869680404663,0.657429039478302,0.657429039478302,1.0,1.0,-2.745426654815674,1.1890473365783691,1.5563791990280151,0.5689697861671448,0.8993874192237854,0.8993874192237854,0.0,131.30816650390625,135.0,65221.37109375,0.0,1907.66162109375,1.0,279.1570129394531,283.30078125,299.3450622558594,303.5924072265625,293.1499938964844,293.1499938964844,279.45001220703125,38192.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383222222328186,1.0,0.0,0.0,3.759544849395752,3.7595701217651367,9.43113150242425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9541.966796875,0.0,1675.39013671875,1895.4371337890625,0.0,2826.0439453125,0.9312916994094848,1.0,0.0,3.0,1.0,0.0
17753640,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.7886143922805786,0.3235048353672027,0.2943399250507355,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8597826361656189,0.4243004024028778,0.404532641172409,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8439964652061462,0.4002137184143066,0.2821499705314636,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8344709277153015,0.3859308063983917,0.368473470211029,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.6789018511772156,0.2043115049600601,0.9372496604919434,284.89459228515625,284.95001220703125,299.1224975585937,296.3261108398437,298.0202941894531,297.1739196777344,284.89697265625,1.0,0.5399869680404663,0.657429039478302,0.657429039478302,1.0,1.0,-2.745426654815674,1.1890473365783691,1.5563791990280151,0.5689697861671448,0.8993874192237854,0.8993874192237854,0.0,131.30816650390625,135.0,65221.37109375,0.0,1907.66162109375,1.0,279.1570129394531,283.30078125,299.3450622558594,303.5924072265625,293.1499938964844,293.1499938964844,279.45001220703125,38192.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383222222328186,1.0,0.0,0.0,3.759544849395752,3.7595701217651367,9.43113150242425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9541.966796875,0.0,1675.39013671875,1895.4371337890625,0.0,2826.0439453125,0.9312916994094848,1.0,0.0,3.0,1.0,0.0
17753700,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.7863125801086426,0.3236689865589142,0.2943059504032135,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.857637345790863,0.4248085916042328,0.4048599600791931,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.841842770576477,0.4005414247512817,0.2822492122650146,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.8325107097625732,0.3864085078239441,0.3687933981418609,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.6768027544021606,0.2042833268642425,0.9369478225708008,285.0313415527344,284.95001220703125,299.15118408203125,296.3412170410156,298.0321960449219,297.1736755371094,285.03594970703125,1.0,0.5408783555030823,0.6564347147941589,0.6564347147941589,1.0,1.0,-2.745918035507202,1.18864107131958,1.557276964187622,0.5684459209442139,0.9939517974853516,0.9939517974853516,0.0,133.142578125,135.0,64480.9921875,0.0,1917.0179443359373,1.0,279.40478515625,283.45074462890625,299.3112487792969,303.3964538574219,293.1499938964844,293.1499938964844,279.45001220703125,34133.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326179385185242,1.0,0.0,0.0,3.802059173583984,3.802084445953369,9.645640375310904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9901.2568359375,0.0,1694.4698486328125,1895.4371337890625,0.0,2772.8291015625,0.939824104309082,1.0,0.0,3.0,1.0,0.0
17753760,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.7872946262359619,0.3240838050842285,0.2945962846279144,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.8588111996650696,0.4255511164665222,0.4054720103740692,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.8428674340248108,0.401114821434021,0.2825840711593628,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.8335997462272644,0.3870961666107178,0.3693615794181824,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.6774885058403015,0.2043957412242889,0.9371370673179626,285.0304870605469,284.95001220703125,299.1798400878906,296.3562927246094,298.04541015625,297.1757202148437,285.0296325683594,1.0,0.5407397747039795,0.6554482579231262,0.6554482579231262,1.0,1.0,-2.7483134269714355,1.1891236305236816,1.559189796447754,0.5683872103691101,1.0,1.0,0.0,132.65126037597656,123.0,64655.2890625,0.0,1918.4559326171875,1.0,279.4434509277344,283.4440002441406,299.33758544921875,303.4780578613281,293.1499938964844,293.1499938964844,279.1499938964844,33627.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310880661010742,1.0,0.0,0.0,3.8635025024414062,3.863528251647949,9.95991626950854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10675.2841796875,0.0,1765.1361083984375,1895.4371337890625,0.0,2758.5771484375,0.9515225291252136,1.0,0.0,3.0,1.0,0.0
17753820,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.7924574613571167,0.3238316774368286,0.2944853007793426,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8647742867469788,0.4261036813259125,0.4060791730880737,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8482570648193359,0.4012223184108734,0.2827428579330444,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8390809297561646,0.3876183331012726,0.3699191808700561,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.6818865537643433,0.204186126589775,0.936005711555481,284.892333984375,284.95001220703125,299.237060546875,296.3862609863281,298.0671691894531,297.1719970703125,284.8949279785156,1.0,0.5379245281219482,0.653475284576416,0.653475284576416,1.0,1.0,-2.748419523239136,1.1878597736358645,1.560559630393982,0.567234218120575,0.902949035167694,0.902949035167694,0.0,128.53176879882812,111.0,65499.63671875,0.0,1899.318115234375,1.0,279.1566162109375,283.29254150390625,299.40252685546875,303.6702575683594,293.1499938964844,293.1499938964844,278.8500061035156,38400.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379979729652405,1.0,0.0,0.0,3.78268051147461,3.782706260681152,9.54756501414522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10870.5576171875,0.0,1704.464599609375,1895.4371337890625,0.0,2823.01611328125,0.9367223978042604,1.0,0.0,3.0,1.0,0.0
17753880,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.7924574613571167,0.3238316774368286,0.2944853007793426,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8647742867469788,0.4261036813259125,0.4060791730880737,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8482570648193359,0.4012223184108734,0.2827428579330444,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8390809297561646,0.3876183331012726,0.3699191808700561,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.6818865537643433,0.204186126589775,0.936005711555481,284.892333984375,284.95001220703125,299.237060546875,296.3862609863281,298.0671691894531,297.1719970703125,284.8949279785156,1.0,0.5379245281219482,0.653475284576416,0.653475284576416,1.0,1.0,-2.748419523239136,1.1878597736358645,1.560559630393982,0.567234218120575,0.902949035167694,0.902949035167694,0.0,128.53176879882812,111.0,65499.63671875,0.0,1899.318115234375,1.0,279.1566162109375,283.29254150390625,299.40252685546875,303.6702575683594,293.1499938964844,293.1499938964844,278.8500061035156,38400.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379979729652405,1.0,0.0,0.0,3.78268051147461,3.782706260681152,9.54756501414522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10870.5576171875,0.0,1704.464599609375,1895.4371337890625,0.0,2823.01611328125,0.9367223978042604,1.0,0.0,3.0,1.0,0.0
17753940,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8013541102409363,0.3235591650009155,0.2938761413097381,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8749464750289917,0.4266045093536377,0.4061778783798218,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8575806617736816,0.4012435674667358,0.2824889719486236,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8483973145484924,0.3880481719970703,0.3699794411659241,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.68964022397995,0.2039237171411514,0.93332701921463,284.8929138183594,284.95001220703125,299.2940979003906,296.416015625,298.0885314941406,297.1679992675781,284.894775390625,1.0,0.5327378511428833,0.6515023112297058,0.6515023112297058,1.0,1.0,-2.7443532943725586,1.1846492290496826,1.559704065322876,0.564929187297821,0.8389117121696472,0.8389117121696472,0.0,121.41590881347656,99.0,65514.1015625,0.0,1859.7235107421875,1.0,278.8577880859375,283.27740478515625,299.41571044921875,303.6944885253906,293.1499938964844,293.1499938964844,279.1499938964844,40742.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402831554412842,1.0,0.0,0.0,3.5423879623413086,3.5424118041992188,8.373086188839807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9668.5830078125,0.0,1451.143798828125,1895.4371337890625,0.0,2844.360595703125,0.886124312877655,1.0,0.0,3.0,1.0,0.0
17754000,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8013541102409363,0.3235591650009155,0.2938761413097381,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8749464750289917,0.4266045093536377,0.4061778783798218,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8575806617736816,0.4012435674667358,0.2824889719486236,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8483973145484924,0.3880481719970703,0.3699794411659241,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.68964022397995,0.2039237171411514,0.93332701921463,284.8929138183594,284.95001220703125,299.2940979003906,296.416015625,298.0885314941406,297.1679992675781,284.894775390625,1.0,0.5327378511428833,0.6515023112297058,0.6515023112297058,1.0,1.0,-2.7443532943725586,1.1846492290496826,1.559704065322876,0.564929187297821,0.8389117121696472,0.8389117121696472,0.0,121.41590881347656,99.0,65514.1015625,0.0,1859.7235107421875,1.0,278.8577880859375,283.27740478515625,299.41571044921875,303.6944885253906,293.1499938964844,293.1499938964844,279.1499938964844,40742.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402831554412842,1.0,0.0,0.0,3.5423879623413086,3.5424118041992188,8.373086188839807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9668.5830078125,0.0,1451.143798828125,1895.4371337890625,0.0,2844.360595703125,0.886124312877655,1.0,0.0,3.0,1.0,0.0
17754060,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8161083459854126,0.3245247900485992,0.294156402349472,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8919512629508972,0.4283167719841003,0.4071582555770874,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8735313415527344,0.4024413228034973,0.2828693091869354,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8640704154968262,0.3894664347171783,0.3707312941551208,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.7027773261070251,0.2042972594499588,0.9324911832809448,284.99951171875,284.95001220703125,299.3509521484375,296.4454650878906,298.1155700683594,297.1737670898437,284.9989624023437,1.0,0.5265366435050964,0.6497086882591248,0.6497086882591248,1.0,1.0,-2.746217966079712,1.1843135356903076,1.5619043111801147,0.5641122460365295,0.9313650131225586,0.9313650131225586,0.0,111.52336883544922,87.0,65058.3984375,0.0,1816.2830810546875,1.0,279.1416320800781,283.3923645019531,299.416748046875,303.5836486816406,293.1499938964844,293.1499938964844,278.8500061035156,33834.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308078050613403,1.0,0.0,0.0,3.6578214168548575,3.657845258712769,8.927673889047583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10764.5595703125,0.0,1525.648681640625,1895.4371337890625,0.0,2755.967041015625,0.9052391052246094,1.0,0.0,3.0,1.0,0.0
17754120,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8161083459854126,0.3245247900485992,0.294156402349472,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8919512629508972,0.4283167719841003,0.4071582555770874,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8735313415527344,0.4024413228034973,0.2828693091869354,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8640704154968262,0.3894664347171783,0.3707312941551208,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.7027773261070251,0.2042972594499588,0.9324911832809448,284.99951171875,284.95001220703125,299.3509521484375,296.4454650878906,298.1155700683594,297.1737670898437,284.9989624023437,1.0,0.5265366435050964,0.6497086882591248,0.6497086882591248,1.0,1.0,-2.746217966079712,1.1843135356903076,1.5619043111801147,0.5641122460365295,0.9313650131225586,0.9313650131225586,0.0,111.52336883544922,87.0,65058.3984375,0.0,1816.2830810546875,1.0,279.1416320800781,283.3923645019531,299.416748046875,303.5836486816406,293.1499938964844,293.1499938964844,278.8500061035156,33834.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308078050613403,1.0,0.0,0.0,3.6578214168548575,3.657845258712769,8.927673889047583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10764.5595703125,0.0,1525.648681640625,1895.4371337890625,0.0,2755.967041015625,0.9052391052246094,1.0,0.0,3.0,1.0,0.0
17754180,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.8323741555213928,0.3245763778686523,0.2940277457237243,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.9127333760261536,0.4293331205844879,0.4078912734985351,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.8927958607673645,0.4027798771858215,0.2829633951187134,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.8831800222396851,0.3901925683021545,0.3711850345134735,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.7178325057029724,0.2043717354536056,0.9313191771507264,284.9164123535156,284.95001220703125,299.4075927734375,296.47467041015625,298.1387634277344,297.1732788085937,284.9179992675781,1.0,0.5196737051010132,0.6479150056838989,0.6479150056838989,1.0,1.0,-2.74620008468628,1.1830555200576782,1.563144564628601,0.5629814267158508,0.8542282581329346,0.8542282581329346,0.0,101.09737396240234,75.0,65615.2109375,0.0,1767.4429931640625,1.0,278.8578186035156,283.29510498046875,299.483642578125,303.7596740722656,293.1499938964844,293.1499938964844,279.1499938964844,38585.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362441062927246,1.0,0.0,0.0,3.5342843532562256,3.534307718276977,8.334820336131088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9698.671875,0.0,1426.9306640625,1895.4371337890625,0.0,2806.64501953125,0.8820865750312805,1.0,0.0,3.0,1.0,0.0
17754240,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.8323741555213928,0.3245763778686523,0.2940277457237243,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.9127333760261536,0.4293331205844879,0.4078912734985351,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.8927958607673645,0.4027798771858215,0.2829633951187134,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.8831800222396851,0.3901925683021545,0.3711850345134735,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.7178325057029724,0.2043717354536056,0.9313191771507264,284.9164123535156,284.95001220703125,299.4075927734375,296.47467041015625,298.1387634277344,297.1732788085937,284.9179992675781,1.0,0.5196737051010132,0.6479150056838989,0.6479150056838989,1.0,1.0,-2.74620008468628,1.1830555200576782,1.563144564628601,0.5629814267158508,0.8542282581329346,0.8542282581329346,0.0,101.09737396240234,75.0,65615.2109375,0.0,1767.4429931640625,1.0,278.8578186035156,283.29510498046875,299.483642578125,303.7596740722656,293.1499938964844,293.1499938964844,279.1499938964844,38585.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362441062927246,1.0,0.0,0.0,3.5342843532562256,3.534307718276977,8.334820336131088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9698.671875,0.0,1426.9306640625,1895.4371337890625,0.0,2806.64501953125,0.8820865750312805,1.0,0.0,3.0,1.0,0.0
17754300,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.8420277237892151,0.3249503374099731,0.2939575314521789,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.9261491894721984,0.4301449060440063,0.4082519114017486,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.9042767882347108,0.4032731354236603,0.2829987108707428,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.8946253657341003,0.390821635723114,0.3713943362236023,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.7260476350784302,0.2045532464981079,0.9306640625,285.03033447265625,284.95001220703125,299.4358215332031,296.4891357421875,298.1516418457031,297.17529296875,285.0330810546875,1.0,0.5160395503044128,0.6470181941986084,0.6470181941986084,1.0,1.0,-2.746051549911499,1.1823667287826538,1.5636847019195557,0.5623102188110352,0.9370587468147278,0.9370587468147278,0.0,95.6071319580078,75.0,65030.98828125,0.0,1741.520751953125,1.0,279.0995788574219,283.4199523925781,299.4546203613281,303.5757141113281,293.1499938964844,293.1499938964844,279.1499938964844,33735.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303700685501099,1.0,0.0,0.0,3.593472003936768,3.5934951305389404,8.616320315013581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10047.0107421875,0.0,1454.5001220703125,1895.4371337890625,0.0,2751.89111328125,0.8929208517074585,1.0,0.0,3.0,1.0,0.0
17754360,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8539723753929138,0.3254382610321045,0.2941689789295196,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.9423145055770874,0.4310810565948486,0.4088829159736633,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.9192160367965698,0.4038855731487274,0.2832454442977905,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.9085761904716492,0.3915567994117737,0.3718417882919311,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.7357884645462036,0.2048139423131942,0.9306477308273317,285.01007080078125,284.95001220703125,299.4639892578125,296.5035400390625,298.1651611328125,297.17852783203125,285.0078430175781,1.0,0.512417197227478,0.6461151242256165,0.6461151242256165,1.0,1.0,-2.74787712097168,1.1825824975967407,1.5652947425842283,0.562141478061676,0.948005437850952,0.948005437850952,0.0,89.7647933959961,63.0,65293.70703125,0.0,1716.883544921875,1.0,279.1421813964844,283.3949890136719,299.4833679199219,303.665283203125,293.1499938964844,293.1499938964844,278.8500061035156,32948.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288626074790955,1.0,0.0,0.0,3.6717162132263184,3.671740055084229,8.995629059427301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10824.9228515625,0.0,1534.495849609375,1895.4371337890625,0.0,2737.860107421875,0.9077935218811036,1.0,0.0,3.0,1.0,0.0
17754420,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8808988332748413,0.3253878653049469,0.2939297556877136,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.9743442535400392,0.4320650994777679,0.4095760285854339,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.9528180956840516,0.4041248857975006,0.2832562327384949,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.9422682523727416,0.3922043442726135,0.3722055554389953,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.7577371597290039,0.2048984766006469,0.9294484853744508,284.91015625,284.95001220703125,299.5201416015625,296.5321044921875,298.1874389648437,297.17706298828125,284.9123229980469,1.0,0.5048648715019226,0.6443090438842773,0.6443090438842773,1.0,1.0,-2.7474379539489746,1.181072473526001,1.5663655996322632,0.5609143972396851,0.8590290546417236,0.8590290546417236,0.0,78.55496978759766,66.0,65883.703125,0.0,1663.724365234375,1.0,278.8575744628906,283.2840576171875,299.545654296875,303.8415832519531,293.1499938964844,293.1499938964844,279.1499938964844,38494.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352458477020264,1.0,0.0,0.0,3.5566182136535645,3.5566418170928955,8.440492820227519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9740.96875,0.0,1449.9229736328125,1895.4371337890625,0.0,2797.3310546875,0.8869501948356628,1.0,0.0,3.0,1.0,0.0
17754480,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8808988332748413,0.3253878653049469,0.2939297556877136,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.9743442535400392,0.4320650994777679,0.4095760285854339,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.9528180956840516,0.4041248857975006,0.2832562327384949,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.9422682523727416,0.3922043442726135,0.3722055554389953,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.7577371597290039,0.2048984766006469,0.9294484853744508,284.91015625,284.95001220703125,299.5201416015625,296.5321044921875,298.1874389648437,297.17706298828125,284.9123229980469,1.0,0.5048648715019226,0.6443090438842773,0.6443090438842773,1.0,1.0,-2.7474379539489746,1.181072473526001,1.5663655996322632,0.5609143972396851,0.8590290546417236,0.8590290546417236,0.0,78.55496978759766,66.0,65883.703125,0.0,1663.724365234375,1.0,278.8575744628906,283.2840576171875,299.545654296875,303.8415832519531,293.1499938964844,293.1499938964844,279.1499938964844,38494.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352458477020264,1.0,0.0,0.0,3.5566182136535645,3.5566418170928955,8.440492820227519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9740.96875,0.0,1449.9229736328125,1895.4371337890625,0.0,2797.3310546875,0.8869501948356628,1.0,0.0,3.0,1.0,0.0
17754540,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.8991952538490295,0.3262164890766144,0.2942228615283966,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.991826355457306,0.4338275790214538,0.410775363445282,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.9726994037628174,0.4052028656005859,0.2836588323116302,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.9633976817131042,0.393539160490036,0.3730271756649017,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.7728567719459534,0.2053474932909011,0.9298033118247986,285.0097351074219,284.95001220703125,299.57598876953125,296.560302734375,298.2132568359375,297.1817932128906,285.0074768066406,1.0,0.5017974972724915,0.6425029039382935,0.6425029039382935,1.0,1.0,-2.751120090484619,1.181487798690796,1.5696322917938232,0.560512363910675,0.954966127872467,0.954966127872467,0.0,72.64913177490234,84.0,65579.234375,0.0,1641.4403076171875,1.0,279.142578125,283.3884582519531,299.5416259765625,303.7427062988281,293.1499938964844,293.1499938964844,278.8500061035156,32936.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828087329864502,1.0,0.0,0.0,3.693843126296997,3.6938669681549072,9.104375635615724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10885.5224609375,0.0,1559.2979736328125,1895.4371337890625,0.0,2730.6474609375,0.912655770778656,1.0,0.0,3.0,1.0,0.0
17754600,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.8991952538490295,0.3262164890766144,0.2942228615283966,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.991826355457306,0.4338275790214538,0.410775363445282,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.9726994037628174,0.4052028656005859,0.2836588323116302,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.9633976817131042,0.393539160490036,0.3730271756649017,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.7728567719459534,0.2053474932909011,0.9298033118247986,285.0097351074219,284.95001220703125,299.57598876953125,296.560302734375,298.2132568359375,297.1817932128906,285.0074768066406,1.0,0.5017974972724915,0.6425029039382935,0.6425029039382935,1.0,1.0,-2.751120090484619,1.181487798690796,1.5696322917938232,0.560512363910675,0.954966127872467,0.954966127872467,0.0,72.64913177490234,84.0,65579.234375,0.0,1641.4403076171875,1.0,279.142578125,283.3884582519531,299.5416259765625,303.7427062988281,293.1499938964844,293.1499938964844,278.8500061035156,32936.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828087329864502,1.0,0.0,0.0,3.693843126296997,3.6938669681549072,9.104375635615724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10885.5224609375,0.0,1559.2979736328125,1895.4371337890625,0.0,2730.6474609375,0.912655770778656,1.0,0.0,3.0,1.0,0.0
17754660,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8875962495803833,0.3260792195796966,0.2944959998130798,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.9821265935897828,0.4347939491271972,0.4120629131793976,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9607016444206238,0.4053822755813598,0.2840821146965027,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.951083242893219,0.3941254615783691,0.3739478290081024,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7633076906204224,0.2053806334733963,0.9313017129898072,284.9097900390625,284.95001220703125,299.63153076171875,296.5881042480469,298.2348327636719,297.1795349121094,284.9122619628906,1.0,0.5057248473167419,0.640676736831665,0.640676736831665,1.0,1.0,-2.7564144134521484,1.1825950145721436,1.5738193988800049,0.560575544834137,0.86580491065979,0.86580491065979,0.0,76.73159790039062,102.0,66299.8125,0.0,1668.3724365234375,1.0,278.8573608398437,283.2757263183594,299.60321044921875,303.924560546875,293.1499938964844,293.1499938964844,279.1499938964844,38365.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347392082214355,1.0,0.0,0.0,3.585345268249512,3.585369110107422,8.577392236475134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9802.5224609375,0.0,1479.8077392578125,1895.4371337890625,0.0,2792.605712890625,0.8932002186775208,1.0,0.0,3.0,1.0,0.0
17754720,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8875962495803833,0.3260792195796966,0.2944959998130798,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.9821265935897828,0.4347939491271972,0.4120629131793976,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9607016444206238,0.4053822755813598,0.2840821146965027,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.951083242893219,0.3941254615783691,0.3739478290081024,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7633076906204224,0.2053806334733963,0.9313017129898072,284.9097900390625,284.95001220703125,299.63153076171875,296.5881042480469,298.2348327636719,297.1795349121094,284.9122619628906,1.0,0.5057248473167419,0.640676736831665,0.640676736831665,1.0,1.0,-2.7564144134521484,1.1825950145721436,1.5738193988800049,0.560575544834137,0.86580491065979,0.86580491065979,0.0,76.73159790039062,102.0,66299.8125,0.0,1668.3724365234375,1.0,278.8573608398437,283.2757263183594,299.60321044921875,303.924560546875,293.1499938964844,293.1499938964844,279.1499938964844,38365.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347392082214355,1.0,0.0,0.0,3.585345268249512,3.585369110107422,8.577392236475134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9802.5224609375,0.0,1479.8077392578125,1895.4371337890625,0.0,2792.605712890625,0.8932002186775208,1.0,0.0,3.0,1.0,0.0
17754780,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.863997757434845,0.3267465829849243,0.2952279448509216,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.9576587080955504,0.4364874064922333,0.4138111174106598,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.932747721672058,0.4063442051410675,0.2848555445671081,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.9228754639625548,0.3953473567962646,0.3752737641334533,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.7439829111099243,0.2056920379400253,0.9339855313301086,285.0158996582031,284.95001220703125,299.68670654296875,296.61553955078125,298.2596130371094,297.1828918457031,285.01373291015625,1.0,0.5134914517402649,0.6388505697250366,0.6388505697250366,1.0,1.0,-2.7651360034942627,1.1852903366088867,1.5798455476760864,0.5613186955451965,0.9682911038398744,0.9682911038398744,0.0,86.35456848144531,120.0,66076.6484375,0.0,1726.6231689453125,1.0,279.142822265625,283.384521484375,299.59893798828125,303.8309631347656,293.1499938964844,293.1499938964844,278.8500061035156,32811.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280128836631775,1.0,0.0,0.0,3.7255699634552,3.7255940437316895,9.261444233743532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10978.28515625,0.0,1594.5308837890625,1895.4371337890625,0.0,2729.955322265625,0.9197551608085632,1.0,0.0,3.0,1.0,0.0
17754840,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.863997757434845,0.3267465829849243,0.2952279448509216,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.9576587080955504,0.4364874064922333,0.4138111174106598,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.932747721672058,0.4063442051410675,0.2848555445671081,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.9228754639625548,0.3953473567962646,0.3752737641334533,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.7439829111099243,0.2056920379400253,0.9339855313301086,285.0158996582031,284.95001220703125,299.68670654296875,296.61553955078125,298.2596130371094,297.1828918457031,285.01373291015625,1.0,0.5134914517402649,0.6388505697250366,0.6388505697250366,1.0,1.0,-2.7651360034942627,1.1852903366088867,1.5798455476760864,0.5613186955451965,0.9682911038398744,0.9682911038398744,0.0,86.35456848144531,120.0,66076.6484375,0.0,1726.6231689453125,1.0,279.142822265625,283.384521484375,299.59893798828125,303.8309631347656,293.1499938964844,293.1499938964844,278.8500061035156,32811.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280128836631775,1.0,0.0,0.0,3.7255699634552,3.7255940437316895,9.261444233743532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10978.28515625,0.0,1594.5308837890625,1895.4371337890625,0.0,2729.955322265625,0.9197551608085632,1.0,0.0,3.0,1.0,0.0
17754900,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.8510901927947998,0.3266621828079223,0.2956288456916809,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.9419060945510864,0.4369958639144897,0.4147486984729767,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.916317582130432,0.4064400196075439,0.2852821946144104,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.9071683287620544,0.3956429362297058,0.3759987950325012,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.7334985733032227,0.2056735306978225,0.9355901479721068,284.8770751953125,284.95001220703125,299.71417236328125,296.62908935546875,298.2702941894531,297.18182373046875,284.87255859375,1.0,0.5183276534080505,0.6379375457763672,0.6379375457763672,1.0,1.0,-2.770061492919922,1.186874508857727,1.5831868648529053,0.5618996024131775,0.8759198784828186,0.8759198784828186,0.0,92.6308364868164,120.0,67057.2265625,0.0,1763.6490478515625,1.0,278.8959350585937,283.2276611328125,299.6605529785156,304.0754699707031,293.1499938964844,293.1499938964844,278.8500061035156,36871.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338393568992615,1.0,0.0,0.0,3.705507040023804,3.7055318355560303,9.161964271697798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10637.4521484375,0.0,1602.42431640625,1895.4371337890625,0.0,2784.21435546875,0.9161601662635804,1.0,0.0,3.0,1.0,0.0
17754960,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8375539183616638,0.3263790905475616,0.2956694364547729,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.924196481704712,0.4373517334461212,0.4153780043125152,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8998821973800659,0.4063354134559631,0.2854407727718353,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8917786478996277,0.3957549929618835,0.3764201402664184,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.7223288416862488,0.2055330574512481,0.9364439845085144,284.9068908691406,284.95001220703125,299.7415466308594,296.6425170898437,298.27984619140625,297.178955078125,284.9095153808594,1.0,0.5234529376029968,0.6369455456733704,0.6369455456733704,1.0,1.0,-2.772591590881348,1.187289476394653,1.5853021144866943,0.5618154406547546,0.8745409250259399,0.8745409250259399,0.0,99.9077377319336,138.0,66890.796875,0.0,1801.8797607421875,1.0,278.8573608398437,283.2616882324219,299.6597595214844,304.0202331542969,293.1499938964844,293.1499938964844,279.1499938964844,38251.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350805044174194,1.0,0.0,0.0,3.6285133361816406,3.628537654876709,8.785181648818252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9885.908203125,0.0,1526.138427734375,1895.4371337890625,0.0,2795.788818359375,0.9025503396987916,1.0,0.0,3.0,1.0,0.0
17755020,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.8240698575973511,0.3265757858753204,0.2959234714508056,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.9066095352172852,0.4382316172122955,0.4163025319576263,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.8840225338935852,0.4067074954509735,0.2857675552368164,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.8762929439544678,0.3962807357311249,0.3770481944084167,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.7103402614593506,0.2055767178535461,0.937724232673645,285.0355224609375,284.95001220703125,299.7720642089844,296.6574401855469,298.2926940917969,297.1795959472656,285.0363464355469,1.0,0.5295455455780029,0.6358345746994019,0.6358345746994019,1.0,1.0,-2.776688575744629,1.188341498374939,1.58834707736969,0.5619296431541443,0.9693602323532104,0.9693602323532104,0.0,108.40406799316406,138.0,66363.4140625,0.0,1848.375,1.0,279.1116027832031,283.39703369140625,299.62841796875,303.8412475585937,293.1499938964844,293.1499938964844,279.1499938964844,33275.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292964100837708,1.0,0.0,0.0,3.699284315109253,3.699308395385742,9.131218234870176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10293.5205078125,0.0,1568.037109375,1895.4371337890625,0.0,2741.89697265625,0.9158289432525636,1.0,0.0,3.0,1.0,0.0
17755080,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.8146350979804993,0.3268226683139801,0.2963981926441192,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.8954379558563232,0.4390316903591156,0.4173071682453155,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.8731071949005127,0.4070992767810821,0.2862326800823211,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.8656737804412842,0.3967843949794769,0.377779096364975,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.7013017535209656,0.205666959285736,0.93933767080307,285.01904296875,284.95001220703125,299.7959899902344,296.6690673828125,298.30340576171875,297.18115234375,285.0169372558594,1.0,0.534601628780365,0.6349616646766663,0.6349616646766663,1.0,1.0,-2.78184175491333,1.1900522708892822,1.591789484024048,0.5625041723251343,0.9815645813941956,0.9815645813941956,0.0,115.18645477294922,156.0,66636.5546875,0.0,1888.5247802734373,1.0,279.1431579589844,283.3764953613281,299.653564453125,303.9227905273437,293.1499938964844,293.1499938964844,278.8500061035156,32845.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285806179046631,1.0,0.0,0.0,3.764554262161255,3.7645788192749023,9.456281873099216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11081.6005859375,0.0,1640.0489501953125,1895.4371337890625,0.0,2735.236572265625,0.9285963773727416,1.0,0.0,3.0,1.0,0.0
17755140,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.7918652296066284,0.3262563049793243,0.2967891693115234,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8709827065467834,0.4398871958255768,0.4190150797367096,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8494157195091248,0.4069101214408874,0.2867922186851501,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8427947759628296,0.3970107734203338,0.3788906633853912,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.6809487342834473,0.2053519934415817,0.9417331218719482,284.9031677246094,284.95001220703125,299.8500061035156,296.6951599121094,298.3226013183594,297.1763916015625,284.90594482421875,1.0,0.5463274121284485,0.6329777240753174,0.6329777240753174,1.0,1.0,-2.7892587184906006,1.1919080018997192,1.5973505973815918,0.5628631114959717,0.8830432891845703,0.8830432891845703,0.0,132.14381408691406,144.0,67480.6015625,0.0,1980.7845458984373,1.0,278.8567810058594,283.2467346191406,299.7128295898437,304.1123046875,293.1499938964844,293.1499938964844,279.1499938964844,38262.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357164859771729,1.0,0.0,0.0,3.672060012817383,3.6720845699310303,8.997312761493959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9967.6669921875,0.0,1574.883056640625,1895.4371337890625,0.0,2801.7216796875,0.9122238159179688,1.0,0.0,3.0,1.0,0.0
17755200,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.7918652296066284,0.3262563049793243,0.2967891693115234,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8709827065467834,0.4398871958255768,0.4190150797367096,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8494157195091248,0.4069101214408874,0.2867922186851501,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8427947759628296,0.3970107734203338,0.3788906633853912,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.6809487342834473,0.2053519934415817,0.9417331218719482,284.9031677246094,284.95001220703125,299.8500061035156,296.6951599121094,298.3226013183594,297.1763916015625,284.90594482421875,1.0,0.5463274121284485,0.6329777240753174,0.6329777240753174,1.0,1.0,-2.7892587184906006,1.1919080018997192,1.5973505973815918,0.5628631114959717,0.8830432891845703,0.8830432891845703,0.0,132.14381408691406,144.0,67480.6015625,0.0,1980.7845458984373,1.0,278.8567810058594,283.2467346191406,299.7128295898437,304.1123046875,293.1499938964844,293.1499938964844,279.1499938964844,38262.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357164859771729,1.0,0.0,0.0,3.672060012817383,3.6720845699310303,8.997312761493959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9967.6669921875,0.0,1574.883056640625,1895.4371337890625,0.0,2801.7216796875,0.9122238159179688,1.0,0.0,3.0,1.0,0.0
