time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17755260,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.7820103168487549,0.3245552182197571,0.2956507802009582,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8615409731864929,0.4394001364707947,0.4190277457237243,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.8399941921234131,0.4054883420467376,0.286123663187027,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.8337167501449585,0.3957711458206177,0.3782222867012024,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.6712760329246521,0.203035220503807,0.9344789385795592,285.001708984375,284.95001220703125,299.9037780761719,296.720947265625,298.3326416015625,297.1571044921875,284.9987487792969,1.0,0.548355221748352,0.6309676766395569,0.6309676766395569,1.0,1.0,-2.7775981426239014,1.1848775148391724,1.5927205085754397,0.558688223361969,0.9756104946136476,0.9756104946136476,0.0,138.9176483154297,132.0,66731.03125,0.0,1994.289794921875,1.0,279.1434020996094,283.35528564453125,299.7026672363281,303.99078369140625,293.1499938964844,293.1499938964844,278.8500061035156,33430.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287820219993591,1.0,0.0,0.0,3.789493560791016,3.789518594741821,9.581988251738949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11114.560546875,0.0,1674.0108642578125,1895.4371337890625,0.0,2737.110107421875,0.9345178604125975,1.0,0.0,3.0,1.0,0.0
17755320,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.7820103168487549,0.3245552182197571,0.2956507802009582,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8615409731864929,0.4394001364707947,0.4190277457237243,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.8399941921234131,0.4054883420467376,0.286123663187027,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.8337167501449585,0.3957711458206177,0.3782222867012024,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.6712760329246521,0.203035220503807,0.9344789385795592,285.001708984375,284.95001220703125,299.9037780761719,296.720947265625,298.3326416015625,297.1571044921875,284.9987487792969,1.0,0.548355221748352,0.6309676766395569,0.6309676766395569,1.0,1.0,-2.7775981426239014,1.1848775148391724,1.5927205085754397,0.558688223361969,0.9756104946136476,0.9756104946136476,0.0,138.9176483154297,132.0,66731.03125,0.0,1994.289794921875,1.0,279.1434020996094,283.35528564453125,299.7026672363281,303.99078369140625,293.1499938964844,293.1499938964844,278.8500061035156,33430.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287820219993591,1.0,0.0,0.0,3.789493560791016,3.789518594741821,9.581988251738949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11114.560546875,0.0,1674.0108642578125,1895.4371337890625,0.0,2737.110107421875,0.9345178604125975,1.0,0.0,3.0,1.0,0.0
17755380,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.781876266002655,0.3230848312377929,0.2943337857723236,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8624866604804993,0.439120203256607,0.4187570810317993,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8402596116065979,0.4042679667472839,0.2852780222892761,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.8341079950332642,0.394807904958725,0.3772937655448913,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.6700373888015747,0.201236218214035,0.9258992671966552,284.8892517089844,284.95001220703125,299.9574890136719,296.7465515136719,298.345458984375,297.14306640625,284.8921203613281,1.0,0.5454484820365906,0.6289576292037964,0.6289576292037964,1.0,1.0,-2.763248443603516,1.1766217947006226,1.586626648902893,0.5536630749702454,0.8664777278900146,0.8664777278900146,0.0,137.5006561279297,120.0,66905.734375,0.0,1964.779296875,1.0,278.8568115234375,283.2401428222656,299.7542724609375,304.1277770996094,293.1499938964844,293.1499938964844,279.1499938964844,39451.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339005708694458,1.0,0.0,0.0,3.645909547805786,3.6459341049194336,8.869621410667605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9901.9658203125,0.0,1554.4190673828125,1895.4371337890625,0.0,2784.78515625,0.9073862433433532,1.0,0.0,3.0,1.0,0.0
17755440,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.781876266002655,0.3230848312377929,0.2943337857723236,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8624866604804993,0.439120203256607,0.4187570810317993,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8402596116065979,0.4042679667472839,0.2852780222892761,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.8341079950332642,0.394807904958725,0.3772937655448913,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.6700373888015747,0.201236218214035,0.9258992671966552,284.8892517089844,284.95001220703125,299.9574890136719,296.7465515136719,298.345458984375,297.14306640625,284.8921203613281,1.0,0.5454484820365906,0.6289576292037964,0.6289576292037964,1.0,1.0,-2.763248443603516,1.1766217947006226,1.586626648902893,0.5536630749702454,0.8664777278900146,0.8664777278900146,0.0,137.5006561279297,120.0,66905.734375,0.0,1964.779296875,1.0,278.8568115234375,283.2401428222656,299.7542724609375,304.1277770996094,293.1499938964844,293.1499938964844,279.1499938964844,39451.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339005708694458,1.0,0.0,0.0,3.645909547805786,3.6459341049194336,8.869621410667605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9901.9658203125,0.0,1554.4190673828125,1895.4371337890625,0.0,2784.78515625,0.9073862433433532,1.0,0.0,3.0,1.0,0.0
17755500,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.7845853567123413,0.3229829668998718,0.2938557267189026,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.8658777475357056,0.4395535588264465,0.418785035610199,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8431084156036377,0.404265284538269,0.284982293844223,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8369590640068054,0.3948579728603363,0.3769817948341369,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.6718900203704834,0.2007258087396621,0.9223112463951112,285.0145568847656,284.95001220703125,299.9843139648437,296.7593078613281,298.3552551269531,297.141845703125,285.0177001953125,1.0,0.5429151058197021,0.6279526352882385,0.6279526352882385,1.0,1.0,-2.7576582431793213,1.1732357740402222,1.5844224691390991,0.5514360070228577,0.95015150308609,0.95015150308609,0.0,134.67971801757812,120.0,66089.7890625,0.0,1942.693115234375,1.0,279.1019897460937,283.378173828125,299.7203063964844,303.91998291015625,293.1499938964844,293.1499938964844,279.1499938964844,34552.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273770809173584,1.0,0.0,0.0,3.688936233520508,3.688960552215576,9.080204108613544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10250.673828125,0.0,1565.972412109375,1895.4371337890625,0.0,2724.04248046875,0.9148768186569214,1.0,0.0,3.0,1.0,0.0
17755560,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.789360523223877,0.3231176733970642,0.2937758564949035,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8713944554328918,0.4402222037315368,0.419196605682373,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.847963273525238,0.404508888721466,0.2849906682968139,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8417404890060425,0.395141988992691,0.3770285248756408,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.6755310297012329,0.2004196941852569,0.9198622703552246,284.9994201660156,284.95001220703125,300.0111389160156,296.77203369140625,298.3669128417969,297.1434631347656,284.9974365234375,1.0,0.5400415062904358,0.6272388696670532,0.6272388696670532,1.0,1.0,-2.755176782608032,1.1714991331100464,1.5836775302886963,0.5501976013183594,0.9601762890815736,0.9601762890815736,0.0,130.70225524902344,108.0,66188.140625,0.0,1920.115234375,1.0,279.1429138183594,283.35986328125,299.7461242675781,303.9952392578125,293.1499938964844,293.1499938964844,278.8500061035156,33687.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252333402633667,1.0,0.0,0.0,3.753127098083496,3.753151893615722,9.398960969519976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11036.7041015625,0.0,1633.1695556640625,1895.4371337890625,0.0,2704.118896484375,0.9266531467437744,1.0,0.0,3.0,1.0,0.0
17755620,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8004043102264404,0.3225057721138,0.2930906414985657,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8844230771064758,0.4408200681209564,0.4195795357227325,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.859496533870697,0.4041655361652374,0.2846379578113556,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8531571626663208,0.3950423300266266,0.3767451047897339,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.684535026550293,0.1996072232723236,0.9147834777832032,284.9004211425781,284.95001220703125,300.064697265625,296.7973937988281,298.38641357421875,297.1402587890625,284.9029846191406,1.0,0.5333156585693359,0.6258113980293274,0.6258113980293274,1.0,1.0,-2.7479500770568848,1.166986346244812,1.5809636116027832,0.5473049879074097,0.8644543886184692,0.8644543886184692,0.0,121.73243713378906,96.0,66546.8828125,0.0,1866.821533203125,1.0,278.8570556640625,283.25323486328125,299.8045349121094,304.1503295898437,293.1499938964844,293.1499938964844,279.1499938964844,39135.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302791118621826,1.0,0.0,0.0,3.6164090633392334,3.6164333820343018,8.726666465008748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9871.0498046875,0.0,1519.3631591796875,1895.4371337890625,0.0,2751.0439453125,0.9007032513618469,1.0,0.0,3.0,1.0,0.0
17755680,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8004043102264404,0.3225057721138,0.2930906414985657,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8844230771064758,0.4408200681209564,0.4195795357227325,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.859496533870697,0.4041655361652374,0.2846379578113556,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8531571626663208,0.3950423300266266,0.3767451047897339,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.684535026550293,0.1996072232723236,0.9147834777832032,284.9004211425781,284.95001220703125,300.064697265625,296.7973937988281,298.38641357421875,297.1402587890625,284.9029846191406,1.0,0.5333156585693359,0.6258113980293274,0.6258113980293274,1.0,1.0,-2.7479500770568848,1.166986346244812,1.5809636116027832,0.5473049879074097,0.8644543886184692,0.8644543886184692,0.0,121.73243713378906,96.0,66546.8828125,0.0,1866.821533203125,1.0,278.8570556640625,283.25323486328125,299.8045349121094,304.1503295898437,293.1499938964844,293.1499938964844,279.1499938964844,39135.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302791118621826,1.0,0.0,0.0,3.6164090633392334,3.6164333820343018,8.726666465008748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9871.0498046875,0.0,1519.3631591796875,1895.4371337890625,0.0,2751.0439453125,0.9007032513618469,1.0,0.0,3.0,1.0,0.0
17755740,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.8155602216720581,0.3229244947433471,0.2928139269351959,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.902555763721466,0.4423764646053314,0.4203724563121795,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.8760557174682617,0.4048273265361786,0.2845921814441681,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.8694871068000793,0.3957998156547546,0.3768077492713928,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.697614312171936,0.1993811428546905,0.9110365509986876,285.0061950683594,284.95001220703125,300.11822509765625,296.8226013183594,298.4111633300781,297.14605712890625,285.0038757324219,1.0,0.525897204875946,0.6243839263916016,0.6243839263916016,1.0,1.0,-2.744079828262329,1.164038896560669,1.5800409317016602,0.545049250125885,0.9609355926513672,0.9609355926513672,0.0,111.04695892333984,84.0,66000.0390625,0.0,1810.88427734375,1.0,279.1429748535156,283.3662414550781,299.79931640625,304.0346374511719,293.1499938964844,293.1499938964844,278.8500061035156,33361.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822202742099762,1.0,0.0,0.0,3.7373085021972656,3.737332820892334,9.319898026660668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11021.787109375,0.0,1612.275390625,1895.4371337890625,0.0,2675.988525390625,0.9227473735809326,1.0,0.0,3.0,1.0,0.0
17755800,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.8155602216720581,0.3229244947433471,0.2928139269351959,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.902555763721466,0.4423764646053314,0.4203724563121795,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.8760557174682617,0.4048273265361786,0.2845921814441681,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.8694871068000793,0.3957998156547546,0.3768077492713928,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.697614312171936,0.1993811428546905,0.9110365509986876,285.0061950683594,284.95001220703125,300.11822509765625,296.8226013183594,298.4111633300781,297.14605712890625,285.0038757324219,1.0,0.525897204875946,0.6243839263916016,0.6243839263916016,1.0,1.0,-2.744079828262329,1.164038896560669,1.5800409317016602,0.545049250125885,0.9609355926513672,0.9609355926513672,0.0,111.04695892333984,84.0,66000.0390625,0.0,1810.88427734375,1.0,279.1429748535156,283.3662414550781,299.79931640625,304.0346374511719,293.1499938964844,293.1499938964844,278.8500061035156,33361.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822202742099762,1.0,0.0,0.0,3.7373085021972656,3.737332820892334,9.319898026660668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11021.787109375,0.0,1612.275390625,1895.4371337890625,0.0,2675.988525390625,0.9227473735809326,1.0,0.0,3.0,1.0,0.0
17755860,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8321124315261841,0.3224917352199554,0.2922482192516327,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.9256612658500672,0.443213552236557,0.4209396243095398,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8958541750907898,0.4046897292137146,0.2843522429466247,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8891642093658447,0.3959001302719116,0.3766739070415497,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.7129467725753784,0.1989232450723648,0.9073871374130248,284.9027709960937,284.95001220703125,300.1717224121094,296.8476867675781,298.4317321777344,297.1450500488281,284.90533447265625,1.0,0.5180726647377014,0.6228280663490295,0.6228280663490295,1.0,1.0,-2.73925256729126,1.1605130434036257,1.5787395238876345,0.5425682663917542,0.8654732704162598,0.8654732704162598,0.0,100.095703125,72.0,66460.6953125,0.0,1752.4207763671875,1.0,278.85711669921875,283.2545471191406,299.8578491210937,304.1980285644531,293.1499938964844,293.1499938964844,279.1499938964844,38897.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827889084815979,1.0,0.0,0.0,3.610783338546753,3.610807657241821,8.699537374923239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9871.810546875,0.0,1511.4215087890625,1895.4371337890625,0.0,2728.8037109375,0.8992396593093872,1.0,0.0,3.0,1.0,0.0
17755920,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8321124315261841,0.3224917352199554,0.2922482192516327,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.9256612658500672,0.443213552236557,0.4209396243095398,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8958541750907898,0.4046897292137146,0.2843522429466247,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8891642093658447,0.3959001302719116,0.3766739070415497,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.7129467725753784,0.1989232450723648,0.9073871374130248,284.9027709960937,284.95001220703125,300.1717224121094,296.8476867675781,298.4317321777344,297.1450500488281,284.90533447265625,1.0,0.5180726647377014,0.6228280663490295,0.6228280663490295,1.0,1.0,-2.73925256729126,1.1605130434036257,1.5787395238876345,0.5425682663917542,0.8654732704162598,0.8654732704162598,0.0,100.095703125,72.0,66460.6953125,0.0,1752.4207763671875,1.0,278.85711669921875,283.2545471191406,299.8578491210937,304.1980285644531,293.1499938964844,293.1499938964844,279.1499938964844,38897.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827889084815979,1.0,0.0,0.0,3.610783338546753,3.610807657241821,8.699537374923239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9871.810546875,0.0,1511.4215087890625,1895.4371337890625,0.0,2728.8037109375,0.8992396593093872,1.0,0.0,3.0,1.0,0.0
17755980,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8540405631065369,0.3229906558990478,0.2920234501361847,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.9559213519096376,0.4449372887611389,0.4218536615371704,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.9233251810073853,0.4054596126079559,0.2843644618988037,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.915681779384613,0.3967437744140625,0.3767999708652496,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.7310614585876465,0.1989160925149917,0.9045449495315552,285.0078430175781,284.95001220703125,300.22515869140625,296.8726501464844,298.45684814453125,297.15185546875,285.0054626464844,1.0,0.5100222229957581,0.6212722659111023,0.6212722659111023,1.0,1.0,-2.7368242740631104,1.1581026315689087,1.5787217617034912,0.5404831171035767,0.96273010969162,0.96273010969162,0.0,88.39595794677734,60.0,65968.1484375,0.0,1694.211181640625,1.0,279.1429443359375,283.36602783203125,299.851318359375,304.0848693847656,293.1499938964844,293.1499938964844,278.8500061035156,33239.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202040791511536,1.0,0.0,0.0,3.73578691482544,3.735811233520508,9.312310567111126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11030.783203125,0.0,1609.577880859375,1895.4371337890625,0.0,2657.4599609375,0.9223215579986572,1.0,0.0,3.0,1.0,0.0
17756040,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8540405631065369,0.3229906558990478,0.2920234501361847,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.9559213519096376,0.4449372887611389,0.4218536615371704,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.9233251810073853,0.4054596126079559,0.2843644618988037,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.915681779384613,0.3967437744140625,0.3767999708652496,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.7310614585876465,0.1989160925149917,0.9045449495315552,285.0078430175781,284.95001220703125,300.22515869140625,296.8726501464844,298.45684814453125,297.15185546875,285.0054626464844,1.0,0.5100222229957581,0.6212722659111023,0.6212722659111023,1.0,1.0,-2.7368242740631104,1.1581026315689087,1.5787217617034912,0.5404831171035767,0.96273010969162,0.96273010969162,0.0,88.39595794677734,60.0,65968.1484375,0.0,1694.211181640625,1.0,279.1429443359375,283.36602783203125,299.851318359375,304.0848693847656,293.1499938964844,293.1499938964844,278.8500061035156,33239.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202040791511536,1.0,0.0,0.0,3.73578691482544,3.735811233520508,9.312310567111126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11030.783203125,0.0,1609.577880859375,1895.4371337890625,0.0,2657.4599609375,0.9223215579986572,1.0,0.0,3.0,1.0,0.0
17756100,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.8674304485321045,0.3228476643562317,0.2919149398803711,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.9718745946884156,0.4455029666423797,0.4223633110523224,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.9405272603034972,0.4054856598377228,0.2843878865242004,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.9327964186668396,0.3968612551689148,0.3768828213214874,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.7416187524795532,0.1988003700971603,0.90337872505188,284.868408203125,284.95001220703125,300.2518615722656,296.88507080078125,298.4676818847656,297.1523742675781,284.86407470703125,1.0,0.5059854388237,0.6204943656921387,0.6204943656921387,1.0,1.0,-2.736037254333496,1.1570749282836914,1.5789622068405151,0.5396116375923157,0.8671009540557861,0.8671009540557861,0.0,82.51937103271484,60.0,66779.578125,0.0,1665.6397705078125,1.0,278.89581298828125,283.2115783691406,299.91143798828125,304.3183288574219,293.1499938964844,293.1499938964844,278.8500061035156,37549.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255071640014648,1.0,0.0,0.0,3.702895641326904,3.702920436859131,9.14905456284032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10656.513671875,0.0,1604.576171875,1895.4371337890625,0.0,2706.662841796875,0.9159048199653624,1.0,0.0,3.0,1.0,0.0
17756160,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8814457654953003,0.3225530982017517,0.2914490103721618,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.986387014389038,0.4459463953971863,0.4225599765777588,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9574252367019652,0.4053596258163452,0.2841448783874511,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.950124979019165,0.3968318700790405,0.3766530156135559,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.752780020236969,0.1986083090305328,0.9015310406684875,284.9022521972656,284.95001220703125,300.2785339355469,296.8974609375,298.4775085449219,297.1513061523437,284.9048156738281,1.0,0.501806378364563,0.6197125911712646,0.6197125911712646,1.0,1.0,-2.732926368713379,1.154977321624756,1.5779491662979126,0.5381494760513306,0.8662826418876648,0.8662826418876648,0.0,76.9271011352539,78.0,66466.5859375,0.0,1635.040771484375,1.0,278.8573913574219,283.2519836425781,299.90887451171875,304.2503356933594,293.1499938964844,293.1499938964844,279.1499938964844,38822.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82612544298172,1.0,0.0,0.0,3.6134753227233887,3.613499641418457,8.712514159014972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9883.431640625,0.0,1513.820068359375,1895.4371337890625,0.0,2712.407470703125,0.8997061252593994,1.0,0.0,3.0,1.0,0.0
17756220,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.8847123384475708,0.3228164613246918,0.2913852035999298,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.9898717403411864,0.4471102356910705,0.423355221748352,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.961253583431244,0.4058250784873962,0.2842379212379455,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.9541341066360474,0.3973088264465332,0.3768354952335357,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.7553027868270874,0.1986361443996429,0.9008751511573792,285.02984619140625,284.95001220703125,300.31268310546875,296.9132995605469,298.4933776855469,297.1553039550781,285.0282287597656,1.0,0.5017320513725281,0.6187118291854858,0.6187118291854858,1.0,1.0,-2.733336925506592,1.1543322801589966,1.5790046453475952,0.5371661186218262,0.962626338005066,0.962626338005066,0.0,75.76770782470703,78.0,65913.140625,0.0,1630.24365234375,1.0,279.12127685546875,283.3849182128906,299.8796691894531,304.0772399902344,293.1499938964844,293.1499938964844,279.1499938964844,33178.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192850351333618,1.0,0.0,0.0,3.695619583129883,3.695643424987793,9.113134638027988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10315.4658203125,0.0,1563.142578125,1895.4371337890625,0.0,2648.94677734375,0.9144585728645324,1.0,0.0,3.0,1.0,0.0
17756280,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8823967576026917,0.3229992687702179,0.2916108965873718,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.9880654215812684,0.44781094789505,0.4240685403347015,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.9587251543998718,0.406135618686676,0.2844955623149872,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.9515243172645568,0.397621214389801,0.3771809339523315,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.7533451914787292,0.1986836791038513,0.901274800300598,285.0119323730469,284.95001220703125,300.3318786621094,296.92218017578125,298.5026550292969,297.1580505371094,285.0097961425781,1.0,0.5028266310691833,0.6181489825248718,0.6181489825248718,1.0,1.0,-2.735668897628784,1.1549235582351685,1.5807454586029053,0.5371534824371338,0.9677261710166932,0.9677261710166932,0.0,76.73332977294922,96.0,66077.1875,0.0,1638.130859375,1.0,279.1430053710937,283.3663635253906,299.9021911621094,304.1410827636719,293.1499938964844,293.1499938964844,278.8500061035156,33109.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186848759651184,1.0,0.0,0.0,3.741588830947876,3.741613149642944,9.34125864660018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11060.994140625,0.0,1615.3001708984375,1895.4371337890625,0.0,2643.3896484375,0.9235655069351196,1.0,0.0,3.0,1.0,0.0
17756340,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8626120686531067,0.3224339187145233,0.2916582524776459,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.9692580103874208,0.4488130509853363,0.4255566298961639,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.9353381395339966,0.4059800207614898,0.2848069667816162,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9278429746627808,0.3976084887981415,0.3777056932449341,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.7375527024269104,0.1983308047056198,0.901775360107422,284.9051513671875,284.95001220703125,300.3851928710937,296.94677734375,298.5228881835937,297.1565246582031,284.9079284667969,1.0,0.5087102055549622,0.616585373878479,0.616585373878479,1.0,1.0,-2.739125490188598,1.1551482677459717,1.583977222442627,0.536476731300354,0.8731495141983032,0.8731495141983032,0.0,84.49476623535156,114.0,66766.6484375,0.0,1679.4051513671875,1.0,278.8570251464844,283.248046875,299.9608459472656,304.3189697265625,293.1499938964844,293.1499938964844,279.1499938964844,38532.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251309990882874,1.0,0.0,0.0,3.632534265518189,3.632558584213257,8.804663025330228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9930.8046875,0.0,1532.6827392578125,1895.4371337890625,0.0,2703.168701171875,0.9037480354309082,1.0,0.0,3.0,1.0,0.0
17756400,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8626120686531067,0.3224339187145233,0.2916582524776459,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.9692580103874208,0.4488130509853363,0.4255566298961639,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.9353381395339966,0.4059800207614898,0.2848069667816162,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9278429746627808,0.3976084887981415,0.3777056932449341,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.7375527024269104,0.1983308047056198,0.901775360107422,284.9051513671875,284.95001220703125,300.3851928710937,296.94677734375,298.5228881835937,297.1565246582031,284.9079284667969,1.0,0.5087102055549622,0.616585373878479,0.616585373878479,1.0,1.0,-2.739125490188598,1.1551482677459717,1.583977222442627,0.536476731300354,0.8731495141983032,0.8731495141983032,0.0,84.49476623535156,114.0,66766.6484375,0.0,1679.4051513671875,1.0,278.8570251464844,283.248046875,299.9608459472656,304.3189697265625,293.1499938964844,293.1499938964844,279.1499938964844,38532.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251309990882874,1.0,0.0,0.0,3.632534265518189,3.632558584213257,8.804663025330228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9930.8046875,0.0,1532.6827392578125,1895.4371337890625,0.0,2703.168701171875,0.9037480354309082,1.0,0.0,3.0,1.0,0.0
17756460,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8390979170799255,0.322698712348938,0.2920980453491211,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.941056787967682,0.4505866169929504,0.4274515509605407,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.9055045247077942,0.4066539108753204,0.2854293584823608,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.8990674614906311,0.398254245519638,0.3785638809204101,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.7181963324546814,0.1982606351375579,0.9031403064727784,285.0174865722656,284.95001220703125,300.4384765625,296.97125244140625,298.5469665527344,297.1615905761719,285.0152893066406,1.0,0.5174692869186401,0.6149371862411499,0.6149371862411499,1.0,1.0,-2.7453432083129883,1.1565707921981812,1.5887722969055176,0.5362094640731812,0.979292929172516,0.979292929172516,0.0,96.22864532470705,132.0,66444.65625,0.0,1743.4888916015625,1.0,279.1431579589844,283.3633728027344,299.9538879394531,304.2160949707031,293.1499938964844,293.1499938964844,278.8500061035156,32960.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182428479194641,1.0,0.0,0.0,3.7653841972351074,3.765408754348755,9.460451906306844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11133.8330078125,0.0,1641.909423828125,1895.4371337890625,0.0,2639.298095703125,0.9288543462753296,1.0,0.0,3.0,1.0,0.0
17756520,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8390979170799255,0.322698712348938,0.2920980453491211,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.941056787967682,0.4505866169929504,0.4274515509605407,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.9055045247077942,0.4066539108753204,0.2854293584823608,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.8990674614906311,0.398254245519638,0.3785638809204101,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.7181963324546814,0.1982606351375579,0.9031403064727784,285.0174865722656,284.95001220703125,300.4384765625,296.97125244140625,298.5469665527344,297.1615905761719,285.0152893066406,1.0,0.5174692869186401,0.6149371862411499,0.6149371862411499,1.0,1.0,-2.7453432083129883,1.1565707921981812,1.5887722969055176,0.5362094640731812,0.979292929172516,0.979292929172516,0.0,96.22864532470705,132.0,66444.65625,0.0,1743.4888916015625,1.0,279.1431579589844,283.3633728027344,299.9538879394531,304.2160949707031,293.1499938964844,293.1499938964844,278.8500061035156,32960.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182428479194641,1.0,0.0,0.0,3.7653841972351074,3.765408754348755,9.460451906306844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11133.8330078125,0.0,1641.909423828125,1895.4371337890625,0.0,2639.298095703125,0.9288543462753296,1.0,0.0,3.0,1.0,0.0
17756580,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8153455257415771,0.3219620883464813,0.2922573387622833,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.909551441669464,0.4514698386192322,0.4291141927242279,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.877715528011322,0.4063960909843445,0.2858775854110718,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8716778755187988,0.3980948328971863,0.3792318701744079,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.696027934551239,0.197745993733406,0.9042442440986632,284.9024353027344,284.95001220703125,300.4917297363281,296.9956359863281,298.56610107421875,297.1584777832031,284.9053039550781,1.0,0.5278341174125671,0.6132889986038208,0.6132889986038208,1.0,1.0,-2.75020718574524,1.1573221683502195,1.5928850173950195,0.5357316136360168,0.880294919013977,0.880294919013977,0.0,111.02123260498048,150.0,67203.4765625,0.0,1820.135009765625,1.0,278.8568115234375,283.2362060546875,300.0115661621094,304.39874267578125,293.1499938964844,293.1499938964844,279.1499938964844,38427.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250555992126465,1.0,0.0,0.0,3.66573429107666,3.665758848190308,8.96634048785927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9994.7021484375,0.0,1568.98291015625,1895.4371337890625,0.0,2702.468017578125,0.9109652638435364,1.0,0.0,3.0,1.0,0.0
17756640,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8153455257415771,0.3219620883464813,0.2922573387622833,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.909551441669464,0.4514698386192322,0.4291141927242279,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.877715528011322,0.4063960909843445,0.2858775854110718,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8716778755187988,0.3980948328971863,0.3792318701744079,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.696027934551239,0.197745993733406,0.9042442440986632,284.9024353027344,284.95001220703125,300.4917297363281,296.9956359863281,298.56610107421875,297.1584777832031,284.9053039550781,1.0,0.5278341174125671,0.6132889986038208,0.6132889986038208,1.0,1.0,-2.75020718574524,1.1573221683502195,1.5928850173950195,0.5357316136360168,0.880294919013977,0.880294919013977,0.0,111.02123260498048,150.0,67203.4765625,0.0,1820.135009765625,1.0,278.8568115234375,283.2362060546875,300.0115661621094,304.39874267578125,293.1499938964844,293.1499938964844,279.1499938964844,38427.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250555992126465,1.0,0.0,0.0,3.66573429107666,3.665758848190308,8.96634048785927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9994.7021484375,0.0,1568.98291015625,1895.4371337890625,0.0,2702.468017578125,0.9109652638435364,1.0,0.0,3.0,1.0,0.0
17756700,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.8036767840385437,0.321953535079956,0.292321115732193,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.8963021636009216,0.4522373676300049,0.4299311339855194,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.8650990128517151,0.4066170752048492,0.286090075969696,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.8592888116836548,0.3982872366905212,0.3795346617698669,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.6853599548339844,0.1975988000631332,0.9046313762664796,285.03057861328125,284.95001220703125,300.5183410644531,297.0077819824219,298.5772399902344,297.1596069335937,285.0343322753906,1.0,0.5333150625228882,0.6124649047851562,0.6124649047851562,1.0,1.0,-2.752344846725464,1.1575695276260376,1.5947754383087158,0.5353240370750427,0.9705550074577332,0.9705550074577332,0.0,119.02288055419922,150.0,66571.5,0.0,1860.9517822265625,1.0,279.1026306152344,283.3746337890625,299.9781494140625,304.2052307128906,293.1499938964844,293.1499938964844,279.1499938964844,33898.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195371031761169,1.0,0.0,0.0,3.718987464904785,3.7190117835998535,9.22874619391223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10375.9580078125,0.0,1595.262451171875,1895.4371337890625,0.0,2651.28125,0.9210517406463624,1.0,0.0,3.0,1.0,0.0
17756760,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.7931444644927979,0.3221075534820556,0.2927301824092865,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8849436640739441,0.4531599581241607,0.4310817718505859,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8542934656143188,0.4070141315460205,0.2865706086158752,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8486646413803101,0.3986307084560394,0.3801384568214416,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.6760150194168091,0.1975374519824981,0.9057359099388124,285.01971435546875,284.95001220703125,300.5449523925781,297.0199279785156,298.58935546875,297.1624450683594,285.01776123046875,1.0,0.5390445590019226,0.6115862727165222,0.6115862727165222,1.0,1.0,-2.756847620010376,1.158842921257019,1.598004698753357,0.5354361534118652,0.9896926283836364,0.9896926283836364,0.0,127.02896118164062,153.0,66854.34375,0.0,1905.533935546875,1.0,279.1431579589844,283.3567199707031,300.0032653808594,304.2925720214844,293.1499938964844,293.1499938964844,278.8500061035156,33001.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818324089050293,1.0,0.0,0.0,3.794416904449463,3.7944416999816895,9.606901585357264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11212.5419921875,0.0,1676.52880859375,1895.4371337890625,0.0,2640.050048828125,0.9355679154396056,1.0,0.0,3.0,1.0,0.0
17756820,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.779266893863678,0.32130166888237,0.2926879227161407,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8706434369087219,0.4539853036403656,0.4325492680072784,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8406522274017334,0.4067412614822387,0.2869021296501159,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8352828025817871,0.3983955085277557,0.3805919885635376,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.6639350652694702,0.1969259828329086,0.9056992530822754,284.89776611328125,284.95001220703125,300.5981750488281,297.0440673828125,298.60772705078125,297.1587219238281,284.90069580078125,1.0,0.5461000800132751,0.6098289489746094,0.6098289489746094,1.0,1.0,-2.759469747543335,1.1584186553955078,1.6010510921478271,0.5342680215835571,0.8854951858520508,0.8854951858520508,0.0,138.2130584716797,141.0,67590.0703125,0.0,1962.2432861328125,1.0,278.8565673828125,283.2230834960937,300.0599365234375,304.4742126464844,293.1499938964844,293.1499938964844,279.1499938964844,38493.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825100839138031,1.0,0.0,0.0,3.6974830627441406,3.697507858276367,9.122327924160344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10051.9091796875,0.0,1605.5419921875,1895.4371337890625,0.0,2702.887939453125,0.9180070757865906,1.0,0.0,3.0,1.0,0.0
17756880,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.779266893863678,0.32130166888237,0.2926879227161407,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8706434369087219,0.4539853036403656,0.4325492680072784,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8406522274017334,0.4067412614822387,0.2869021296501159,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8352828025817871,0.3983955085277557,0.3805919885635376,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.6639350652694702,0.1969259828329086,0.9056992530822754,284.89776611328125,284.95001220703125,300.5981750488281,297.0440673828125,298.60772705078125,297.1587219238281,284.90069580078125,1.0,0.5461000800132751,0.6098289489746094,0.6098289489746094,1.0,1.0,-2.759469747543335,1.1584186553955078,1.6010510921478271,0.5342680215835571,0.8854951858520508,0.8854951858520508,0.0,138.2130584716797,141.0,67590.0703125,0.0,1962.2432861328125,1.0,278.8565673828125,283.2230834960937,300.0599365234375,304.4742126464844,293.1499938964844,293.1499938964844,279.1499938964844,38493.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825100839138031,1.0,0.0,0.0,3.6974830627441406,3.697507858276367,9.122327924160344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10051.9091796875,0.0,1605.5419921875,1895.4371337890625,0.0,2702.887939453125,0.9180070757865906,1.0,0.0,3.0,1.0,0.0
17756940,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.7778065800666809,0.3214945495128631,0.2926197648048401,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8700381517410278,0.4557053446769714,0.4339394569396972,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.8395324349403381,0.4074427485466003,0.2872032225131988,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.8341194987297058,0.3989398777484894,0.3809022903442383,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.6623743176460266,0.1967161893844604,0.9043117761611938,285.0157470703125,284.95001220703125,300.6513671875,297.0681457519531,298.63067626953125,297.1630554199219,285.01348876953125,1.0,0.5464894771575928,0.6080716848373413,0.6080716848373413,1.0,1.0,-2.7601218223571777,1.157095193862915,1.6030267477035522,0.5324770212173462,0.9930102825164796,0.9930102825164796,0.0,139.42645263671875,129.0,67086.265625,0.0,1968.994140625,1.0,279.1435852050781,283.34625244140625,300.0502014160156,304.3582763671875,293.1499938964844,293.1499938964844,278.8500061035156,33214.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181056380271912,1.0,0.0,0.0,3.8176236152648926,3.817648887634277,9.72477437244379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11265.408203125,0.0,1705.977783203125,1895.4371337890625,0.0,2638.0283203125,0.940829575061798,1.0,0.0,3.0,1.0,0.0
17757000,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.7778065800666809,0.3214945495128631,0.2926197648048401,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8700381517410278,0.4557053446769714,0.4339394569396972,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.8395324349403381,0.4074427485466003,0.2872032225131988,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.8341194987297058,0.3989398777484894,0.3809022903442383,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.6623743176460266,0.1967161893844604,0.9043117761611938,285.0157470703125,284.95001220703125,300.6513671875,297.0681457519531,298.63067626953125,297.1630554199219,285.01348876953125,1.0,0.5464894771575928,0.6080716848373413,0.6080716848373413,1.0,1.0,-2.7601218223571777,1.157095193862915,1.6030267477035522,0.5324770212173462,0.9930102825164796,0.9930102825164796,0.0,139.42645263671875,129.0,67086.265625,0.0,1968.994140625,1.0,279.1435852050781,283.34625244140625,300.0502014160156,304.3582763671875,293.1499938964844,293.1499938964844,278.8500061035156,33214.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181056380271912,1.0,0.0,0.0,3.8176236152648926,3.817648887634277,9.72477437244379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11265.408203125,0.0,1705.977783203125,1895.4371337890625,0.0,2638.0283203125,0.940829575061798,1.0,0.0,3.0,1.0,0.0
17757060,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.7822110056877136,0.3208555579185486,0.2921366095542907,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8760554194450378,0.4566497504711151,0.4349020719528198,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8443887829780579,0.4073565602302551,0.2872073054313659,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.8388444185256958,0.3988076150417328,0.3808348774909973,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.6659368276596069,0.1962242573499679,0.9018449187278748,284.89306640625,284.95001220703125,300.7045288085937,297.0921325683594,298.6494140625,297.1605529785156,284.8960876464844,1.0,0.5433337092399597,0.6063687801361084,0.6063687801361084,1.0,1.0,-2.7576651573181152,1.154355764389038,1.6033092737197876,0.5301487445831299,0.8849745392799377,0.8849745392799377,0.0,135.22433471679688,117.0,67689.15625,0.0,1945.3531494140625,1.0,278.8564758300781,283.2145690917969,300.1054992675781,304.52899169921875,293.1499938964844,293.1499938964844,279.1499938964844,38778.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824372410774231,1.0,0.0,0.0,3.709806442260742,3.709831476211548,9.183236784338078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10072.505859375,0.0,1621.861083984375,1895.4371337890625,0.0,2696.12353515625,0.9209530353546144,1.0,0.0,3.0,1.0,0.0
