time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17757120,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.7822110056877136,0.3208555579185486,0.2921366095542907,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8760554194450378,0.4566497504711151,0.4349020719528198,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8443887829780579,0.4073565602302551,0.2872073054313659,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.8388444185256958,0.3988076150417328,0.3808348774909973,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.6659368276596069,0.1962242573499679,0.9018449187278748,284.89306640625,284.95001220703125,300.7045288085937,297.0921325683594,298.6494140625,297.1605529785156,284.8960876464844,1.0,0.5433337092399597,0.6063687801361084,0.6063687801361084,1.0,1.0,-2.7576651573181152,1.154355764389038,1.6033092737197876,0.5301487445831299,0.8849745392799377,0.8849745392799377,0.0,135.22433471679688,117.0,67689.15625,0.0,1945.3531494140625,1.0,278.8564758300781,283.2145690917969,300.1054992675781,304.52899169921875,293.1499938964844,293.1499938964844,279.1499938964844,38778.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824372410774231,1.0,0.0,0.0,3.709806442260742,3.709831476211548,9.183236784338078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10072.505859375,0.0,1621.861083984375,1895.4371337890625,0.0,2696.12353515625,0.9209530353546144,1.0,0.0,3.0,1.0,0.0
17757180,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.7918253540992737,0.3212599158287048,0.2919180393218994,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8878230452537537,0.4585471749305725,0.4360959827899933,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8545294404029846,0.4082987904548645,0.2874085903167724,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8486663699150085,0.3995063304901123,0.3809289634227752,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.6738859415054321,0.196195900440216,0.89954674243927,285.0137939453125,284.95001220703125,300.7577209472656,297.1159973144531,298.6731262207031,297.1665954589844,285.0116271972656,1.0,0.5381189584732056,0.6046658754348755,0.6046658754348755,1.0,1.0,-2.756422996520996,1.1521745920181274,1.604248285293579,0.5279701352119446,0.9922285676002502,0.9922285676002502,0.0,127.39559173583984,105.0,67123.8125,0.0,1906.6202392578125,1.0,279.1436462402344,283.3413391113281,300.0960388183594,304.4076232910156,293.1499938964844,293.1499938964844,278.8500061035156,33363.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169477581977844,1.0,0.0,0.0,3.824136018753052,3.824161291122437,9.757981160873896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11284.388671875,0.0,1715.00390625,1895.4371337890625,0.0,2627.31591796875,0.9424025416374208,1.0,0.0,3.0,1.0,0.0
17757240,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.7918253540992737,0.3212599158287048,0.2919180393218994,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8878230452537537,0.4585471749305725,0.4360959827899933,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8545294404029846,0.4082987904548645,0.2874085903167724,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8486663699150085,0.3995063304901123,0.3809289634227752,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.6738859415054321,0.196195900440216,0.89954674243927,285.0137939453125,284.95001220703125,300.7577209472656,297.1159973144531,298.6731262207031,297.1665954589844,285.0116271972656,1.0,0.5381189584732056,0.6046658754348755,0.6046658754348755,1.0,1.0,-2.756422996520996,1.1521745920181274,1.604248285293579,0.5279701352119446,0.9922285676002502,0.9922285676002502,0.0,127.39559173583984,105.0,67123.8125,0.0,1906.6202392578125,1.0,279.1436462402344,283.3413391113281,300.0960388183594,304.4076232910156,293.1499938964844,293.1499938964844,278.8500061035156,33363.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169477581977844,1.0,0.0,0.0,3.824136018753052,3.824161291122437,9.757981160873896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11284.388671875,0.0,1715.00390625,1895.4371337890625,0.0,2627.31591796875,0.9424025416374208,1.0,0.0,3.0,1.0,0.0
17757300,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.7980673909187317,0.3211222887039184,0.2918546199798584,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.8953384757041931,0.4591858088970184,0.4367385804653168,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.8611719608306885,0.4084587395191192,0.2875580489635467,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.855103611946106,0.3995961844921112,0.3810291588306427,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.6791708469390869,0.1960851848125457,0.8986248970031738,284.8685607910156,284.95001220703125,300.7843017578125,297.1278991699219,298.6833801269531,297.1669616699219,284.8631286621094,1.0,0.5350891351699829,0.603814423084259,0.603814423084259,1.0,1.0,-2.7563159465789795,1.1512936353683472,1.6050223112106323,0.5270997285842896,0.8940446376800537,0.8940446376800537,0.0,122.74735260009766,105.0,68029.8046875,0.0,1884.6103515625,1.0,278.893798828125,283.1783752441406,300.1547546386719,304.6448059082031,293.1499938964844,293.1499938964844,278.8500061035156,37103.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822258710861206,1.0,0.0,0.0,3.801477909088135,3.8015036582946777,9.642690201872028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10903.322265625,0.0,1716.917724609375,1895.4371337890625,0.0,2676.507568359375,0.9379359483718872,1.0,0.0,3.0,1.0,0.0
17757360,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8041713237762451,0.3208041489124298,0.2914149761199951,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.9028700590133668,0.4596554040908813,0.4370155930519104,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8678615093231201,0.4084379076957702,0.287424236536026,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8616234660148621,0.3995171189308166,0.3807988464832306,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.6844723224639893,0.1958824396133422,0.8969378471374512,284.8930358886719,284.95001220703125,300.8108825683594,297.1398010253906,298.6924743652344,297.1653747558594,284.8960876464844,1.0,0.5317244529724121,0.603036642074585,0.603036642074585,1.0,1.0,-2.753657579421997,1.149316668510437,1.60434091091156,0.5256824493408203,0.8849390745162964,0.8849390745162964,0.0,118.09402465820312,93.0,67709.203125,0.0,1858.6468505859373,1.0,278.856689453125,283.2117004394531,300.1519775390625,304.5774841308594,293.1499938964844,293.1499938964844,279.1499938964844,38845.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229644894599915,1.0,0.0,0.0,3.713539361953736,3.713564395904541,9.20172738005931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10085.125,0.0,1626.674560546875,1895.4371337890625,0.0,2683.05517578125,0.9217901825904846,1.0,0.0,3.0,1.0,0.0
17757420,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.8150932788848877,0.3211652934551239,0.2911584973335266,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.9173986315727234,0.4610930681228637,0.4377771317958832,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.8802591562271118,0.4092195034027099,0.2875166237354278,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.8736860156059265,0.4000699818134308,0.380762904882431,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.6942154765129089,0.1959425508975982,0.8951327204704285,285.02850341796875,284.95001220703125,300.8491516113281,297.1568908691406,298.7097473144531,297.1700439453125,285.0263671875,1.0,0.5266339778900146,0.6019167304039001,0.6019167304039001,1.0,1.0,-2.752155542373657,1.147547960281372,1.6046077013015747,0.5240771174430847,0.9891611933708192,0.9891611933708192,0.0,110.53807830810548,93.0,67060.203125,0.0,1820.8900146484373,1.0,279.1302795410156,283.352783203125,300.1256408691406,304.4104309082031,293.1499938964844,293.1499938964844,279.1499938964844,33331.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158450722694397,1.0,0.0,0.0,3.797042846679688,3.797067642211914,9.620202945370693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10552.1435546875,0.0,1682.2230224609375,1895.4371337890625,0.0,2617.120849609375,0.9369354248046876,1.0,0.0,3.0,1.0,0.0
17757480,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.820030152797699,0.3213475346565246,0.29122194647789,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.9245038032531738,0.4616940021514892,0.438233345746994,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8861255645751953,0.4095755219459533,0.2876818776130676,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.8793982863426208,0.4003311097621918,0.380893737077713,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.6987994909286499,0.1960042864084243,0.8948037028312683,285.0150756835937,284.95001220703125,300.8640441894531,297.1635131835937,298.7167663574219,297.1723327636719,285.012939453125,1.0,0.5246397852897644,0.6014811992645264,0.6014811992645264,1.0,1.0,-2.7527401447296143,1.147385835647583,1.6053544282913208,0.5237463712692261,0.9935928583145142,0.9935928583145142,0.0,107.36251068115234,81.0,67153.171875,0.0,1806.880615234375,1.0,279.1436767578125,283.33953857421875,300.143310546875,304.4570617675781,293.1499938964844,293.1499938964844,278.8500061035156,33366.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155048489570618,1.0,0.0,0.0,3.827446699142456,3.827471971511841,9.77488298303797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11302.3046875,0.0,1719.0283203125,1895.4371337890625,0.0,2613.976318359375,0.9431570172309875,1.0,0.0,3.0,1.0,0.0
17757540,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8377177715301514,0.3209938406944275,0.2907570898532867,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.9504433870315552,0.4629082977771759,0.4391963183879852,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.9079567193984984,0.4098765254020691,0.2877683639526367,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.9006795287132263,0.4004265069961548,0.3807860016822815,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.7153027653694153,0.1958120763301849,0.8924624919891357,284.89373779296875,284.95001220703125,300.9172058105469,297.1871337890625,298.736328125,297.17156982421875,284.8968200683594,1.0,0.5171492695808411,0.5999257564544678,0.5999257564544678,1.0,1.0,-2.750506401062012,1.1448185443878174,1.605687975883484,0.5216238498687744,0.8865594267845154,0.8865594267845154,0.0,96.42523956298828,69.0,67760.640625,0.0,1752.1988525390625,1.0,278.8564147949219,283.2090759277344,300.199462890625,304.6283264160156,293.1499938964844,293.1499938964844,279.1499938964844,38809.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821570634841919,1.0,0.0,0.0,3.718313694000244,3.71833872795105,9.225402664014836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10101.03515625,0.0,1631.919189453125,1895.4371337890625,0.0,2670.126220703125,0.9228842258453368,1.0,0.0,3.0,1.0,0.0
17757600,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8377177715301514,0.3209938406944275,0.2907570898532867,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.9504433870315552,0.4629082977771759,0.4391963183879852,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.9079567193984984,0.4098765254020691,0.2877683639526367,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.9006795287132263,0.4004265069961548,0.3807860016822815,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.7153027653694153,0.1958120763301849,0.8924624919891357,284.89373779296875,284.95001220703125,300.9172058105469,297.1871337890625,298.736328125,297.17156982421875,284.8968200683594,1.0,0.5171492695808411,0.5999257564544678,0.5999257564544678,1.0,1.0,-2.750506401062012,1.1448185443878174,1.605687975883484,0.5216238498687744,0.8865594267845154,0.8865594267845154,0.0,96.42523956298828,69.0,67760.640625,0.0,1752.1988525390625,1.0,278.8564147949219,283.2090759277344,300.199462890625,304.6283264160156,293.1499938964844,293.1499938964844,279.1499938964844,38809.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821570634841919,1.0,0.0,0.0,3.718313694000244,3.71833872795105,9.225402664014836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10101.03515625,0.0,1631.919189453125,1895.4371337890625,0.0,2670.126220703125,0.9228842258453368,1.0,0.0,3.0,1.0,0.0
17757660,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.8616078495979309,0.3215937614440918,0.290590226650238,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.9798110723495485,0.465077131986618,0.4404849410057068,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.9395442008972168,0.4111661911010742,0.2881026864051819,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.9309421181678772,0.4012856185436249,0.3808964490890503,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.7347450256347656,0.1960303485393524,0.890604555606842,285.0165405273437,284.95001220703125,300.97039794921875,297.210693359375,298.76080322265625,297.1789245605469,285.014404296875,1.0,0.5093995928764343,0.5984230637550354,0.5984230637550354,1.0,1.0,-2.7501485347747803,1.1431652307510376,1.6069834232330322,0.5198250412940979,0.9963489770889282,0.9963489770889282,0.0,84.76648712158203,57.0,67215.2890625,0.0,1697.008056640625,1.0,279.1437072753906,283.33740234375,300.1907653808594,304.50885009765625,293.1499938964844,293.1499938964844,278.8500061035156,33345.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814163088798523,1.0,0.0,0.0,3.832978010177612,3.833003282546997,9.803155762710958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11325.763671875,0.0,1725.568603515625,1895.4371337890625,0.0,2601.58251953125,0.9443992376327516,1.0,0.0,3.0,1.0,0.0
17757720,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.8616078495979309,0.3215937614440918,0.290590226650238,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.9798110723495485,0.465077131986618,0.4404849410057068,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.9395442008972168,0.4111661911010742,0.2881026864051819,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.9309421181678772,0.4012856185436249,0.3808964490890503,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.7347450256347656,0.1960303485393524,0.890604555606842,285.0165405273437,284.95001220703125,300.97039794921875,297.210693359375,298.76080322265625,297.1789245605469,285.014404296875,1.0,0.5093995928764343,0.5984230637550354,0.5984230637550354,1.0,1.0,-2.7501485347747803,1.1431652307510376,1.6069834232330322,0.5198250412940979,0.9963489770889282,0.9963489770889282,0.0,84.76648712158203,57.0,67215.2890625,0.0,1697.008056640625,1.0,279.1437072753906,283.33740234375,300.1907653808594,304.50885009765625,293.1499938964844,293.1499938964844,278.8500061035156,33345.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814163088798523,1.0,0.0,0.0,3.832978010177612,3.833003282546997,9.803155762710958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11325.763671875,0.0,1725.568603515625,1895.4371337890625,0.0,2601.58251953125,0.9443992376327516,1.0,0.0,3.0,1.0,0.0
17757780,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.8870465159416199,0.3212147355079651,0.2901784181594848,297.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.9990000128746032,0.4667136967182159,0.4357737004756927,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.969732701778412,0.4115801453590393,0.2883211076259613,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.9617196917533876,0.4013453722000122,0.380834013223648,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.754905641078949,0.1958880573511123,0.88881915807724,284.8872985839844,284.95001220703125,301.0235900878906,297.2341613769531,298.7802429199219,297.17901611328125,284.8881225585937,1.0,0.501059353351593,0.596920371055603,0.596920371055603,1.0,1.0,-2.7388992309570312,1.1365151405334473,1.602384090423584,0.5157433152198792,0.8841217160224915,0.8841217160224915,0.0,74.63482666015625,75.0,67693.3828125,0.0,1634.98486328125,1.0,278.8563842773437,283.1988830566406,300.2467041015625,304.6795349121094,293.1499938964844,293.1499938964844,279.1499938964844,38895.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202813267707825,1.0,0.0,0.0,3.724895715713501,3.7249209880828857,9.258093314201689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10104.7431640625,0.0,1640.20849609375,1895.4371337890625,0.0,2658.176025390625,0.9242335557937622,1.0,0.0,3.0,1.0,0.0
17757840,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.8870465159416199,0.3212147355079651,0.2901784181594848,297.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.9990000128746032,0.4667136967182159,0.4357737004756927,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.969732701778412,0.4115801453590393,0.2883211076259613,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.9617196917533876,0.4013453722000122,0.380834013223648,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.754905641078949,0.1958880573511123,0.88881915807724,284.8872985839844,284.95001220703125,301.0235900878906,297.2341613769531,298.7802429199219,297.17901611328125,284.8881225585937,1.0,0.501059353351593,0.596920371055603,0.596920371055603,1.0,1.0,-2.7388992309570312,1.1365151405334473,1.602384090423584,0.5157433152198792,0.8841217160224915,0.8841217160224915,0.0,74.63482666015625,75.0,67693.3828125,0.0,1634.98486328125,1.0,278.8563842773437,283.1988830566406,300.2467041015625,304.6795349121094,293.1499938964844,293.1499938964844,279.1499938964844,38895.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202813267707825,1.0,0.0,0.0,3.724895715713501,3.7249209880828857,9.258093314201689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10104.7431640625,0.0,1640.20849609375,1895.4371337890625,0.0,2658.176025390625,0.9242335557937622,1.0,0.0,3.0,1.0,0.0
17757900,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8899868130683899,0.3213768005371094,0.2900452315807342,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.9990000128746032,0.4686629474163055,0.4313872754573822,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.9730807542800904,0.4121448993682861,0.288495272397995,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.9650772213935852,0.401646614074707,0.3808686137199402,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.7572715282440186,0.1959490329027176,0.8883676528930664,285.01904296875,284.95001220703125,301.0501708984375,297.2458801269531,298.794189453125,297.1858215332031,285.0230407714844,1.0,0.5005419850349426,0.5961689949035645,0.5961689949035645,1.0,1.0,-2.736311197280884,1.1346036195755005,1.6017074584960938,0.5141679048538208,0.9717718362808228,0.9717718362808228,0.0,73.51380157470703,75.0,66864.53125,0.0,1624.1358642578125,1.0,279.10333251953125,283.34649658203125,300.2110290527344,304.4660949707031,293.1499938964844,293.1499938964844,279.1499938964844,34569.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814139723777771,1.0,0.0,0.0,3.760328531265259,3.760353326797485,9.43506449857523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10470.5205078125,0.0,1648.3848876953125,1895.4371337890625,0.0,2601.36669921875,0.9307992458343506,1.0,0.0,3.0,1.0,0.0
17757960,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8889057040214539,0.321733146905899,0.2903431057929992,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.9990000128746032,0.4706503748893738,0.4333640038967132,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.9722216725349426,0.4129293262958526,0.2890138924121856,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.9639511108398438,0.4021316170692444,0.3812977075576782,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.7563390731811523,0.1961230486631393,0.8890748023986816,285.0144958496094,284.95001220703125,301.0767822265625,297.257568359375,298.8093566894531,297.1940612792969,285.01318359375,1.0,0.5018165111541748,0.5954811573028564,0.5954811573028564,1.0,1.0,-2.7410202026367188,1.1360557079315186,1.6049644947052002,0.5143547654151917,0.9921258687973022,0.9921258687973022,0.0,74.1295166015625,93.0,67104.0546875,0.0,1633.85107421875,1.0,279.1435546875,283.3353576660156,300.2352905273437,304.5447692871094,293.1499938964844,293.1499938964844,278.8500061035156,33485.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123441934585571,1.0,0.0,0.0,3.8275110721588135,3.8275363445281982,9.775211537998985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11317.603515625,0.0,1720.0445556640625,1895.4371337890625,0.0,2584.79736328125,0.9433746337890624,1.0,0.0,3.0,1.0,0.0
17758020,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8745929002761841,0.3213838338851928,0.2904779613018036,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.995965540409088,0.4717991352081299,0.4471167325973511,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.957377016544342,0.4134961664676666,0.2897436916828155,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.9480100274086,0.4022374153137207,0.38182333111763,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.745053231716156,0.1960248053073883,0.8901926279067993,284.9095458984375,284.95001220703125,301.1300048828125,297.2808837890625,298.8290710449219,297.19171142578125,284.912353515625,1.0,0.5085432529449463,0.5941054821014404,0.5941054821014404,1.0,1.0,-2.7605082988739014,1.143433690071106,1.617074489593506,0.5175244212150574,0.9019182324409484,0.9019182324409484,0.0,79.90860748291016,111.0,68218.953125,0.0,1689.58642578125,1.0,278.8563537597656,283.2108154296875,300.2960510253906,304.744873046875,293.1499938964844,293.1499938964844,279.1499938964844,38014.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188490271568298,1.0,0.0,0.0,3.743074655532837,3.7430999279022217,9.34867955493246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10184.8603515625,0.0,1654.66064453125,1895.4371337890625,0.0,2644.90966796875,0.9279724359512328,1.0,0.0,3.0,1.0,0.0
17758080,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8745929002761841,0.3213838338851928,0.2904779613018036,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.995965540409088,0.4717991352081299,0.4471167325973511,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.957377016544342,0.4134961664676666,0.2897436916828155,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.9480100274086,0.4022374153137207,0.38182333111763,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.745053231716156,0.1960248053073883,0.8901926279067993,284.9095458984375,284.95001220703125,301.1300048828125,297.2808837890625,298.8290710449219,297.19171142578125,284.912353515625,1.0,0.5085432529449463,0.5941054821014404,0.5941054821014404,1.0,1.0,-2.7605082988739014,1.143433690071106,1.617074489593506,0.5175244212150574,0.9019182324409484,0.9019182324409484,0.0,79.90860748291016,111.0,68218.953125,0.0,1689.58642578125,1.0,278.8563537597656,283.2108154296875,300.2960510253906,304.744873046875,293.1499938964844,293.1499938964844,279.1499938964844,38014.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188490271568298,1.0,0.0,0.0,3.743074655532837,3.7430999279022217,9.34867955493246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10184.8603515625,0.0,1654.66064453125,1895.4371337890625,0.0,2644.90966796875,0.9279724359512328,1.0,0.0,3.0,1.0,0.0
17758140,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.8473576307296753,0.321812242269516,0.2910816669464111,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.969153106212616,0.4731599390506744,0.4484796822071075,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.9238619208335876,0.4148882031440735,0.2908682227134704,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.9138136506080629,0.4029716551303863,0.3827790915966034,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.7233085632324219,0.1961398869752884,0.8925222158432007,285.03729248046875,284.95001220703125,301.1832580566406,297.3041687011719,298.8501281738281,297.1925048828125,285.0366516113281,1.0,0.5178177356719971,0.5927297472953796,0.5927297472953796,1.0,1.0,-2.768229007720948,1.1455137729644775,1.6227151155471802,0.5176141858100891,1.0,1.0,0.0,92.15138244628906,129.0,67784.8984375,0.0,1758.8065185546875,1.0,279.1434020996094,283.343994140625,300.2898864746094,304.64385986328125,293.1499938964844,293.1499938964844,278.8500061035156,33554.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127228021621704,1.0,0.0,0.0,3.857012271881104,3.857038021087648,9.926480970534612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11437.412109375,0.0,1756.568603515625,1895.4371337890625,0.0,2588.2900390625,0.9498823881149292,1.0,0.0,3.0,1.0,0.0
17758200,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.8473576307296753,0.321812242269516,0.2910816669464111,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.969153106212616,0.4731599390506744,0.4484796822071075,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.9238619208335876,0.4148882031440735,0.2908682227134704,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.9138136506080629,0.4029716551303863,0.3827790915966034,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.7233085632324219,0.1961398869752884,0.8925222158432007,285.03729248046875,284.95001220703125,301.1832580566406,297.3041687011719,298.8501281738281,297.1925048828125,285.0366516113281,1.0,0.5178177356719971,0.5927297472953796,0.5927297472953796,1.0,1.0,-2.768229007720948,1.1455137729644775,1.6227151155471802,0.5176141858100891,1.0,1.0,0.0,92.15138244628906,129.0,67784.8984375,0.0,1758.8065185546875,1.0,279.1434020996094,283.343994140625,300.2898864746094,304.64385986328125,293.1499938964844,293.1499938964844,278.8500061035156,33554.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127228021621704,1.0,0.0,0.0,3.857012271881104,3.857038021087648,9.926480970534612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11437.412109375,0.0,1756.568603515625,1895.4371337890625,0.0,2588.2900390625,0.9498823881149292,1.0,0.0,3.0,1.0,0.0
17758260,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8215954899787903,0.321187287569046,0.2913872599601745,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.9362136125564576,0.4740989506244659,0.4501581192016601,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8921623229980469,0.4153034687042236,0.2918201088905334,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8831294775009155,0.4028552174568176,0.3835311532020569,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7000792026519775,0.1957882195711136,0.8944758772850037,284.89947509765625,284.95001220703125,301.2365417480469,297.327392578125,298.8667907714844,297.1874389648437,284.9019470214844,1.0,0.5285765528678894,0.5908695459365845,0.5908695459365845,1.0,1.0,-2.7750160694122314,1.1466103792190552,1.6284058094024658,0.5171966552734375,0.9099137187004088,0.9099137187004088,0.0,107.2166976928711,147.0,68766.21875,0.0,1840.3597412109373,1.0,278.85662841796875,283.1900329589844,300.34503173828125,304.8376159667969,293.1499938964844,293.1499938964844,278.54998779296875,37989.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197596669197083,1.0,0.0,0.0,3.790740489959717,3.79076623916626,9.588294460627369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11687.18359375,0.0,1710.9156494140625,1895.4371337890625,0.0,2653.343017578125,0.9382503628730774,1.0,0.0,3.0,1.0,0.0
17758320,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8215954899787903,0.321187287569046,0.2913872599601745,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.9362136125564576,0.4740989506244659,0.4501581192016601,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8921623229980469,0.4153034687042236,0.2918201088905334,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8831294775009155,0.4028552174568176,0.3835311532020569,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7000792026519775,0.1957882195711136,0.8944758772850037,284.89947509765625,284.95001220703125,301.2365417480469,297.327392578125,298.8667907714844,297.1874389648437,284.9019470214844,1.0,0.5285765528678894,0.5908695459365845,0.5908695459365845,1.0,1.0,-2.7750160694122314,1.1466103792190552,1.6284058094024658,0.5171966552734375,0.9099137187004088,0.9099137187004088,0.0,107.2166976928711,147.0,68766.21875,0.0,1840.3597412109373,1.0,278.85662841796875,283.1900329589844,300.34503173828125,304.8376159667969,293.1499938964844,293.1499938964844,278.54998779296875,37989.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197596669197083,1.0,0.0,0.0,3.790740489959717,3.79076623916626,9.588294460627369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11687.18359375,0.0,1710.9156494140625,1895.4371337890625,0.0,2653.343017578125,0.9382503628730774,1.0,0.0,3.0,1.0,0.0
17758380,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.7967420816421509,0.3204034566879272,0.2912338078022003,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.9048794507980348,0.4750464856624603,0.4516041576862335,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.86519455909729,0.4155548512935638,0.2924206256866455,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8563863635063171,0.4025173485279083,0.3838233649730682,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.6775612235069275,0.1952244043350219,0.8950594067573547,284.8971252441406,284.95001220703125,301.28985595703125,297.3505249023437,298.8828125,297.1817321777344,284.8988647460937,1.0,0.5398221015930176,0.5890093445777893,0.5890093445777893,1.0,1.0,-2.7783422470092773,1.146110773086548,1.6322314739227295,0.5158501267433167,0.8477028608322144,0.8477028608322144,0.0,124.02324676513672,165.0,68923.84375,0.0,1925.1185302734373,1.0,278.5576477050781,283.1689453125,300.3525390625,304.865478515625,293.1499938964844,293.1499938964844,278.8500061035156,40271.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223642110824585,1.0,0.0,0.0,3.572017431259156,3.5720415115356445,8.513741249771556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10381.0791015625,0.0,1479.4010009765625,1895.4371337890625,0.0,2677.48583984375,0.8922193646430969,1.0,0.0,3.0,1.0,0.0
17758440,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.7967420816421509,0.3204034566879272,0.2912338078022003,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.9048794507980348,0.4750464856624603,0.4516041576862335,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.86519455909729,0.4155548512935638,0.2924206256866455,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8563863635063171,0.4025173485279083,0.3838233649730682,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.6775612235069275,0.1952244043350219,0.8950594067573547,284.8971252441406,284.95001220703125,301.28985595703125,297.3505249023437,298.8828125,297.1817321777344,284.8988647460937,1.0,0.5398221015930176,0.5890093445777893,0.5890093445777893,1.0,1.0,-2.7783422470092773,1.146110773086548,1.6322314739227295,0.5158501267433167,0.8477028608322144,0.8477028608322144,0.0,124.02324676513672,165.0,68923.84375,0.0,1925.1185302734373,1.0,278.5576477050781,283.1689453125,300.3525390625,304.865478515625,293.1499938964844,293.1499938964844,278.8500061035156,40271.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223642110824585,1.0,0.0,0.0,3.572017431259156,3.5720415115356445,8.513741249771556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10381.0791015625,0.0,1479.4010009765625,1895.4371337890625,0.0,2677.48583984375,0.8922193646430969,1.0,0.0,3.0,1.0,0.0
17758500,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.7860130071640015,0.3205473721027374,0.2914626896381378,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.8931251764297485,0.4760617613792419,0.4526624083518982,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.85431307554245,0.4162381589412689,0.2929641604423523,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.8455976843833923,0.4027945101261139,0.3842200040817261,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.6682167053222656,0.1951550245285034,0.8958389759063721,285.0227966308594,284.95001220703125,301.3165283203125,297.3620910644531,298.8939819335937,297.1840515136719,285.02587890625,1.0,0.545635998249054,0.5880792140960693,0.5880792140960693,1.0,1.0,-2.7819507122039795,1.1467351913452148,1.635215401649475,0.5155628323554993,0.9338382482528688,0.9338382482528688,0.0,132.44049072265625,165.0,68321.3984375,0.0,1970.7379150390625,1.0,278.8002319335937,283.3046875,300.3220520019531,304.6669006347656,293.1499938964844,293.1499938964844,278.8500061035156,34568.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159550428390503,1.0,0.0,0.0,3.6210761070251465,3.6210994720458975,8.749204880587058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10762.3017578125,0.0,1490.6009521484375,1895.4371337890625,0.0,2618.136962890625,0.8999706506729126,1.0,0.0,3.0,1.0,0.0
17758560,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.7767184972763062,0.320780336856842,0.291985273361206,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8828984498977661,0.4771806597709656,0.454034686088562,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.8450284004211426,0.4170476198196411,0.2937574088573456,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8363315463066101,0.4031785130500793,0.3848946988582611,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.660165011882782,0.1951565444469452,0.8973134160041809,285.0079040527344,284.95001220703125,301.3432006835937,297.3736267089844,298.90606689453125,297.1875915527344,285.0065002441406,1.0,0.5516234040260315,0.5872429013252258,0.5872429013252258,1.0,1.0,-2.787762403488159,1.148435354232788,1.6393271684646606,0.5159053206443787,0.9465770721435548,0.9465770721435548,0.0,140.79296875,153.0,68607.2421875,0.0,2019.71240234375,1.0,278.84234619140625,283.284423828125,300.3505554199219,304.7578430175781,293.1499938964844,293.1499938964844,278.54998779296875,33476.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143044114112854,1.0,0.0,0.0,3.692753791809082,3.6927778720855713,9.09900677470432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11622.880859375,0.0,1562.1556396484375,1895.4371337890625,0.0,2602.88720703125,0.9129635095596312,1.0,0.0,3.0,1.0,0.0
17758620,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.7712936997413635,0.320307970046997,0.2920155823230743,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8775736689567566,0.4781638979911804,0.4554218351840973,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8400865793228149,0.4175240099430084,0.2944356203079223,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8311561942100525,0.4030946493148803,0.3852488100528717,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.6554920077323914,0.1948141604661941,0.8972731828689575,284.89727783203125,284.95001220703125,301.3858947753906,297.3920593261719,298.9203186035156,297.18536376953125,284.9029541015625,1.0,0.5544209480285645,0.5859047770500183,0.5859047770500183,1.0,1.0,-2.7906711101531982,1.148245930671692,1.6424251794815063,0.5151559710502625,0.8581187129020691,0.8581187129020691,0.0,145.80274963378906,153.0,69184.953125,0.0,2048.239990234375,1.0,278.5653686523437,283.1661071777344,300.41119384765625,304.9543762207031,293.1499938964844,293.1499938964844,278.54998779296875,39290.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202568292617798,1.0,0.0,0.0,3.589702606201172,3.589726686477661,8.598253202762862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11111.3583984375,0.0,1491.3294677734375,1895.4371337890625,0.0,2657.94873046875,0.8943338990211487,1.0,0.0,3.0,1.0,0.0
17758680,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.7707874178886414,0.3202130794525146,0.291898638010025,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.8772553205490112,0.47842937707901,0.4556406438350677,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8397421836853027,0.41766357421875,0.2945086061954498,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.8307347297668457,0.4030831158161163,0.3852173686027527,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.6550546288490295,0.1947310119867324,0.8968902230262756,284.91510009765625,284.95001220703125,301.3965759277344,297.39666748046875,298.92388916015625,297.1849060058594,284.9168701171875,1.0,0.5545473098754883,0.585570216178894,0.585570216178894,1.0,1.0,-2.790383100509644,1.1477447748184204,1.6426383256912231,0.5147001147270203,0.8642942905426025,0.8642942905426025,0.0,146.16407775878906,141.0,69207.796875,0.0,2049.493408203125,1.0,278.55743408203125,283.1774597167969,300.40753173828125,304.93292236328125,293.1499938964844,293.1499938964844,278.8500061035156,38400.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200280070304871,1.0,0.0,0.0,3.5799951553344727,3.580018997192383,8.551812697987771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10433.5029296875,0.0,1474.2852783203125,1895.4371337890625,0.0,2655.82861328125,0.8920885324478149,1.0,0.0,3.0,1.0,0.0
17758740,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.7735725045204163,0.3205453753471374,0.2918723225593567,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.8815527558326721,0.4805229604244232,0.4572785496711731,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.8433361649513245,0.4191999435424804,0.2953138947486877,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8337156176567078,0.4037027955055237,0.3854961693286896,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.657156229019165,0.1947024017572403,0.8957043886184692,285.0086669921875,284.95001220703125,301.45001220703125,297.419677734375,298.94647216796875,297.1903991699219,285.0062255859375,1.0,0.5529996752738953,0.5838975310325623,0.5838975310325623,1.0,1.0,-2.7921929359436035,1.1466960906982422,1.645496845245361,0.5131035447120667,0.957672357559204,0.957672357559204,0.0,143.652587890625,129.0,68833.0078125,0.0,2040.48828125,1.0,278.8427734375,283.2773132324219,300.4026794433594,304.82940673828125,293.1499938964844,293.1499938964844,278.54998779296875,33081.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134044408798218,1.0,0.0,0.0,3.712209224700928,3.712233304977417,9.1951363856424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11681.1865234375,0.0,1581.28173828125,1895.4371337890625,0.0,2594.579345703125,0.9168739914894104,1.0,0.0,3.0,1.0,0.0
17758800,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.7735725045204163,0.3205453753471374,0.2918723225593567,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.8815527558326721,0.4805229604244232,0.4572785496711731,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.8433361649513245,0.4191999435424804,0.2953138947486877,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8337156176567078,0.4037027955055237,0.3854961693286896,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.657156229019165,0.1947024017572403,0.8957043886184692,285.0086669921875,284.95001220703125,301.45001220703125,297.419677734375,298.94647216796875,297.1903991699219,285.0062255859375,1.0,0.5529996752738953,0.5838975310325623,0.5838975310325623,1.0,1.0,-2.7921929359436035,1.1466960906982422,1.645496845245361,0.5131035447120667,0.957672357559204,0.957672357559204,0.0,143.652587890625,129.0,68833.0078125,0.0,2040.48828125,1.0,278.8427734375,283.2773132324219,300.4026794433594,304.82940673828125,293.1499938964844,293.1499938964844,278.54998779296875,33081.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134044408798218,1.0,0.0,0.0,3.712209224700928,3.712233304977417,9.1951363856424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11681.1865234375,0.0,1581.28173828125,1895.4371337890625,0.0,2594.579345703125,0.9168739914894104,1.0,0.0,3.0,1.0,0.0
17758860,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92889404296875,0.7887865304946899,0.3241924047470093,0.2941624224185943,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.929443359375,0.899350106716156,0.4860935807228088,0.461418092250824,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292907714844,0.8593623638153076,0.4241481721401214,0.2979732453823089,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292297363281,0.848808765411377,0.4079723358154297,0.3883866667747497,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276123046875,0.6718860864639282,0.1990987807512283,0.908978283405304,284.9292907714844,284.95001220703125,301.50390625,297.4396057128906,298.99041748046875,297.22900390625,284.9317626953125,1.0,0.5505498051643372,0.5822452902793884,0.5822452902793884,1.0,1.0,-2.8225138187408447,1.158486247062683,1.6640275716781616,0.5177206993103027,0.8876975774765015,0.8876975774765015,0.0,133.6763458251953,117.0,70175.265625,0.0,2042.0931396484373,1.0,278.5572204589844,283.17333984375,300.4573059082031,305.030029296875,293.1499938964844,293.1499938964844,278.8500061035156,37296.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201870918273926,1.0,0.0,0.0,3.633092403411865,3.6331164836883545,8.807369340502191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10577.9365234375,0.0,1524.092529296875,1895.4371337890625,0.0,2657.302490234375,0.9031558632850648,1.0,0.0,3.0,1.0,0.0
17758920,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92889404296875,0.7887865304946899,0.3241924047470093,0.2941624224185943,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.929443359375,0.899350106716156,0.4860935807228088,0.461418092250824,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292907714844,0.8593623638153076,0.4241481721401214,0.2979732453823089,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292297363281,0.848808765411377,0.4079723358154297,0.3883866667747497,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276123046875,0.6718860864639282,0.1990987807512283,0.908978283405304,284.9292907714844,284.95001220703125,301.50390625,297.4396057128906,298.99041748046875,297.22900390625,284.9317626953125,1.0,0.5505498051643372,0.5822452902793884,0.5822452902793884,1.0,1.0,-2.8225138187408447,1.158486247062683,1.6640275716781616,0.5177206993103027,0.8876975774765015,0.8876975774765015,0.0,133.6763458251953,117.0,70175.265625,0.0,2042.0931396484373,1.0,278.5572204589844,283.17333984375,300.4573059082031,305.030029296875,293.1499938964844,293.1499938964844,278.8500061035156,37296.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201870918273926,1.0,0.0,0.0,3.633092403411865,3.6331164836883545,8.807369340502191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10577.9365234375,0.0,1524.092529296875,1895.4371337890625,0.0,2657.302490234375,0.9031558632850648,1.0,0.0,3.0,1.0,0.0
