time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17758980,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.8064307570457458,0.3267591893672943,0.2961327135562897,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472717285156,0.9215614795684814,0.4907588064670563,0.4654313623905182,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04736328125,0.8786168098449707,0.4281225800514221,0.3004603981971741,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473937988281,0.8670114874839783,0.4111652076244354,0.3910634517669678,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482788085937,0.6893432140350342,0.2023052722215652,0.9221670031547546,285.04736328125,284.95001220703125,301.5586853027344,297.45367431640625,299.02667236328125,297.2544250488281,285.0457763671875,1.0,0.5475748181343079,0.5805930495262146,0.5805930495262146,1.0,1.0,-2.851769208908081,1.169683814048767,1.682085394859314,0.5224076509475708,1.0,1.0,0.0,123.08869934082033,105.0,70445.4453125,0.0,2038.8026123046875,1.0,278.8433532714844,283.28564453125,300.450439453125,304.9729309082031,293.1499938964844,293.1499938964844,278.54998779296875,32364.044921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164557814598083,1.0,0.0,0.0,3.792338132858277,3.792362928390503,9.59637873165775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11968.5029296875,0.0,1669.101806640625,1895.4371337890625,0.0,2622.7666015625,0.9344378113746644,1.0,0.0,3.0,1.0,0.0
17759040,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.8064307570457458,0.3267591893672943,0.2961327135562897,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472717285156,0.9215614795684814,0.4907588064670563,0.4654313623905182,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04736328125,0.8786168098449707,0.4281225800514221,0.3004603981971741,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473937988281,0.8670114874839783,0.4111652076244354,0.3910634517669678,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482788085937,0.6893432140350342,0.2023052722215652,0.9221670031547546,285.04736328125,284.95001220703125,301.5586853027344,297.45367431640625,299.02667236328125,297.2544250488281,285.0457763671875,1.0,0.5475748181343079,0.5805930495262146,0.5805930495262146,1.0,1.0,-2.851769208908081,1.169683814048767,1.682085394859314,0.5224076509475708,1.0,1.0,0.0,123.08869934082033,105.0,70445.4453125,0.0,2038.8026123046875,1.0,278.8433532714844,283.28564453125,300.450439453125,304.9729309082031,293.1499938964844,293.1499938964844,278.54998779296875,32364.044921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164557814598083,1.0,0.0,0.0,3.792338132858277,3.792362928390503,9.59637873165775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11968.5029296875,0.0,1669.101806640625,1895.4371337890625,0.0,2622.7666015625,0.9344378113746644,1.0,0.0,3.0,1.0,0.0
17759100,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8148572444915771,0.3273151218891144,0.2967498898506164,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.933513045310974,0.4923737347126007,0.4670698940753937,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8885242342948914,0.4293981492519378,0.3014386892318725,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8764183521270752,0.4120965898036957,0.3920296430587768,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.6979407072067261,0.2033876776695251,0.9270021319389344,284.9020080566406,284.95001220703125,301.5863952636719,297.4586181640625,299.0400390625,297.25933837890625,284.8958435058594,1.0,0.5457545518875122,0.5797669291496277,0.5797669291496277,1.0,1.0,-2.862637758255005,1.173568844795227,1.6890690326690674,0.5239418148994446,0.9236248135566713,0.9236248135566713,0.0,118.02909088134766,105.0,71757.3203125,0.0,2032.0218505859373,1.0,278.5950012207031,283.1153259277344,300.5004577636719,305.2311096191406,293.1499938964844,293.1499938964844,278.54998779296875,35288.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232021927833557,1.0,0.0,0.0,3.803233623504639,3.8032591342926025,9.651599839344271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11651.171875,0.0,1704.8736572265625,1895.4371337890625,0.0,2685.2607421875,0.937532901763916,1.0,0.0,3.0,1.0,0.0
17759160,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8222636580467224,0.3275149166584015,0.2968374788761139,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.9445658922195436,0.4936132133007049,0.4681470692157745,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8978049755096436,0.4302963614463806,0.3019977509975433,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8852853178977966,0.4126594960689544,0.3924800157546997,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.7058185338973999,0.20415960252285,0.9300917387008668,284.90802001953125,284.95001220703125,301.6142883300781,297.4622802734375,299.0502014160156,297.2599792480469,284.91033935546875,1.0,0.54356849193573,0.5785948038101196,0.5785948038101196,1.0,1.0,-2.868970394134521,1.1750309467315674,1.693939447402954,0.5240237712860107,0.9102213978767396,0.9102213978767396,0.0,113.3128662109375,93.0,71746.21875,0.0,2019.39013671875,1.0,278.5566711425781,283.1249389648437,300.4907531738281,305.1831970214844,293.1499938964844,293.1499938964844,278.25,37204.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255876302719116,1.0,0.0,0.0,3.752219200134277,3.752244472503662,9.3944140644453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12293.333984375,0.0,1659.1593017578125,1895.4371337890625,0.0,2707.410400390625,0.9290668964385986,1.0,0.0,3.0,1.0,0.0
17759220,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8386545777320862,0.3278980553150177,0.2967562079429626,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.9675265550613404,0.4959865212440491,0.4699539542198181,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.9197947978973388,0.4320535957813263,0.3028892576694488,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.9052701592445374,0.413616269826889,0.3929848074913025,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.7218350172042847,0.2053486704826355,0.9339170455932616,284.9006652832031,284.95001220703125,301.67059326171875,297.4657592773437,299.0694885253906,297.2599792480469,284.90191650390625,1.0,0.5384210348129272,0.5762506127357483,0.5762506127357483,1.0,1.0,-2.8773226737976074,1.175947189331055,1.7013753652572632,0.5230129361152649,0.8496066331863403,0.8496066331863403,0.0,103.49847412109376,81.0,72034.3828125,0.0,1985.007568359375,1.0,278.2578125,283.0937194824219,300.4766540527344,305.2027282714844,293.1499938964844,293.1499938964844,278.54998779296875,39661.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829832911491394,1.0,0.0,0.0,3.560263156890869,3.56028699874878,8.457801641270635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10942.2890625,0.0,1462.327880859375,1895.4371337890625,0.0,2746.890380859375,0.8890089392662048,1.0,0.0,3.0,1.0,0.0
17759280,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8386545777320862,0.3278980553150177,0.2967562079429626,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.9675265550613404,0.4959865212440491,0.4699539542198181,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.9197947978973388,0.4320535957813263,0.3028892576694488,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.9052701592445374,0.413616269826889,0.3929848074913025,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.7218350172042847,0.2053486704826355,0.9339170455932616,284.9006652832031,284.95001220703125,301.67059326171875,297.4657592773437,299.0694885253906,297.2599792480469,284.90191650390625,1.0,0.5384210348129272,0.5762506127357483,0.5762506127357483,1.0,1.0,-2.8773226737976074,1.175947189331055,1.7013753652572632,0.5230129361152649,0.8496066331863403,0.8496066331863403,0.0,103.49847412109376,81.0,72034.3828125,0.0,1985.007568359375,1.0,278.2578125,283.0937194824219,300.4766540527344,305.2027282714844,293.1499938964844,293.1499938964844,278.54998779296875,39661.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829832911491394,1.0,0.0,0.0,3.560263156890869,3.56028699874878,8.457801641270635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10942.2890625,0.0,1462.327880859375,1895.4371337890625,0.0,2746.890380859375,0.8890089392662048,1.0,0.0,3.0,1.0,0.0
17759340,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8626448512077332,0.3293496370315552,0.2974388599395752,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.9935787916183472,0.4993771612644195,0.4724897742271423,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.9521030187606812,0.4349922239780426,0.3044213354587555,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.9361385703086852,0.415447860956192,0.3940743505954742,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.7421378493309021,0.2068185955286026,0.9379964470863342,285.0005187988281,284.95001220703125,301.7275695800781,297.4645690917969,299.0942077636719,297.2685852050781,285.0001525878906,1.0,0.5328744649887085,0.5739063620567322,0.5739063620567322,1.0,1.0,-2.88923978805542,1.1784114837646484,1.7108283042907717,0.5226463675498962,0.9403414130210876,0.9403414130210876,0.0,92.25505828857422,84.0,71709.6796875,0.0,1949.18212890625,1.0,278.5417785644531,283.1997375488281,300.4510803222656,305.0733337402344,293.1499938964844,293.1499938964844,278.25,33654.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237823843955994,1.0,0.0,0.0,3.679492473602295,3.679516315460205,9.033771561917092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12229.8759765625,0.0,1548.533935546875,1895.4371337890625,0.0,2690.64599609375,0.910021424293518,1.0,0.0,3.0,1.0,0.0
17759400,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8626448512077332,0.3293496370315552,0.2974388599395752,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.9935787916183472,0.4993771612644195,0.4724897742271423,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.9521030187606812,0.4349922239780426,0.3044213354587555,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.9361385703086852,0.415447860956192,0.3940743505954742,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.7421378493309021,0.2068185955286026,0.9379964470863342,285.0005187988281,284.95001220703125,301.7275695800781,297.4645690917969,299.0942077636719,297.2685852050781,285.0001525878906,1.0,0.5328744649887085,0.5739063620567322,0.5739063620567322,1.0,1.0,-2.88923978805542,1.1784114837646484,1.7108283042907717,0.5226463675498962,0.9403414130210876,0.9403414130210876,0.0,92.25505828857422,84.0,71709.6796875,0.0,1949.18212890625,1.0,278.5417785644531,283.1997375488281,300.4510803222656,305.0733337402344,293.1499938964844,293.1499938964844,278.25,33654.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237823843955994,1.0,0.0,0.0,3.679492473602295,3.679516315460205,9.033771561917092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12229.8759765625,0.0,1548.533935546875,1895.4371337890625,0.0,2690.64599609375,0.910021424293518,1.0,0.0,3.0,1.0,0.0
17759460,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8645123839378357,0.3297283053398132,0.2980411052703857,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.9961228370666504,0.5024950504302979,0.4751983880996704,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.9554073214530944,0.4369424879550934,0.3059722185134887,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.93879634141922,0.4163914322853088,0.395206868648529,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.7443785071372986,0.2077044248580932,0.9427849054336548,284.9100952148437,284.95001220703125,301.7850952148437,297.458984375,299.1131591796875,297.2693176269531,284.90625,1.0,0.530288577079773,0.5719789862632751,0.5719789862632751,1.0,1.0,-2.872945547103882,1.1684843301773071,1.7044612169265747,0.5183360576629639,0.8585692048072815,0.8585692048072815,0.0,91.17333221435548,87.0,71993.6328125,0.0,1937.0140380859373,1.0,278.25750732421875,283.08843994140625,300.47430419921875,305.2110595703125,293.1499938964844,293.1499938964844,278.54998779296875,38421.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301580548286438,1.0,0.0,0.0,3.5677740573883057,3.5677976608276367,8.49352488785371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10952.1044921875,0.0,1461.3060302734375,1895.4371337890625,0.0,2749.9169921875,0.8892350792884827,1.0,0.0,3.0,1.0,0.0
17759520,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8645123839378357,0.3297283053398132,0.2980411052703857,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.9961228370666504,0.5024950504302979,0.4751983880996704,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.9554073214530944,0.4369424879550934,0.3059722185134887,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.93879634141922,0.4163914322853088,0.395206868648529,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.7443785071372986,0.2077044248580932,0.9427849054336548,284.9100952148437,284.95001220703125,301.7850952148437,297.458984375,299.1131591796875,297.2693176269531,284.90625,1.0,0.530288577079773,0.5719789862632751,0.5719789862632751,1.0,1.0,-2.872945547103882,1.1684843301773071,1.7044612169265747,0.5183360576629639,0.8585692048072815,0.8585692048072815,0.0,91.17333221435548,87.0,71993.6328125,0.0,1937.0140380859373,1.0,278.25750732421875,283.08843994140625,300.47430419921875,305.2110595703125,293.1499938964844,293.1499938964844,278.54998779296875,38421.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301580548286438,1.0,0.0,0.0,3.5677740573883057,3.5677976608276367,8.49352488785371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10952.1044921875,0.0,1461.3060302734375,1895.4371337890625,0.0,2749.9169921875,0.8892350792884827,1.0,0.0,3.0,1.0,0.0
17759580,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.8771195411682129,0.33090341091156,0.2986987829208374,297.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.9990000128746032,0.507171094417572,0.4636251032352447,297.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.9706233739852904,0.4397953450679779,0.3076168894767761,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.9542447924613952,0.4179984033107757,0.3963232338428497,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.7551654577255249,0.208893671631813,0.9466288685798644,285.0009155273437,284.95001220703125,301.8431701660156,297.4494934082031,299.1424865722656,297.2823791503906,285.0000915527344,1.0,0.5310383439064026,0.5700516104698181,0.5700516104698181,1.0,1.0,-2.897024154663086,1.1770498752593994,1.719974398612976,0.5193682909011841,0.9473762512207032,0.9473762512207032,0.0,87.08026123046875,105.0,71783.9296875,0.0,1936.33642578125,1.0,278.5418701171875,283.190185546875,300.4395751953125,305.0717468261719,293.1499938964844,293.1499938964844,278.25,33406.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249371647834778,1.0,0.0,0.0,3.691589832305908,3.6916136741638175,9.093271273741266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12243.259765625,0.0,1560.304443359375,1895.4371337890625,0.0,2701.3681640625,0.9126317501068116,1.0,0.0,3.0,1.0,0.0
17759640,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.8771195411682129,0.33090341091156,0.2986987829208374,297.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.9990000128746032,0.507171094417572,0.4636251032352447,297.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.9706233739852904,0.4397953450679779,0.3076168894767761,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.9542447924613952,0.4179984033107757,0.3963232338428497,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.7551654577255249,0.208893671631813,0.9466288685798644,285.0009155273437,284.95001220703125,301.8431701660156,297.4494934082031,299.1424865722656,297.2823791503906,285.0000915527344,1.0,0.5310383439064026,0.5700516104698181,0.5700516104698181,1.0,1.0,-2.897024154663086,1.1770498752593994,1.719974398612976,0.5193682909011841,0.9473762512207032,0.9473762512207032,0.0,87.08026123046875,105.0,71783.9296875,0.0,1936.33642578125,1.0,278.5418701171875,283.190185546875,300.4395751953125,305.0717468261719,293.1499938964844,293.1499938964844,278.25,33406.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249371647834778,1.0,0.0,0.0,3.691589832305908,3.6916136741638175,9.093271273741266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12243.259765625,0.0,1560.304443359375,1895.4371337890625,0.0,2701.3681640625,0.9126317501068116,1.0,0.0,3.0,1.0,0.0
17759700,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8746764659881592,0.3310616314411163,0.2990945875644684,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.9990000128746032,0.5090590119361877,0.4680792689323425,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.9685391783714294,0.440839022397995,0.3085327744483948,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.9515089988708496,0.4184556007385254,0.3969825804233551,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.7534704804420471,0.2093014568090438,0.9491209387779236,284.877197265625,284.95001220703125,301.8723449707031,297.443359375,299.1544189453125,297.2846984863281,284.87579345703125,1.0,0.5338044166564941,0.5690879821777344,0.5690879821777344,1.0,1.0,-2.907722949981689,1.1806014776229858,1.7271214723587036,0.5203056335449219,0.8619483113288879,0.8619483113288879,0.0,88.58477783203125,105.0,72700.453125,0.0,1961.2744140625,1.0,278.2967224121094,283.0482482910156,300.47479248046875,305.2883605957031,293.1499938964844,293.1499938964844,278.25,37563.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830406904220581,1.0,0.0,0.0,3.658862829208374,3.6588871479034415,8.932757395996305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11856.8193359375,0.0,1554.778564453125,1895.4371337890625,0.0,2752.23388671875,0.9062137603759766,1.0,0.0,3.0,1.0,0.0
17759760,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236145019531,0.8689721822738647,0.3311407566070556,0.2992266416549682,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92413330078125,0.9990000128746032,0.5100547075271606,0.4774765074253082,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.9628429412841796,0.441806435585022,0.30924853682518,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239501953125,0.944884955883026,0.4188219308853149,0.3974070847034454,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225769042969,0.7491695284843445,0.209632471203804,0.9510870575904846,284.9239807128906,284.95001220703125,301.9016418457031,297.4364013671875,299.1637268066406,297.2819519042969,284.9261169433594,1.0,0.5378556251525879,0.5681517124176025,0.5681517124176025,1.0,1.0,-2.922901153564453,1.1861361265182495,1.7367650270462036,0.5223907828330994,0.876070499420166,0.876070499420166,0.0,91.5362548828125,123.0,72760.7578125,0.0,2001.0037841796875,1.0,278.2576599121094,283.0881042480469,300.4550170898437,305.216552734375,293.1499938964844,293.1499938964844,278.54998779296875,37672.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317827582359314,1.0,0.0,0.0,3.5999271869659424,3.599950790405273,8.647303388897853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11041.1484375,0.0,1490.5150146484375,1895.4371337890625,0.0,2765.047607421875,0.8960137963294983,1.0,0.0,3.0,1.0,0.0
17759820,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.8503466844558716,0.3320422768592834,0.3001841604709625,297.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.9861325025558472,0.5114089846611023,0.4844143390655517,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.9409947991371156,0.4443352818489074,0.3111043870449066,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.9212658405303956,0.4201099574565887,0.3988000452518463,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.7343649864196777,0.2104765772819519,0.956233024597168,285.0263671875,284.95001220703125,301.95343017578125,297.4222717285156,299.1803894042969,297.2784729003906,285.0237121582031,1.0,0.5466301441192627,0.5665040016174316,0.5665040016174316,1.0,1.0,-2.942143201828003,1.192470908164978,1.749672293663025,0.524768590927124,0.977406680583954,0.977406680583954,0.0,101.31884765625,123.0,72640.8984375,0.0,2082.472900390625,1.0,278.538330078125,283.1896667480469,300.4146728515625,305.0889587402344,293.1499938964844,293.1499938964844,278.54998779296875,32537.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278834223747253,1.0,0.0,0.0,3.735125541687012,3.735149621963501,9.3090136488172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11618.0546875,0.0,1603.440673828125,1895.4371337890625,0.0,2728.7509765625,0.9218385219573976,1.0,0.0,3.0,1.0,0.0
17759880,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8478333353996277,0.3321406841278076,0.3003500998020172,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.9835605621337892,0.5116350054740906,0.4846715033054352,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.9378101825714112,0.4446595907211303,0.31138876080513,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.9179996252059937,0.420271098613739,0.3990258276462555,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.7323407530784607,0.2105822116136551,0.9570135474205016,285.0191955566406,284.95001220703125,301.96051025390625,297.420166015625,299.1828308105469,297.2781982421875,285.017333984375,1.0,0.547956645488739,0.5662792921066284,0.5662792921066284,1.0,1.0,-2.945011615753174,1.1934534311294556,1.7515581846237185,0.5250454545021057,0.9784545302391052,0.9784545302391052,0.0,102.80580139160156,141.0,72723.234375,0.0,2094.239501953125,1.0,278.54248046875,283.1827087402344,300.4174499511719,305.10601806640625,293.1499938964844,293.1499938964844,278.25,32699.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282469511032104,1.0,0.0,0.0,3.747925996780396,3.747950553894043,9.37292895741848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12410.783203125,0.0,1619.5091552734375,1895.4371337890625,0.0,2732.13232421875,0.9248095750808716,1.0,0.0,3.0,1.0,0.0
17759940,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8235355615615845,0.3319989144802093,0.3010485470294952,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.9549212455749512,0.5129796862602234,0.4866188168525696,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.9063773155212402,0.4463989436626434,0.3132334947586059,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8885267376899719,0.4207675158977508,0.4003303647041321,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.7119094729423523,0.2109445929527282,0.9621959924697876,284.9081115722656,284.95001220703125,302.0196533203125,297.401123046875,299.1978454589844,297.2686462402344,284.9101257324219,1.0,0.5591569542884827,0.5644068717956543,0.5644068717956543,1.0,1.0,-2.9577629566192627,1.1965630054473877,1.761199951171875,0.5256781578063965,0.8846115469932556,0.8846115469932556,0.0,118.2546844482422,159.0,73529.84375,0.0,2194.285400390625,1.0,278.2569274902344,283.0521240234375,300.4242858886719,305.2471008300781,293.1499938964844,293.1499938964844,278.54998779296875,37916.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361659049987793,1.0,0.0,0.0,3.664109468460083,3.664133787155152,8.958393777902529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11137.7822265625,0.0,1563.3211669921875,1895.4371337890625,0.0,2805.9150390625,0.9102131128311156,1.0,0.0,3.0,1.0,0.0
17760000,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8235355615615845,0.3319989144802093,0.3010485470294952,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.9549212455749512,0.5129796862602234,0.4866188168525696,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.9063773155212402,0.4463989436626434,0.3132334947586059,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8885267376899719,0.4207675158977508,0.4003303647041321,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.7119094729423523,0.2109445929527282,0.9621959924697876,284.9081115722656,284.95001220703125,302.0196533203125,297.401123046875,299.1978454589844,297.2686462402344,284.9101257324219,1.0,0.5591569542884827,0.5644068717956543,0.5644068717956543,1.0,1.0,-2.9577629566192627,1.1965630054473877,1.761199951171875,0.5256781578063965,0.8846115469932556,0.8846115469932556,0.0,118.2546844482422,159.0,73529.84375,0.0,2194.285400390625,1.0,278.2569274902344,283.0521240234375,300.4242858886719,305.2471008300781,293.1499938964844,293.1499938964844,278.54998779296875,37916.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361659049987793,1.0,0.0,0.0,3.664109468460083,3.664133787155152,8.958393777902529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11137.7822265625,0.0,1563.3211669921875,1895.4371337890625,0.0,2805.9150390625,0.9102131128311156,1.0,0.0,3.0,1.0,0.0
17760060,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8022696375846863,0.3327096998691559,0.3020465970039367,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.9270235300064088,0.5155468583106995,0.4893427193164825,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8826488852500916,0.4490618109703064,0.3153471946716308,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8647898435592651,0.421949565410614,0.4018515944480896,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.6925598382949829,0.2115779668092727,0.9674881100654602,285.0135192871094,284.95001220703125,302.0790100097656,297.3797607421875,299.21875,297.2700500488281,285.0116271972656,1.0,0.571057915687561,0.5621314644813538,0.5621314644813538,1.0,1.0,-2.9729604721069336,1.2002140283584597,1.7727463245391846,0.525999903678894,0.9855772256851196,0.9855772256851196,0.0,134.59426879882812,177.0,73185.296875,0.0,2303.740478515625,1.0,278.5433654785156,283.1604309082031,300.3743896484375,305.0971984863281,293.1499938964844,293.1499938964844,278.25,33086.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319956064224243,1.0,0.0,0.0,3.790716648101807,3.790741682052612,9.58817508944776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12485.2021484375,0.0,1672.7921142578125,1895.4371337890625,0.0,2767.0302734375,0.934658706188202,1.0,0.0,3.0,1.0,0.0
17760120,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8022696375846863,0.3327096998691559,0.3020465970039367,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.9270235300064088,0.5155468583106995,0.4893427193164825,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8826488852500916,0.4490618109703064,0.3153471946716308,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8647898435592651,0.421949565410614,0.4018515944480896,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.6925598382949829,0.2115779668092727,0.9674881100654602,285.0135192871094,284.95001220703125,302.0790100097656,297.3797607421875,299.21875,297.2700500488281,285.0116271972656,1.0,0.571057915687561,0.5621314644813538,0.5621314644813538,1.0,1.0,-2.9729604721069336,1.2002140283584597,1.7727463245391846,0.525999903678894,0.9855772256851196,0.9855772256851196,0.0,134.59426879882812,177.0,73185.296875,0.0,2303.740478515625,1.0,278.5433654785156,283.1604309082031,300.3743896484375,305.0971984863281,293.1499938964844,293.1499938964844,278.25,33086.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319956064224243,1.0,0.0,0.0,3.790716648101807,3.790741682052612,9.58817508944776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12485.2021484375,0.0,1672.7921142578125,1895.4371337890625,0.0,2767.0302734375,0.934658706188202,1.0,0.0,3.0,1.0,0.0
17760180,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7818084359169006,0.3324399888515472,0.3026987016201019,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.9022383093833924,0.5172494053840637,0.4918639063835144,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8616417050361633,0.4507694840431213,0.3172222375869751,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8441136479377747,0.4223183989524841,0.403108686208725,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.6748809814453125,0.2117489576339721,0.972143054008484,284.9042358398437,284.95001220703125,302.13848876953125,297.3564147949219,299.23419189453125,297.2629089355469,284.90643310546875,1.0,0.5832147598266602,0.5598560571670532,0.5598560571670532,1.0,1.0,-2.9861433506011963,1.2028669118881226,1.7832764387130735,0.5259817838668823,0.8898904323577881,0.8898904323577881,0.0,152.23690795898438,180.0,73944.9609375,0.0,2417.229736328125,1.0,278.25665283203125,283.0315246582031,300.3775939941406,305.2284545898437,293.1499938964844,293.1499938964844,278.54998779296875,38124.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394732475280762,1.0,0.0,0.0,3.700141906738281,3.700166940689087,9.135452501141116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11181.9072265625,0.0,1605.790283203125,1895.4371337890625,0.0,2836.7939453125,0.9183816313743592,1.0,0.0,3.0,1.0,0.0
17760240,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7818084359169006,0.3324399888515472,0.3026987016201019,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.9022383093833924,0.5172494053840637,0.4918639063835144,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8616417050361633,0.4507694840431213,0.3172222375869751,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8441136479377747,0.4223183989524841,0.403108686208725,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.6748809814453125,0.2117489576339721,0.972143054008484,284.9042358398437,284.95001220703125,302.13848876953125,297.3564147949219,299.23419189453125,297.2629089355469,284.90643310546875,1.0,0.5832147598266602,0.5598560571670532,0.5598560571670532,1.0,1.0,-2.9861433506011963,1.2028669118881226,1.7832764387130735,0.5259817838668823,0.8898904323577881,0.8898904323577881,0.0,152.23690795898438,180.0,73944.9609375,0.0,2417.229736328125,1.0,278.25665283203125,283.0315246582031,300.3775939941406,305.2284545898437,293.1499938964844,293.1499938964844,278.54998779296875,38124.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394732475280762,1.0,0.0,0.0,3.700141906738281,3.700166940689087,9.135452501141116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11181.9072265625,0.0,1605.790283203125,1895.4371337890625,0.0,2836.7939453125,0.9183816313743592,1.0,0.0,3.0,1.0,0.0
17760300,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.7752614617347717,0.3326898217201233,0.3029261529445648,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.8951065540313721,0.5184950828552246,0.4930326342582702,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.8552381992340088,0.4520371258258819,0.3180949985980987,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.8376820087432861,0.4227997064590454,0.4036065638065338,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.6692529320716858,0.2119553238153457,0.9737623333930968,285.02801513671875,284.95001220703125,302.16827392578125,297.3441772460937,299.24420166015625,297.2633361816406,285.03057861328125,1.0,0.5873928666114807,0.5587183833122253,0.5587183833122253,1.0,1.0,-2.991413116455078,1.2035971879959106,1.7878159284591677,0.5255979895591736,0.977523922920227,0.977523922920227,0.0,158.67318725585938,180.0,73241.1796875,0.0,2459.7314453125,1.0,278.5034484863281,283.1649169921875,300.3250427246094,305.0063171386719,293.1499938964844,293.1499938964844,278.54998779296875,33949.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352794051170349,1.0,0.0,0.0,3.750944137573242,3.7509686946868896,9.388030548507232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11587.41015625,0.0,1632.6307373046875,1895.4371337890625,0.0,2797.644287109375,0.9281126856803894,1.0,0.0,3.0,1.0,0.0
17760360,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.7710927724838257,0.3330908119678497,0.3034348785877228,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8906136751174927,0.5198999643325806,0.4945045113563537,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8513152599334717,0.453469842672348,0.319201648235321,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8335552215576172,0.423432320356369,0.4043501317501068,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.6656447649002075,0.2122593373060226,0.97585129737854,285.013671875,284.95001220703125,302.19805908203125,297.3315734863281,299.2556457519531,297.265869140625,285.0118713378906,1.0,0.5910034775733948,0.5576580166816711,0.5576580166816711,1.0,1.0,-2.998528003692627,1.2052212953567505,1.7933067083358765,0.5257153511047363,0.9925634860992432,0.9925634860992432,0.0,163.4587860107422,183.0,73482.0234375,0.0,2497.3701171875,1.0,278.5434265136719,283.14508056640625,300.3248291015625,305.068359375,293.1499938964844,293.1499938964844,278.25,33262.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350626826286316,1.0,0.0,0.0,3.818742513656616,3.818767547607422,9.730474630487151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12524.0869140625,0.0,1707.6995849609375,1895.4371337890625,0.0,2795.622802734375,0.9412129521369934,1.0,0.0,3.0,1.0,0.0
17760420,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.7640631198883057,0.3328250348567962,0.3037225604057312,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8833425641059875,0.5216153860092163,0.4966744780540466,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8450087904930115,0.4552573263645172,0.3208484649658203,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8267884850502014,0.4237809479236603,0.4052044749259949,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.6597709059715271,0.2123823910951614,0.9784302711486816,284.9003295898437,284.95001220703125,302.25762939453125,297.3056640625,299.2715148925781,297.25982666015625,284.90252685546875,1.0,0.5966052412986755,0.555537223815918,0.555537223815918,1.0,1.0,-3.007598400115967,1.2061582803726196,1.8014401197433472,0.5249502062797546,0.8928071856498718,0.8928071856498718,0.0,171.40390014648438,171.0,74154.5078125,0.0,2555.0576171875,1.0,278.2564697265625,283.0133056640625,300.325439453125,305.1916809082031,293.1499938964844,293.1499938964844,278.54998779296875,38301.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422631025314331,1.0,0.0,0.0,3.724496841430664,3.7245218753814697,9.256110047317634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11195.0302734375,0.0,1635.20947265625,1895.4371337890625,0.0,2862.86669921875,0.9239007234573364,1.0,0.0,3.0,1.0,0.0
17760480,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.7640631198883057,0.3328250348567962,0.3037225604057312,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8833425641059875,0.5216153860092163,0.4966744780540466,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8450087904930115,0.4552573263645172,0.3208484649658203,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8267884850502014,0.4237809479236603,0.4052044749259949,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.6597709059715271,0.2123823910951614,0.9784302711486816,284.9003295898437,284.95001220703125,302.25762939453125,297.3056640625,299.2715148925781,297.25982666015625,284.90252685546875,1.0,0.5966052412986755,0.555537223815918,0.555537223815918,1.0,1.0,-3.007598400115967,1.2061582803726196,1.8014401197433472,0.5249502062797546,0.8928071856498718,0.8928071856498718,0.0,171.40390014648438,171.0,74154.5078125,0.0,2555.0576171875,1.0,278.2564697265625,283.0133056640625,300.325439453125,305.1916809082031,293.1499938964844,293.1499938964844,278.54998779296875,38301.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422631025314331,1.0,0.0,0.0,3.724496841430664,3.7245218753814697,9.256110047317634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11195.0302734375,0.0,1635.20947265625,1895.4371337890625,0.0,2862.86669921875,0.9239007234573364,1.0,0.0,3.0,1.0,0.0
17760540,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.7656145095825195,0.33355712890625,0.3040584027767181,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.886184573173523,0.5243120789527893,0.4988677203655243,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.8478043079376221,0.4581126570701599,0.3225686550140381,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8285703659057617,0.4249374270439148,0.4059910774230957,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.6612470149993896,0.2129247486591339,0.9799202680587769,285.01092529296875,284.95001220703125,302.3171081542969,297.2790832519531,299.29364013671875,297.2646179199219,285.009033203125,1.0,0.5965704917907715,0.5534164905548096,0.5534164905548096,1.0,1.0,-3.01543927192688,1.206523060798645,1.8089162111282349,0.5237452387809753,0.9944353699684144,0.9944353699684144,0.0,170.35621643066406,159.0,73562.296875,0.0,2564.4892578125,1.0,278.5437316894531,283.1298828125,300.2706604003906,305.0212707519531,293.1499938964844,293.1499938964844,278.25,33455.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375047445297241,1.0,0.0,0.0,3.835843324661255,3.83586859703064,9.817817954171917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12523.57421875,0.0,1729.9202880859375,1895.4371337890625,0.0,2818.4111328125,0.9451104402542114,1.0,0.0,3.0,1.0,0.0
17760600,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.7656145095825195,0.33355712890625,0.3040584027767181,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.886184573173523,0.5243120789527893,0.4988677203655243,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.8478043079376221,0.4581126570701599,0.3225686550140381,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8285703659057617,0.4249374270439148,0.4059910774230957,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.6612470149993896,0.2129247486591339,0.9799202680587769,285.01092529296875,284.95001220703125,302.3171081542969,297.2790832519531,299.29364013671875,297.2646179199219,285.009033203125,1.0,0.5965704917907715,0.5534164905548096,0.5534164905548096,1.0,1.0,-3.01543927192688,1.206523060798645,1.8089162111282349,0.5237452387809753,0.9944353699684144,0.9944353699684144,0.0,170.35621643066406,159.0,73562.296875,0.0,2564.4892578125,1.0,278.5437316894531,283.1298828125,300.2706604003906,305.0212707519531,293.1499938964844,293.1499938964844,278.25,33455.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375047445297241,1.0,0.0,0.0,3.835843324661255,3.83586859703064,9.817817954171917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12523.57421875,0.0,1729.9202880859375,1895.4371337890625,0.0,2818.4111328125,0.9451104402542114,1.0,0.0,3.0,1.0,0.0
17760660,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.7711877226829529,0.3334249854087829,0.3039518594741821,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8939375877380371,0.5260983109474182,0.5005691051483154,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8550350069999695,0.4600954949855804,0.3239522278308868,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8345149159431458,0.4253716766834259,0.4063874781131744,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.6663999557495117,0.2131430208683014,0.9803469181060792,284.8971862792969,284.95001220703125,302.3764343261719,297.2523193359375,299.30987548828125,297.2601928710937,284.8993835449219,1.0,0.5937004089355469,0.551360547542572,0.551360547542572,1.0,1.0,-3.0200183391571045,1.205485463142395,1.8145328760147093,0.5220414400100708,0.8923292756080627,0.8923292756080627,0.0,164.69619750976562,147.0,74125.8515625,0.0,2544.005126953125,1.0,278.25640869140625,282.99951171875,300.270263671875,305.1356506347656,293.1499938964844,293.1499938964844,278.54998779296875,38512.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443338871002197,1.0,0.0,0.0,3.733689069747925,3.7337143421173096,9.301855357080058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11173.16015625,0.0,1647.51806640625,1895.4371337890625,0.0,2882.232421875,0.9260933995246888,1.0,0.0,3.0,1.0,0.0
17760720,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.7711877226829529,0.3334249854087829,0.3039518594741821,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8939375877380371,0.5260983109474182,0.5005691051483154,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8550350069999695,0.4600954949855804,0.3239522278308868,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8345149159431458,0.4253716766834259,0.4063874781131744,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.6663999557495117,0.2131430208683014,0.9803469181060792,284.8971862792969,284.95001220703125,302.3764343261719,297.2523193359375,299.30987548828125,297.2601928710937,284.8993835449219,1.0,0.5937004089355469,0.551360547542572,0.551360547542572,1.0,1.0,-3.0200183391571045,1.205485463142395,1.8145328760147093,0.5220414400100708,0.8923292756080627,0.8923292756080627,0.0,164.69619750976562,147.0,74125.8515625,0.0,2544.005126953125,1.0,278.25640869140625,282.99951171875,300.270263671875,305.1356506347656,293.1499938964844,293.1499938964844,278.54998779296875,38512.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443338871002197,1.0,0.0,0.0,3.733689069747925,3.7337143421173096,9.301855357080058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11173.16015625,0.0,1647.51806640625,1895.4371337890625,0.0,2882.232421875,0.9260933995246888,1.0,0.0,3.0,1.0,0.0
17760780,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.7808810472488403,0.3343194723129272,0.304142028093338,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.9064393043518066,0.5288986563682556,0.5025502443313599,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8667684197425842,0.4631861448287964,0.3256076574325561,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8444663882255554,0.4266471564769745,0.4069763422012329,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.6750730276107788,0.2138210535049438,0.9809711575508118,285.0097351074219,284.95001220703125,302.4355163574219,297.225830078125,299.332763671875,297.2670288085937,285.0079345703125,1.0,0.5892559289932251,0.5493046045303345,0.5493046045303345,1.0,1.0,-3.026069402694702,1.2050726413726809,1.820996642112732,0.5204410552978516,0.9938334226608276,0.9938334226608276,0.0,155.84510803222656,135.0,73480.109375,0.0,2509.76416015625,1.0,278.5437927246094,283.1190185546875,300.2156677246094,304.9602966308594,293.1499938964844,293.1499938964844,278.25,33568.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392025232315063,1.0,0.0,0.0,3.840542554855346,3.840567827224731,9.841887731454335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12491.8798828125,0.0,1736.525634765625,1895.4371337890625,0.0,2834.265380859375,0.9462520480155944,1.0,0.0,3.0,1.0,0.0
