time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17760840,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.7808810472488403,0.3343194723129272,0.304142028093338,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.9064393043518066,0.5288986563682556,0.5025502443313599,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8667684197425842,0.4631861448287964,0.3256076574325561,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8444663882255554,0.4266471564769745,0.4069763422012329,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.6750730276107788,0.2138210535049438,0.9809711575508118,285.0097351074219,284.95001220703125,302.4355163574219,297.225830078125,299.332763671875,297.2670288085937,285.0079345703125,1.0,0.5892559289932251,0.5493046045303345,0.5493046045303345,1.0,1.0,-3.026069402694702,1.2050726413726809,1.820996642112732,0.5204410552978516,0.9938334226608276,0.9938334226608276,0.0,155.84510803222656,135.0,73480.109375,0.0,2509.76416015625,1.0,278.5437927246094,283.1190185546875,300.2156677246094,304.9602966308594,293.1499938964844,293.1499938964844,278.25,33568.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392025232315063,1.0,0.0,0.0,3.840542554855346,3.840567827224731,9.841887731454335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12491.8798828125,0.0,1736.525634765625,1895.4371337890625,0.0,2834.265380859375,0.9462520480155944,1.0,0.0,3.0,1.0,0.0
17760900,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.786784827709198,0.3343938291072845,0.3042541742324829,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.9144099950790404,0.5299123525619507,0.5035569667816162,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.8738579154014587,0.4643486738204956,0.3264548480510711,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.8505663871765137,0.4269938766956329,0.4073088765144348,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.680400550365448,0.2140397727489471,0.9814819693565368,284.8692932128906,284.95001220703125,302.4649658203125,297.2128601074219,299.3416442871094,297.2664489746094,284.8656616210937,1.0,0.5867326259613037,0.5482766032218933,0.5482766032218933,1.0,1.0,-3.0294525623321533,1.2049906253814695,1.824461936950684,0.5198053121566772,0.8976286053657532,0.8976286053657532,0.0,150.85372924804688,135.0,74379.84375,0.0,2490.326904296875,1.0,278.29351806640625,282.9598999023437,300.24395751953125,305.1714782714844,293.1499938964844,293.1499938964844,278.25,37249.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446556329727173,1.0,0.0,0.0,3.81475043296814,3.8147761821746826,9.710140602692263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12070.384765625,0.0,1734.075927734375,1895.4371337890625,0.0,2885.2421875,0.9411036372184752,1.0,0.0,3.0,1.0,0.0
17760960,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.7924574017524719,0.3343217074871063,0.3040046989917755,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9225252270698548,0.5307600498199463,0.504163920879364,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8808454871177673,0.4653734564781189,0.3270154893398285,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8566003441810608,0.4271857142448425,0.4073091745376587,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.6856148838996887,0.214160680770874,0.9811760187149048,284.8971252441406,284.95001220703125,302.49432373046875,297.2001037597656,299.3492431640625,297.2637939453125,284.8994140625,1.0,0.5839224457740784,0.5473001003265381,0.5473001003265381,1.0,1.0,-3.030191421508789,1.2038249969482422,1.826366305351257,0.5186378359794617,0.8923087120056152,0.8923087120056152,0.0,145.9493865966797,123.0,74035.234375,0.0,2466.365234375,1.0,278.2565612792969,282.9898986816406,300.217041015625,305.075439453125,293.1499938964844,293.1499938964844,278.54998779296875,38567.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458190560340881,1.0,0.0,0.0,3.736706495285034,3.736732006072998,9.316896694144816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11144.0517578125,0.0,1651.454833984375,1895.4371337890625,0.0,2896.1279296875,0.9267607927322388,1.0,0.0,3.0,1.0,0.0
17761020,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.8068322539329529,0.3352766036987304,0.3041805922985077,297.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.9425721764564514,0.5334928035736084,0.5060083866119385,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8981796503067017,0.468509316444397,0.328648954629898,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8718770742416382,0.4284873008728027,0.407849907875061,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.6985443830490112,0.2148983925580978,0.9817461371421814,285.0126953125,284.95001220703125,302.5504455566406,297.1765441894531,299.3714904785156,297.271240234375,285.0108642578125,1.0,0.5783416032791138,0.5454252362251282,0.5454252362251282,1.0,1.0,-3.0359110832214355,1.203457236289978,1.8324538469314573,0.5171451568603516,0.9946693778038024,0.9946693778038024,0.0,135.23240661621094,123.0,73387.828125,0.0,2421.56103515625,1.0,278.5426940917969,283.1125793457031,300.16412353515625,304.8983154296875,293.1499938964844,293.1499938964844,278.54998779296875,33536.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404831290245056,1.0,0.0,0.0,3.8401362895965576,3.8401618003845215,9.83980726232403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11671.005859375,0.0,1735.7774658203125,1895.4371337890625,0.0,2846.2294921875,0.9461592435836792,1.0,0.0,3.0,1.0,0.0
17761080,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8075113892555237,0.3353144824504852,0.3042029142379761,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.9435045719146729,0.5336047410964966,0.5061013102531433,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.8990042805671692,0.4686380922794342,0.3287294209003448,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8726166486740112,0.4285421669483185,0.4078871607780456,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.6991620659828186,0.214931383728981,0.981810986995697,285.0108947753906,284.95001220703125,302.5527648925781,297.17559814453125,299.3724060058594,297.2715148925781,285.0091247558594,1.0,0.5781096816062927,0.5453470945358276,0.5453470945358276,1.0,1.0,-3.036269187927246,1.2034924030303955,1.83277690410614,0.517112135887146,0.9951167106628418,0.9951167106628418,0.0,134.7627410888672,111.0,73401.1875,0.0,2419.792236328125,1.0,278.5437927246094,283.1107177734375,300.1646728515625,304.90240478515625,293.1499938964844,293.1499938964844,278.25,33567.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405410647392273,1.0,0.0,0.0,3.8433761596679688,3.8434016704559326,9.856416909315158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12462.1298828125,0.0,1739.9759521484375,1895.4371337890625,0.0,2846.770751953125,0.9468989372253418,1.0,0.0,3.0,1.0,0.0
17761140,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8232071399688721,0.3353863358497619,0.3040865063667297,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.9653102159500122,0.5354685187339783,0.5076772570610046,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9205950498580932,0.4709547758102417,0.3301967680454254,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8910337090492249,0.4291374683380127,0.4082292020320892,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.7140790224075317,0.2153348177671432,0.9820969104766846,284.8978576660156,284.95001220703125,302.6107482910156,297.15283203125,299.3884582519531,297.2684020996094,284.9000549316406,1.0,0.5720062851905823,0.5433940887451172,0.5433940887451172,1.0,1.0,-3.04055118560791,1.2023186683654783,1.838232517242432,0.5153350234031677,0.8939098119735718,0.8939098119735718,0.0,123.59844970703124,99.0,73986.78125,0.0,2369.829345703125,1.0,278.25634765625,282.9808654785156,300.1693420410156,305.0221252441406,293.1499938964844,293.1499938964844,278.54998779296875,38517.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847098171710968,1.0,0.0,0.0,3.74128794670105,3.7413132190704346,9.33975627503969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11122.5068359375,0.0,1656.429931640625,1895.4371337890625,0.0,2908.09912109375,0.9277912378311156,1.0,0.0,3.0,1.0,0.0
17761200,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8232071399688721,0.3353863358497619,0.3040865063667297,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.9653102159500122,0.5354685187339783,0.5076772570610046,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9205950498580932,0.4709547758102417,0.3301967680454254,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8910337090492249,0.4291374683380127,0.4082292020320892,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.7140790224075317,0.2153348177671432,0.9820969104766846,284.8978576660156,284.95001220703125,302.6107482910156,297.15283203125,299.3884582519531,297.2684020996094,284.9000549316406,1.0,0.5720062851905823,0.5433940887451172,0.5433940887451172,1.0,1.0,-3.04055118560791,1.2023186683654783,1.838232517242432,0.5153350234031677,0.8939098119735718,0.8939098119735718,0.0,123.59844970703124,99.0,73986.78125,0.0,2369.829345703125,1.0,278.25634765625,282.9808654785156,300.1693420410156,305.0221252441406,293.1499938964844,293.1499938964844,278.54998779296875,38517.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847098171710968,1.0,0.0,0.0,3.74128794670105,3.7413132190704346,9.33975627503969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11122.5068359375,0.0,1656.429931640625,1895.4371337890625,0.0,2908.09912109375,0.9277912378311156,1.0,0.0,3.0,1.0,0.0
17761260,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8426409363746643,0.3364349007606506,0.3043094277381897,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.9884421229362488,0.5383003354072571,0.5095758438110352,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.9490916728973388,0.4743348658084869,0.3319717347621918,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.9151510000228882,0.4305404126644134,0.4088234007358551,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.7310373783111572,0.2161488831043243,0.9828101992607116,285.01220703125,284.95001220703125,302.668212890625,297.1322631835937,299.4111022949219,297.2762451171875,285.0104675292969,1.0,0.5657455325126648,0.5414796471595764,0.5414796471595764,1.0,1.0,-3.0467991828918457,1.2020390033721924,1.844760179519653,0.5137928128242493,0.9976345300674438,0.9976345300674438,0.0,111.71258544921876,87.0,73365.578125,0.0,2319.56591796875,1.0,278.5438232421875,283.1026306152344,300.12066650390625,304.8538513183594,293.1499938964844,293.1499938964844,278.25,33548.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416776657104492,1.0,0.0,0.0,3.8483500480651855,3.848375558853149,9.88194415185717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12442.568359375,0.0,1745.903076171875,1895.4371337890625,0.0,2857.393798828125,0.948017418384552,1.0,0.0,3.0,1.0,0.0
17761320,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8426409363746643,0.3364349007606506,0.3043094277381897,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.9884421229362488,0.5383003354072571,0.5095758438110352,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.9490916728973388,0.4743348658084869,0.3319717347621918,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.9151510000228882,0.4305404126644134,0.4088234007358551,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.7310373783111572,0.2161488831043243,0.9828101992607116,285.01220703125,284.95001220703125,302.668212890625,297.1322631835937,299.4111022949219,297.2762451171875,285.0104675292969,1.0,0.5657455325126648,0.5414796471595764,0.5414796471595764,1.0,1.0,-3.0467991828918457,1.2020390033721924,1.844760179519653,0.5137928128242493,0.9976345300674438,0.9976345300674438,0.0,111.71258544921876,87.0,73365.578125,0.0,2319.56591796875,1.0,278.5438232421875,283.1026306152344,300.12066650390625,304.8538513183594,293.1499938964844,293.1499938964844,278.25,33548.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416776657104492,1.0,0.0,0.0,3.8483500480651855,3.848375558853149,9.88194415185717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12442.568359375,0.0,1745.903076171875,1895.4371337890625,0.0,2857.393798828125,0.948017418384552,1.0,0.0,3.0,1.0,0.0
17761380,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8610236048698425,0.3365060687065124,0.3042932152748108,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.9990000128746032,0.5404844880104065,0.4991593062877655,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.9728304743766784,0.4766915142536163,0.3335481286048889,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9395117163658142,0.4311302006244659,0.4092643558979034,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.7465821504592896,0.2165433466434478,0.9835312962532043,284.8922119140625,284.95001220703125,302.72509765625,297.1144714355469,299.4261169433594,297.2738037109375,284.8932800292969,1.0,0.5587727427482605,0.5395652055740356,0.5395652055740356,1.0,1.0,-3.040234565734864,1.196077585220337,1.844157099723816,0.5104552507400513,0.8914594054222107,0.8914594054222107,0.0,101.9889678955078,90.0,73803.8359375,0.0,2255.22607421875,1.0,278.256103515625,282.9672546386719,300.13018798828125,304.9764404296875,293.1499938964844,293.1499938964844,278.54998779296875,38711.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480992317199707,1.0,0.0,0.0,3.7439467906951904,3.7439723014831534,9.35303660298814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11086.6298828125,0.0,1661.0355224609375,1895.4371337890625,0.0,2917.470947265625,0.9284716248512268,1.0,0.0,3.0,1.0,0.0
17761440,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8610236048698425,0.3365060687065124,0.3042932152748108,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.9990000128746032,0.5404844880104065,0.4991593062877655,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.9728304743766784,0.4766915142536163,0.3335481286048889,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9395117163658142,0.4311302006244659,0.4092643558979034,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.7465821504592896,0.2165433466434478,0.9835312962532043,284.8922119140625,284.95001220703125,302.72509765625,297.1144714355469,299.4261169433594,297.2738037109375,284.8932800292969,1.0,0.5587727427482605,0.5395652055740356,0.5395652055740356,1.0,1.0,-3.040234565734864,1.196077585220337,1.844157099723816,0.5104552507400513,0.8914594054222107,0.8914594054222107,0.0,101.9889678955078,90.0,73803.8359375,0.0,2255.22607421875,1.0,278.256103515625,282.9672546386719,300.13018798828125,304.9764404296875,293.1499938964844,293.1499938964844,278.54998779296875,38711.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480992317199707,1.0,0.0,0.0,3.7439467906951904,3.7439723014831534,9.35303660298814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11086.6298828125,0.0,1661.0355224609375,1895.4371337890625,0.0,2917.470947265625,0.9284716248512268,1.0,0.0,3.0,1.0,0.0
17761500,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8651608228683472,0.3368736207485199,0.3043287992477417,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.9990000128746032,0.5432621836662292,0.4920512437820434,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.977934181690216,0.4782458841800689,0.3343833088874817,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.9448602199554444,0.4316802620887756,0.4095092713832855,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.750123918056488,0.2168413549661636,0.9840258359909058,285.00933837890625,284.95001220703125,302.7532958984375,297.10675048828125,299.43927001953125,297.28253173828125,285.01153564453125,1.0,0.5565142035484314,0.5386080145835876,0.5386080145835876,1.0,1.0,-3.0307106971740723,1.190538763999939,1.8401719331741333,0.5064085125923157,0.9690151810646056,0.9690151810646056,0.0,99.69303131103516,90.0,72732.8515625,0.0,2228.44140625,1.0,278.5037841796875,283.10211181640625,300.0791320800781,304.7334289550781,293.1499938964844,293.1499938964844,278.54998779296875,34796.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429049253463745,1.0,0.0,0.0,3.775765419006348,3.775790452957153,9.512688734503172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11435.923828125,0.0,1668.330078125,1895.4371337890625,0.0,2868.86767578125,0.9342171549797058,1.0,0.0,3.0,1.0,0.0
17761560,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.8694050908088684,0.3373998999595642,0.3047170639038086,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.9990000128746032,0.5465816259384155,0.4855158030986786,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.982798159122467,0.4799647331237793,0.3355116546154022,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.9500758051872252,0.4323965609073639,0.410083919763565,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.7537045478820801,0.2172557860612869,0.9854223728179932,284.994873046875,284.95001220703125,302.78131103515625,297.0998840332031,299.4554138183594,297.29541015625,284.9931335449219,1.0,0.5550245642662048,0.5377662777900696,0.5377662777900696,1.0,1.0,-3.027291774749756,1.18772292137146,1.8395689725875848,0.5043817758560181,0.977629542350769,0.977629542350769,0.0,97.8499526977539,108.0,72741.9921875,0.0,2212.656005859375,1.0,278.5436096191406,283.0867004394531,300.0824279785156,304.7797546386719,293.1499938964844,293.1499938964844,278.25,34083.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414961099624634,1.0,0.0,0.0,3.8285329341888414,3.828558206558228,9.78043203758716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12320.9443359375,0.0,1725.976318359375,1895.4371337890625,0.0,2855.696533203125,0.9439338445663452,1.0,0.0,3.0,1.0,0.0
17761620,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8657048344612122,0.3375125527381897,0.3050802946090698,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.9990000128746032,0.5512985587120056,0.4923361241817474,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9804164171218872,0.4824158847332001,0.3374167382717132,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.9458903074264526,0.4330367147922516,0.4109361469745636,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.7509981393814087,0.2176943868398666,0.9881772994995116,284.908935546875,284.95001220703125,302.8367919921875,297.089111328125,299.4788818359375,297.3045349121094,284.9116516113281,1.0,0.5590925216674805,0.5360828042030334,0.5360828042030334,1.0,1.0,-3.042521715164185,1.191625475883484,1.8508963584899905,0.5046312212944031,0.8916787505149841,0.8916787505149841,0.0,100.22545623779295,126.0,73464.6171875,0.0,2252.2216796875,1.0,278.25653076171875,282.98065185546875,300.099853515625,304.905029296875,293.1499938964844,293.1499938964844,278.54998779296875,38428.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846770167350769,1.0,0.0,0.0,3.715177059173584,3.7152020931243896,9.209844620272634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11028.3134765625,0.0,1625.394775390625,1895.4371337890625,0.0,2905.029296875,0.9221628308296204,1.0,0.0,3.0,1.0,0.0
17761680,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8657048344612122,0.3375125527381897,0.3050802946090698,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.9990000128746032,0.5512985587120056,0.4923361241817474,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9804164171218872,0.4824158847332001,0.3374167382717132,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.9458903074264526,0.4330367147922516,0.4109361469745636,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.7509981393814087,0.2176943868398666,0.9881772994995116,284.908935546875,284.95001220703125,302.8367919921875,297.089111328125,299.4788818359375,297.3045349121094,284.9116516113281,1.0,0.5590925216674805,0.5360828042030334,0.5360828042030334,1.0,1.0,-3.042521715164185,1.191625475883484,1.8508963584899905,0.5046312212944031,0.8916787505149841,0.8916787505149841,0.0,100.22545623779295,126.0,73464.6171875,0.0,2252.2216796875,1.0,278.25653076171875,282.98065185546875,300.099853515625,304.905029296875,293.1499938964844,293.1499938964844,278.54998779296875,38428.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846770167350769,1.0,0.0,0.0,3.715177059173584,3.7152020931243896,9.209844620272634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11028.3134765625,0.0,1625.394775390625,1895.4371337890625,0.0,2905.029296875,0.9221628308296204,1.0,0.0,3.0,1.0,0.0
17761740,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.854871392250061,0.3386411070823669,0.306044340133667,297.383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04443359375,0.9990000128746032,0.5534813404083252,0.513128936290741,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04443359375,0.9700431823730468,0.4859693348407745,0.3398357629776001,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.9322360157966614,0.4345565438270569,0.4123334288597107,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445861816406,0.7422101497650146,0.2185364216566085,0.992404580116272,285.04443359375,284.95001220703125,302.8914489746094,297.0826416015625,299.4992370605469,297.3068542480469,285.0445251464844,1.0,0.5683809518814087,0.5343993902206421,0.5343993902206421,1.0,1.0,-3.07832670211792,1.2042875289916992,1.8740390539169312,0.5091439485549927,1.0,1.0,0.0,107.24334716796876,144.0,73463.3671875,0.0,2354.156494140625,1.0,278.5437316894531,283.1146545410156,300.0722961425781,304.7933959960937,293.1499938964844,293.1499938964844,278.25,33221.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415986895561218,1.0,0.0,0.0,3.841481685638428,3.841507196426392,9.846703505900225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12435.2763671875,0.0,1734.934814453125,1895.4371337890625,0.0,2856.655029296875,0.9461938142776488,1.0,0.0,3.0,1.0,0.0
17761800,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.854871392250061,0.3386411070823669,0.306044340133667,297.383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04443359375,0.9990000128746032,0.5534813404083252,0.513128936290741,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04443359375,0.9700431823730468,0.4859693348407745,0.3398357629776001,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.9322360157966614,0.4345565438270569,0.4123334288597107,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445861816406,0.7422101497650146,0.2185364216566085,0.992404580116272,285.04443359375,284.95001220703125,302.8914489746094,297.0826416015625,299.4992370605469,297.3068542480469,285.0445251464844,1.0,0.5683809518814087,0.5343993902206421,0.5343993902206421,1.0,1.0,-3.07832670211792,1.2042875289916992,1.8740390539169312,0.5091439485549927,1.0,1.0,0.0,107.24334716796876,144.0,73463.3671875,0.0,2354.156494140625,1.0,278.5437316894531,283.1146545410156,300.0722961425781,304.7933959960937,293.1499938964844,293.1499938964844,278.25,33221.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415986895561218,1.0,0.0,0.0,3.841481685638428,3.841507196426392,9.846703505900225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12435.2763671875,0.0,1734.934814453125,1895.4371337890625,0.0,2856.655029296875,0.9461938142776488,1.0,0.0,3.0,1.0,0.0
17761860,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.8310274481773376,0.3386316895484924,0.3069211542606354,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.9814901351928712,0.5523269772529602,0.5239589214324951,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.9410321116447448,0.4882709383964538,0.3421338200569153,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.90170019865036,0.4351484477519989,0.4137767553329468,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.7224295735359192,0.2187740355730056,0.9972000122070312,284.9110717773437,284.95001220703125,302.9452209472656,297.0810241699219,299.5012512207031,297.2845764160156,284.910888671875,1.0,0.5796300768852234,0.5321898460388184,0.5321898460388184,1.0,1.0,-3.096686601638794,1.2083932161331177,1.8882933855056765,0.5104487538337708,0.9229844808578492,0.9229844808578492,0.0,122.27942657470705,162.0,74789.6875,0.0,2472.479736328125,1.0,278.25665283203125,282.952392578125,300.104736328125,305.0002746582031,293.1499938964844,293.1499938964844,278.1499938964844,37067.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496686816215515,1.0,0.0,0.0,3.808032989501953,3.808058738708496,9.675973160483409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12259.9775390625,0.0,1724.5345458984375,1895.4371337890625,0.0,2932.167724609375,0.9414703249931335,1.0,0.0,3.0,1.0,0.0
17761920,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.8310274481773376,0.3386316895484924,0.3069211542606354,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.9814901351928712,0.5523269772529602,0.5239589214324951,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.9410321116447448,0.4882709383964538,0.3421338200569153,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.90170019865036,0.4351484477519989,0.4137767553329468,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.7224295735359192,0.2187740355730056,0.9972000122070312,284.9110717773437,284.95001220703125,302.9452209472656,297.0810241699219,299.5012512207031,297.2845764160156,284.910888671875,1.0,0.5796300768852234,0.5321898460388184,0.5321898460388184,1.0,1.0,-3.096686601638794,1.2083932161331177,1.8882933855056765,0.5104487538337708,0.9229844808578492,0.9229844808578492,0.0,122.27942657470705,162.0,74789.6875,0.0,2472.479736328125,1.0,278.25665283203125,282.952392578125,300.104736328125,305.0002746582031,293.1499938964844,293.1499938964844,278.1499938964844,37067.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496686816215515,1.0,0.0,0.0,3.808032989501953,3.808058738708496,9.675973160483409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12259.9775390625,0.0,1724.5345458984375,1895.4371337890625,0.0,2932.167724609375,0.9414703249931335,1.0,0.0,3.0,1.0,0.0
17761980,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211730957031,0.8089889883995056,0.3385623097419739,0.3073670566082001,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216613769531,0.9542953372001648,0.5525916814804077,0.5244413018226624,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92156982421875,0.9121484756469728,0.4905338287353515,0.344090849161148,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92144775390625,0.8761205673217773,0.4356079697608948,0.4147678315639496,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92047119140625,0.7025440335273743,0.2187784165143966,1.0001423358917236,284.9215087890625,284.95001220703125,302.9980163574219,297.08477783203125,299.5087585449219,297.2723083496094,284.92333984375,1.0,0.5911914706230164,0.5299802422523499,0.5299802422523499,1.0,1.0,-3.110898733139038,1.2108527421951294,1.9000459909439087,0.5089558959007263,0.8989639282226562,0.8989639282226562,0.0,138.79974365234375,180.0,74897.625,0.0,2582.40771484375,1.0,278.1521911621094,282.9532775878906,300.0882263183594,304.9731140136719,293.1499938964844,293.1499938964844,278.45001220703125,37796.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506936430931091,1.0,0.0,0.0,3.726836919784546,3.726861953735352,9.267744758290064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11260.8828125,0.0,1634.069091796875,1895.4371337890625,0.0,2941.767822265625,0.9240422248840332,1.0,0.0,3.0,1.0,0.0
17762040,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211730957031,0.8089889883995056,0.3385623097419739,0.3073670566082001,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216613769531,0.9542953372001648,0.5525916814804077,0.5244413018226624,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92156982421875,0.9121484756469728,0.4905338287353515,0.344090849161148,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92144775390625,0.8761205673217773,0.4356079697608948,0.4147678315639496,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92047119140625,0.7025440335273743,0.2187784165143966,1.0001423358917236,284.9215087890625,284.95001220703125,302.9980163574219,297.08477783203125,299.5087585449219,297.2723083496094,284.92333984375,1.0,0.5911914706230164,0.5299802422523499,0.5299802422523499,1.0,1.0,-3.110898733139038,1.2108527421951294,1.9000459909439087,0.5089558959007263,0.8989639282226562,0.8989639282226562,0.0,138.79974365234375,180.0,74897.625,0.0,2582.40771484375,1.0,278.1521911621094,282.9532775878906,300.0882263183594,304.9731140136719,293.1499938964844,293.1499938964844,278.45001220703125,37796.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506936430931091,1.0,0.0,0.0,3.726836919784546,3.726861953735352,9.267744758290064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11260.8828125,0.0,1634.069091796875,1895.4371337890625,0.0,2941.767822265625,0.9240422248840332,1.0,0.0,3.0,1.0,0.0
17762100,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452575683594,0.7984288334846497,0.3389397263526916,0.3078257441520691,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461730957031,0.9407544732093812,0.5534874200820923,0.5253170132637024,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.9002828001976013,0.4921106398105621,0.3452660143375397,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458068847656,0.8648989200592041,0.4361984431743622,0.4154714047908783,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.6930835843086243,0.2189473360776901,1.002024531364441,285.0458984375,284.95001220703125,303.0240478515625,297.0888366699219,299.516357421875,297.2729797363281,285.0482788085937,1.0,0.5969755053520203,0.528875470161438,0.528875470161438,1.0,1.0,-3.117018938064575,1.2116000652313232,1.9054187536239624,0.508263885974884,0.993062436580658,0.993062436580658,0.0,147.44235229492188,180.0,74233.1328125,0.0,2640.258056640625,1.0,278.4034423828125,283.0892028808594,300.0587463378906,304.78448486328125,293.1499938964844,293.1499938964844,278.45001220703125,33700.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457692265510559,1.0,0.0,0.0,3.781846284866333,3.781871318817138,9.543354053676012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11692.64453125,0.0,1667.037841796875,1895.4371337890625,0.0,2895.661376953125,0.9348383545875548,1.0,0.0,3.0,1.0,0.0
17762160,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.7892592549324036,0.3394072353839874,0.3085584938526153,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.9286301136016846,0.554580569267273,0.5266268849372864,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.8904459476470947,0.493770569562912,0.3466666638851166,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.8553512692451477,0.4369047880172729,0.4164461195468902,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.6848652362823486,0.219194009900093,1.0045892000198364,285.0355224609375,284.95001220703125,303.0498046875,297.0944519042969,299.5250549316406,297.2755126953125,285.0346069335937,1.0,0.6029119491577148,0.5277777910232544,0.5277777910232544,1.0,1.0,-3.1254119873046875,1.2133036851882937,1.912108302116394,0.5080534219741821,1.0,1.0,0.0,155.9303436279297,198.0,74529.703125,0.0,2702.0048828125,1.0,278.4432067871094,283.0753173828125,300.0801086425781,304.874755859375,293.1499938964844,293.1499938964844,278.1499938964844,33338.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449793457984924,1.0,0.0,0.0,3.846653938293457,3.846679449081421,9.873235740087694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12652.8193359375,0.0,1742.1729736328125,1895.4371337890625,0.0,2888.270751953125,0.947514832019806,1.0,0.0,3.0,1.0,0.0
17762220,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.7711568474769592,0.339107871055603,0.3092514872550964,297.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.9054157137870787,0.5555634498596191,0.5285515785217285,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8711929321289062,0.4957501292228699,0.3487999141216278,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8371749520301819,0.4372523725032806,0.417752206325531,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6688891649246216,0.2191006988286972,1.0082719326019287,284.906005859375,284.95001220703125,303.1004943847656,297.110595703125,299.5328063964844,297.2661437988281,284.90771484375,1.0,0.6146352291107178,0.5255823135375977,0.5255823135375977,1.0,1.0,-3.137131452560425,1.214489459991455,1.9226421117782595,0.5066924691200256,0.9126543402671814,0.9126543402671814,0.0,174.1243896484375,201.0,75589.796875,0.0,2822.703125,1.0,278.15679931640625,282.9246520996094,300.1253967285156,305.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,37645.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511931896209717,1.0,0.0,0.0,3.787761211395264,3.787786960601807,9.573229817760875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12156.7890625,0.0,1704.6805419921875,1895.4371337890625,0.0,2946.447509765625,0.9373167157173156,1.0,0.0,3.0,1.0,0.0
17762280,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.7711568474769592,0.339107871055603,0.3092514872550964,297.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.9054157137870787,0.5555634498596191,0.5285515785217285,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8711929321289062,0.4957501292228699,0.3487999141216278,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8371749520301819,0.4372523725032806,0.417752206325531,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6688891649246216,0.2191006988286972,1.0082719326019287,284.906005859375,284.95001220703125,303.1004943847656,297.110595703125,299.5328063964844,297.2661437988281,284.90771484375,1.0,0.6146352291107178,0.5255823135375977,0.5255823135375977,1.0,1.0,-3.137131452560425,1.214489459991455,1.9226421117782595,0.5066924691200256,0.9126543402671814,0.9126543402671814,0.0,174.1243896484375,201.0,75589.796875,0.0,2822.703125,1.0,278.15679931640625,282.9246520996094,300.1253967285156,305.06793212890625,293.1499938964844,293.1499938964844,278.1499938964844,37645.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511931896209717,1.0,0.0,0.0,3.787761211395264,3.787786960601807,9.573229817760875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12156.7890625,0.0,1704.6805419921875,1895.4371337890625,0.0,2946.447509765625,0.9373167157173156,1.0,0.0,3.0,1.0,0.0
17762340,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9392395019531,0.7611244320869446,0.339145302772522,0.3095711171627044,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394836425781,0.8938149213790894,0.5568893551826477,0.5300939679145813,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.939453125,0.8610775470733643,0.4980950057506561,0.3506436347961426,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.8272541165351868,0.4378040432929992,0.4186019897460937,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.6599773168563843,0.2190407216548919,1.0098720788955688,284.9394226074219,284.95001220703125,303.1499938964844,297.1337280273437,299.5426940917969,297.2616882324219,284.9403991699219,1.0,0.621684193611145,0.5233868956565857,0.5233868956565857,1.0,1.0,-3.1445326805114746,1.2137974500656128,1.9307352304458616,0.5042787790298462,0.918370008468628,0.918370008468628,0.0,185.7471618652344,204.0,75558.6171875,0.0,2900.107177734375,1.0,278.1501770019531,282.9523620605469,300.12896728515625,305.0388488769531,293.1499938964844,293.1499938964844,278.1499938964844,36698.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496459126472473,1.0,0.0,0.0,3.759532451629639,3.759557723999024,9.431069543097692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12138.6435546875,0.0,1663.8619384765625,1895.4371337890625,0.0,2931.954345703125,0.9304291605949402,1.0,0.0,3.0,1.0,0.0
17762400,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9392395019531,0.7611244320869446,0.339145302772522,0.3095711171627044,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394836425781,0.8938149213790894,0.5568893551826477,0.5300939679145813,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.939453125,0.8610775470733643,0.4980950057506561,0.3506436347961426,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.8272541165351868,0.4378040432929992,0.4186019897460937,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.6599773168563843,0.2190407216548919,1.0098720788955688,284.9394226074219,284.95001220703125,303.1499938964844,297.1337280273437,299.5426940917969,297.2616882324219,284.9403991699219,1.0,0.621684193611145,0.5233868956565857,0.5233868956565857,1.0,1.0,-3.1445326805114746,1.2137974500656128,1.9307352304458616,0.5042787790298462,0.918370008468628,0.918370008468628,0.0,185.7471618652344,204.0,75558.6171875,0.0,2900.107177734375,1.0,278.1501770019531,282.9523620605469,300.12896728515625,305.0388488769531,293.1499938964844,293.1499938964844,278.1499938964844,36698.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496459126472473,1.0,0.0,0.0,3.759532451629639,3.759557723999024,9.431069543097692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12138.6435546875,0.0,1663.8619384765625,1895.4371337890625,0.0,2931.954345703125,0.9304291605949402,1.0,0.0,3.0,1.0,0.0
17762460,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.755517840385437,0.3394261598587036,0.3100582957267761,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540710449219,0.8874205946922302,0.5584378838539124,0.5317994356155396,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.8558449149131775,0.5006542205810547,0.3526060283184051,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.8216580748558044,0.4385817348957062,0.4195799827575683,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.6549307703971863,0.2191202640533447,1.0114563703536987,284.9540405273437,284.95001220703125,303.1925354003906,297.15625,299.5520324707031,297.2602844238281,284.9543151855469,1.0,0.6267554759979248,0.5212985873222351,0.5212985873222351,1.0,1.0,-3.1526083946228027,1.2135170698165894,1.9390913248062127,0.502108633518219,0.9269174933433532,0.9269174933433532,0.0,193.30862426757807,207.0,75679.453125,0.0,2957.423828125,1.0,278.1499938964844,282.9617919921875,300.1523132324219,305.06494140625,293.1499938964844,293.1499938964844,278.1499938964844,36014.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487363457679749,1.0,0.0,0.0,3.758953809738159,3.758978843688965,9.42816711813066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12169.1708984375,0.0,1657.9112548828125,1895.4371337890625,0.0,2923.436279296875,0.9297770261764526,1.0,0.0,3.0,1.0,0.0
17762520,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.755517840385437,0.3394261598587036,0.3100582957267761,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540710449219,0.8874205946922302,0.5584378838539124,0.5317994356155396,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.8558449149131775,0.5006542205810547,0.3526060283184051,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.8216580748558044,0.4385817348957062,0.4195799827575683,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.6549307703971863,0.2191202640533447,1.0114563703536987,284.9540405273437,284.95001220703125,303.1925354003906,297.15625,299.5520324707031,297.2602844238281,284.9543151855469,1.0,0.6267554759979248,0.5212985873222351,0.5212985873222351,1.0,1.0,-3.1526083946228027,1.2135170698165894,1.9390913248062127,0.502108633518219,0.9269174933433532,0.9269174933433532,0.0,193.30862426757807,207.0,75679.453125,0.0,2957.423828125,1.0,278.1499938964844,282.9617919921875,300.1523132324219,305.06494140625,293.1499938964844,293.1499938964844,278.1499938964844,36014.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487363457679749,1.0,0.0,0.0,3.758953809738159,3.758978843688965,9.42816711813066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12169.1708984375,0.0,1657.9112548828125,1895.4371337890625,0.0,2923.436279296875,0.9297770261764526,1.0,0.0,3.0,1.0,0.0
17762580,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.7518547773361206,0.3397221267223358,0.3105184137821197,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.8833556771278381,0.5599545836448669,0.5334379076957703,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.8527629375457764,0.5031887292861938,0.3545204997062683,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.818000853061676,0.4393878579139709,0.4205397367477417,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.6516334414482117,0.2192402333021164,1.0129313468933103,284.9563293457031,284.95001220703125,303.2228698730469,297.1704406738281,299.55633544921875,297.2587890625,284.9563293457031,1.0,0.6306498050689697,0.5192102789878845,0.5192102789878845,1.0,1.0,-3.160362720489502,1.2130528688430786,1.947309851646424,0.4998294115066528,0.932251513004303,0.932251513004303,0.0,198.7735290527344,210.0,75829.6171875,0.0,3003.039794921875,1.0,278.1499938964844,282.9599914550781,300.1703491210937,305.0957336425781,293.1499938964844,293.1499938964844,278.1499938964844,35771.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487932085990906,1.0,0.0,0.0,3.768134117126465,3.768159151077272,9.474275088905416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12201.349609375,0.0,1666.84716796875,1895.4371337890625,0.0,2923.968994140625,0.9316298365592957,1.0,0.0,3.0,1.0,0.0
17762640,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.7518547773361206,0.3397221267223358,0.3105184137821197,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.8833556771278381,0.5599545836448669,0.5334379076957703,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.8527629375457764,0.5031887292861938,0.3545204997062683,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.818000853061676,0.4393878579139709,0.4205397367477417,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.6516334414482117,0.2192402333021164,1.0129313468933103,284.9563293457031,284.95001220703125,303.2228698730469,297.1704406738281,299.55633544921875,297.2587890625,284.9563293457031,1.0,0.6306498050689697,0.5192102789878845,0.5192102789878845,1.0,1.0,-3.160362720489502,1.2130528688430786,1.947309851646424,0.4998294115066528,0.932251513004303,0.932251513004303,0.0,198.7735290527344,210.0,75829.6171875,0.0,3003.039794921875,1.0,278.1499938964844,282.9599914550781,300.1703491210937,305.0957336425781,293.1499938964844,293.1499938964844,278.1499938964844,35771.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487932085990906,1.0,0.0,0.0,3.768134117126465,3.768159151077272,9.474275088905416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12201.349609375,0.0,1666.84716796875,1895.4371337890625,0.0,2923.968994140625,0.9316298365592957,1.0,0.0,3.0,1.0,0.0
