time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17762700,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.7504245638847351,0.3398624360561371,0.3107238113880157,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.8818026781082153,0.5606667995452881,0.5342007875442505,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.8516578674316406,0.5044088363647461,0.3554370999336242,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.8165785074234009,0.4397841095924377,0.4209959805011749,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.6503480672836304,0.2193002998828888,1.0135945081710815,284.9556579589844,284.95001220703125,303.23370361328125,297.174560546875,299.5565490722656,297.2577209472656,284.95562744140625,1.0,0.632303774356842,0.5181661248207092,0.5181661248207092,1.0,1.0,-3.1639740467071533,1.2126883268356323,1.9512858390808103,0.4986163079738617,0.93372905254364,0.93372905254364,0.0,201.0238494873047,210.0,75894.0390625,0.0,3022.76708984375,1.0,278.1499938964844,282.9577331542969,300.1753845214844,305.1065368652344,293.1499938964844,293.1499938964844,278.1499938964844,35750.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848975658416748,1.0,0.0,0.0,3.773118495941162,3.773143529891968,9.49935554217518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12213.9150390625,0.0,1672.5789794921875,1895.4371337890625,0.0,2925.677490234375,0.9327214360237122,1.0,0.0,3.0,1.0,0.0
17762760,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548034667969,0.749139666557312,0.3400035500526428,0.310922235250473,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548034667969,0.8804122805595398,0.5613468885421753,0.5349277257919312,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548034667969,0.8506951332092285,0.5055895447731018,0.3563233315944671,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548034667969,0.8152998685836792,0.4401800632476806,0.4214442074298858,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.954833984375,0.6491906046867371,0.2193583697080612,1.0142195224761963,284.9548034667969,284.95001220703125,303.2417297363281,297.17681884765625,299.5556335449219,297.2563781738281,284.95477294921875,1.0,0.6338472962379456,0.5171661376953125,0.5171661376953125,1.0,1.0,-3.167443037033081,1.212326169013977,1.955116868019104,0.4974368810653686,0.9347577691078186,0.9347577691078186,0.0,203.1026153564453,213.0,75948.6640625,0.0,3041.3076171875,1.0,278.1499938964844,282.9554748535156,300.1783447265625,305.114501953125,293.1499938964844,293.1499938964844,278.1499938964844,35755.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492201566696167,1.0,0.0,0.0,3.777611970901489,3.777637243270874,9.52199627590744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12224.068359375,0.0,1677.940185546875,1895.4371337890625,0.0,2927.967041015625,0.9337264895439148,1.0,0.0,3.0,1.0,0.0
17762820,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.7468674778938293,0.3402853310108185,0.3113060891628265,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.8779588341712952,0.562640905380249,0.5363000631332397,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.849057137966156,0.5078862309455872,0.3580327332019806,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.8130318522453308,0.4409682154655456,0.4223240911960602,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.6471352577209473,0.2194686830043792,1.0153822898864746,284.95294189453125,284.95001220703125,303.2498474121094,297.1758728027344,299.5505065917969,297.2533874511719,284.9529113769531,1.0,0.6367069482803345,0.5151661038398743,0.5151661038398743,1.0,1.0,-3.1740663051605225,1.211442470550537,1.962623715400696,0.494989663362503,0.9358035326004028,0.9358035326004028,0.0,206.9141998291016,201.0,76025.78125,0.0,3075.96142578125,1.0,278.1499938964844,282.9513244628906,300.1784973144531,305.1224365234375,293.1499938964844,293.1499938964844,278.1499938964844,35804.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498421907424927,1.0,0.0,0.0,3.784691572189331,3.784716844558716,9.557719522490515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12236.982421875,0.0,1686.730224609375,1895.4371337890625,0.0,2933.79248046875,0.9353415369987488,1.0,0.0,3.0,1.0,0.0
17762880,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.7468674778938293,0.3402853310108185,0.3113060891628265,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.8779588341712952,0.562640905380249,0.5363000631332397,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.849057137966156,0.5078862309455872,0.3580327332019806,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.8130318522453308,0.4409682154655456,0.4223240911960602,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.6471352577209473,0.2194686830043792,1.0153822898864746,284.95294189453125,284.95001220703125,303.2498474121094,297.1758728027344,299.5505065917969,297.2533874511719,284.9529113769531,1.0,0.6367069482803345,0.5151661038398743,0.5151661038398743,1.0,1.0,-3.1740663051605225,1.211442470550537,1.962623715400696,0.494989663362503,0.9358035326004028,0.9358035326004028,0.0,206.9141998291016,201.0,76025.78125,0.0,3075.96142578125,1.0,278.1499938964844,282.9513244628906,300.1784973144531,305.1224365234375,293.1499938964844,293.1499938964844,278.1499938964844,35804.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498421907424927,1.0,0.0,0.0,3.784691572189331,3.784716844558716,9.557719522490515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12236.982421875,0.0,1686.730224609375,1895.4371337890625,0.0,2933.79248046875,0.9353415369987488,1.0,0.0,3.0,1.0,0.0
17762940,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7495127320289612,0.3405902087688446,0.3114379942417145,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.881734311580658,0.5638911724090576,0.5373429656028748,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8531176447868347,0.5101533532142639,0.3595048785209656,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8161868453025818,0.4417646527290344,0.4229288101196289,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6493864059448242,0.2195912450551986,1.0152461528778076,284.94952392578125,284.95001220703125,303.2478942871094,297.1681213378906,299.5413818359375,297.2504272460937,284.94940185546875,1.0,0.6349884271621704,0.513166069984436,0.513166069984436,1.0,1.0,-3.1778151988983154,1.2093058824539185,1.968509316444397,0.4919800460338592,0.9342386722564696,0.9342386722564696,0.0,203.5590209960937,189.0,76013.2109375,0.0,3065.751708984375,1.0,278.1499938964844,282.9469299316406,300.1716613769531,305.11883544921875,293.1499938964844,293.1499938964844,278.1499938964844,35937.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505950570106506,1.0,0.0,0.0,3.7874951362609854,3.78752064704895,9.571884902470629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12232.513671875,0.0,1691.1021728515625,1895.4371337890625,0.0,2940.844482421875,0.9360406398773192,1.0,0.0,3.0,1.0,0.0
17763000,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7495127320289612,0.3405902087688446,0.3114379942417145,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.881734311580658,0.5638911724090576,0.5373429656028748,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8531176447868347,0.5101533532142639,0.3595048785209656,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8161868453025818,0.4417646527290344,0.4229288101196289,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6493864059448242,0.2195912450551986,1.0152461528778076,284.94952392578125,284.95001220703125,303.2478942871094,297.1681213378906,299.5413818359375,297.2504272460937,284.94940185546875,1.0,0.6349884271621704,0.513166069984436,0.513166069984436,1.0,1.0,-3.1778151988983154,1.2093058824539185,1.968509316444397,0.4919800460338592,0.9342386722564696,0.9342386722564696,0.0,203.5590209960937,189.0,76013.2109375,0.0,3065.751708984375,1.0,278.1499938964844,282.9469299316406,300.1716613769531,305.11883544921875,293.1499938964844,293.1499938964844,278.1499938964844,35937.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505950570106506,1.0,0.0,0.0,3.7874951362609854,3.78752064704895,9.571884902470629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12232.513671875,0.0,1691.1021728515625,1895.4371337890625,0.0,2940.844482421875,0.9360406398773192,1.0,0.0,3.0,1.0,0.0
17763060,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.7552146315574646,0.3409599661827087,0.3114743232727051,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8893061280250549,0.5651325583457947,0.5382121205329895,297.34375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8607349991798401,0.5124348402023315,0.3608640730381012,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8225038051605225,0.442601591348648,0.423410415649414,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.6543320417404175,0.2197664827108383,1.0145736932754517,284.9473876953125,284.95001220703125,303.23663330078125,297.1540222167969,299.52886962890625,297.2478942871094,284.94732666015625,1.0,0.6311948299407959,0.5112255811691284,0.5112255811691284,1.0,1.0,-3.1803088188171387,1.2067152261734009,1.9735935926437376,0.4887663424015045,0.9316033124923706,0.9316033124923706,0.0,196.224365234375,177.0,75929.0625,0.0,3031.26171875,1.0,278.1499938964844,282.94488525390625,300.1573486328125,305.1014404296875,293.1499938964844,293.1499938964844,278.1499938964844,36070.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512502908706665,1.0,0.0,0.0,3.784773826599121,3.784799098968506,9.5581344794482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12213.2490234375,0.0,1688.888671875,1895.4371337890625,0.0,2946.982666015625,0.9355223774909972,1.0,0.0,3.0,1.0,0.0
17763120,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.7552146315574646,0.3409599661827087,0.3114743232727051,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8893061280250549,0.5651325583457947,0.5382121205329895,297.34375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8607349991798401,0.5124348402023315,0.3608640730381012,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8225038051605225,0.442601591348648,0.423410415649414,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.6543320417404175,0.2197664827108383,1.0145736932754517,284.9473876953125,284.95001220703125,303.23663330078125,297.1540222167969,299.52886962890625,297.2478942871094,284.94732666015625,1.0,0.6311948299407959,0.5112255811691284,0.5112255811691284,1.0,1.0,-3.1803088188171387,1.2067152261734009,1.9735935926437376,0.4887663424015045,0.9316033124923706,0.9316033124923706,0.0,196.224365234375,177.0,75929.0625,0.0,3031.26171875,1.0,278.1499938964844,282.94488525390625,300.1573486328125,305.1014404296875,293.1499938964844,293.1499938964844,278.1499938964844,36070.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512502908706665,1.0,0.0,0.0,3.784773826599121,3.784799098968506,9.5581344794482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12213.2490234375,0.0,1688.888671875,1895.4371337890625,0.0,2946.982666015625,0.9355223774909972,1.0,0.0,3.0,1.0,0.0
17763180,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.7631295323371887,0.3413913547992706,0.3114890456199646,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.8994963765144348,0.5663758516311646,0.5389991402626038,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.8709331154823303,0.5147386193275452,0.3621773421764374,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.8309217691421509,0.4434810876846313,0.4238498508930206,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.6612542867660522,0.2200001180171966,1.013769268989563,284.9464416503906,284.95001220703125,303.2167663574219,297.13409423828125,299.5133056640625,297.245849609375,284.9464416503906,1.0,0.6262177228927612,0.509285032749176,0.509285032749176,1.0,1.0,-3.18241286277771,1.2039276361465454,1.9784852266311648,0.4854471087455749,0.928813338279724,0.928813338279724,0.0,186.7672271728516,165.0,75802.9375,0.0,2984.3720703125,1.0,278.1499938964844,282.9444885253906,300.13726806640625,305.0746765136719,293.1499938964844,293.1499938964844,278.1499938964844,36155.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518733978271484,1.0,0.0,0.0,3.778728723526001,3.7787539958953857,9.527626048111416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12185.2880859375,0.0,1682.3642578125,1895.4371337890625,0.0,2952.820556640625,0.9342261552810668,1.0,0.0,3.0,1.0,0.0
17763240,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.7631295323371887,0.3413913547992706,0.3114890456199646,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.8994963765144348,0.5663758516311646,0.5389991402626038,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.8709331154823303,0.5147386193275452,0.3621773421764374,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.8309217691421509,0.4434810876846313,0.4238498508930206,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.6612542867660522,0.2200001180171966,1.013769268989563,284.9464416503906,284.95001220703125,303.2167663574219,297.13409423828125,299.5133056640625,297.245849609375,284.9464416503906,1.0,0.6262177228927612,0.509285032749176,0.509285032749176,1.0,1.0,-3.18241286277771,1.2039276361465454,1.9784852266311648,0.4854471087455749,0.928813338279724,0.928813338279724,0.0,186.7672271728516,165.0,75802.9375,0.0,2984.3720703125,1.0,278.1499938964844,282.9444885253906,300.13726806640625,305.0746765136719,293.1499938964844,293.1499938964844,278.1499938964844,36155.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518733978271484,1.0,0.0,0.0,3.778728723526001,3.7787539958953857,9.527626048111416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12185.2880859375,0.0,1682.3642578125,1895.4371337890625,0.0,2952.820556640625,0.9342261552810668,1.0,0.0,3.0,1.0,0.0
17763300,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.7678312063217163,0.3416267335414886,0.3114967942237854,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.9054663181304932,0.5669950842857361,0.53937166929245,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8768937587738037,0.5158954858779907,0.3628237545490265,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8358362913131714,0.4439339339733124,0.4240634739398956,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.6653859615325928,0.2201377749443054,1.0133719444274902,284.9462280273437,284.95001220703125,303.203857421875,297.1220703125,299.50439453125,297.24493408203125,284.9462280273437,1.0,0.6234498023986816,0.5083147287368774,0.5083147287368774,1.0,1.0,-3.1834280490875244,1.20250403881073,1.9809238910675049,0.4837697446346283,0.927412211894989,0.927412211894989,0.0,181.5396881103516,165.0,75728.2421875,0.0,2958.1142578125,1.0,278.1499938964844,282.9446716308594,300.1250915527344,305.0581970214844,293.1499938964844,293.1499938964844,278.1499938964844,36184.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521761894226074,1.0,0.0,0.0,3.774837255477905,3.77486252784729,9.508012226433492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12168.73828125,0.0,1677.96826171875,1895.4371337890625,0.0,2955.65771484375,0.9333732724189758,1.0,0.0,3.0,1.0,0.0
17763360,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.7729615569114685,0.3418706953525543,0.3115063607692718,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.9122661352157592,0.567611575126648,0.5397350192070007,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8833452463150024,0.517053484916687,0.3634661436080932,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8411768674850464,0.4443922340869903,0.4242758154869079,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.6699053049087524,0.2202854454517364,1.012989163398743,284.9461669921875,284.95001220703125,303.1890563964844,297.1087951660156,299.4951171875,297.2440490722656,284.9461669921875,1.0,0.6205781102180481,0.5074296593666077,0.5074296593666077,1.0,1.0,-3.184443950653076,1.2012245655059814,1.9832193851470947,0.4822388589382171,0.9260742664337158,0.9260742664337158,0.0,176.1357879638672,153.0,75651.03125,0.0,2930.88330078125,1.0,278.1499938964844,282.9450378417969,300.1118469238281,305.04034423828125,293.1499938964844,293.1499938964844,278.1499938964844,36204.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525056838989258,1.0,0.0,0.0,3.77068829536438,3.7707135677337646,9.487123406870525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12151.4619140625,0.0,1673.2139892578125,1895.4371337890625,0.0,2958.7451171875,0.932457447052002,1.0,0.0,3.0,1.0,0.0
17763420,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.7845193147659302,0.3423804044723511,0.311532586812973,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.9281615614891052,0.5688263177871704,0.5404331088066101,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8977012038230896,0.5193541646003723,0.3647336959838867,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8532537221908569,0.44532310962677,0.4247002601623535,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.6801175475120544,0.2206055372953415,1.0122740268707275,284.9460144042969,284.95001220703125,303.1541748046875,297.07861328125,299.4747009277344,297.24237060546875,284.9460144042969,1.0,0.6146097779273987,0.5056594014167786,0.5056594014167786,1.0,1.0,-3.1864893436431885,1.1986656188964844,1.9878236055374143,0.4791838824748993,0.9233362078666688,0.9233362078666688,0.0,164.96206665039062,141.0,75483.9453125,0.0,2874.406982421875,1.0,278.1499938964844,282.9459228515625,300.0819702148437,305.0004577636719,293.1499938964844,293.1499938964844,278.1499938964844,36235.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532359600067139,1.0,0.0,0.0,3.761662006378174,3.76168704032898,9.4417572427119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12113.8984375,0.0,1662.80078125,1895.4371337890625,0.0,2965.588134765625,0.9304535388946532,1.0,0.0,3.0,1.0,0.0
17763480,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.7845193147659302,0.3423804044723511,0.311532586812973,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.9281615614891052,0.5688263177871704,0.5404331088066101,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8977012038230896,0.5193541646003723,0.3647336959838867,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8532537221908569,0.44532310962677,0.4247002601623535,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.6801175475120544,0.2206055372953415,1.0122740268707275,284.9460144042969,284.95001220703125,303.1541748046875,297.07861328125,299.4747009277344,297.24237060546875,284.9460144042969,1.0,0.6146097779273987,0.5056594014167786,0.5056594014167786,1.0,1.0,-3.1864893436431885,1.1986656188964844,1.9878236055374143,0.4791838824748993,0.9233362078666688,0.9233362078666688,0.0,164.96206665039062,141.0,75483.9453125,0.0,2874.406982421875,1.0,278.1499938964844,282.9459228515625,300.0819702148437,305.0004577636719,293.1499938964844,293.1499938964844,278.1499938964844,36235.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532359600067139,1.0,0.0,0.0,3.761662006378174,3.76168704032898,9.4417572427119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12113.8984375,0.0,1662.80078125,1895.4371337890625,0.0,2965.588134765625,0.9304535388946532,1.0,0.0,3.0,1.0,0.0
17763540,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.7978698015213013,0.3429269194602966,0.3115788996219635,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.946252167224884,0.569991409778595,0.5410792231559753,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.9146808981895448,0.5215727090835571,0.3659467101097107,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8674520254135132,0.4462825655937195,0.4251375496387481,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.6919426918029785,0.2209504842758178,1.011623740196228,284.9457702636719,284.95001220703125,303.1128845214844,297.04400634765625,299.4516906738281,297.24041748046875,284.9457702636719,1.0,0.6084343194961548,0.5038892030715942,0.5038892030715942,1.0,1.0,-3.188524007797241,1.1960701942443848,1.992453932762146,0.4761082231998443,0.920397400856018,0.920397400856018,0.0,153.48529052734375,129.0,75298.9921875,0.0,2816.1865234375,1.0,278.1499938964844,282.94696044921875,300.0477905273437,304.9549865722656,293.1499938964844,293.1499938964844,278.1499938964844,36264.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540464639663696,1.0,0.0,0.0,3.751619338989258,3.751644372940064,9.391409889758506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12072.1396484375,0.0,1651.221435546875,1895.4371337890625,0.0,2973.184326171875,0.9282188415527344,1.0,0.0,3.0,1.0,0.0
17763600,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.7978698015213013,0.3429269194602966,0.3115788996219635,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.946252167224884,0.569991409778595,0.5410792231559753,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.9146808981895448,0.5215727090835571,0.3659467101097107,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8674520254135132,0.4462825655937195,0.4251375496387481,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.6919426918029785,0.2209504842758178,1.011623740196228,284.9457702636719,284.95001220703125,303.1128845214844,297.04400634765625,299.4516906738281,297.24041748046875,284.9457702636719,1.0,0.6084343194961548,0.5038892030715942,0.5038892030715942,1.0,1.0,-3.188524007797241,1.1960701942443848,1.992453932762146,0.4761082231998443,0.920397400856018,0.920397400856018,0.0,153.48529052734375,129.0,75298.9921875,0.0,2816.1865234375,1.0,278.1499938964844,282.94696044921875,300.0477905273437,304.9549865722656,293.1499938964844,293.1499938964844,278.1499938964844,36264.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540464639663696,1.0,0.0,0.0,3.751619338989258,3.751644372940064,9.391409889758506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12072.1396484375,0.0,1651.221435546875,1895.4371337890625,0.0,2973.184326171875,0.9282188415527344,1.0,0.0,3.0,1.0,0.0
17763660,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.8129257559776306,0.3434975147247314,0.3116431832313537,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.9654703140258788,0.5711090564727783,0.5416731238365173,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.9356200098991394,0.5237288475036621,0.3671074509620666,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.8841400146484375,0.447260320186615,0.4255876839160919,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.705488383769989,0.2213144153356552,1.0110321044921875,284.9455261230469,284.95001220703125,303.0658874511719,297.0055236816406,299.4264831542969,297.23828125,284.9455261230469,1.0,0.6021170020103455,0.502112627029419,0.502112627029419,1.0,1.0,-3.190540313720703,1.1934223175048828,1.9971181154251096,0.4729966521263122,0.9172841906547546,0.9172841906547546,0.0,141.83250427246094,117.0,75097.6953125,0.0,2756.895263671875,1.0,278.1499938964844,282.9482116699219,300.0096740722656,304.90435791015625,293.1499938964844,293.1499938964844,278.1499938964844,36290.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549208641052246,1.0,0.0,0.0,3.740593433380127,3.7406182289123535,9.33628882648918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12026.6171875,0.0,1638.5399169921875,1895.4371337890625,0.0,2981.380615234375,0.9257633090019226,1.0,0.0,3.0,1.0,0.0
17763720,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.8129257559776306,0.3434975147247314,0.3116431832313537,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.9654703140258788,0.5711090564727783,0.5416731238365173,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.9356200098991394,0.5237288475036621,0.3671074509620666,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.8841400146484375,0.447260320186615,0.4255876839160919,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.705488383769989,0.2213144153356552,1.0110321044921875,284.9455261230469,284.95001220703125,303.0658874511719,297.0055236816406,299.4264831542969,297.23828125,284.9455261230469,1.0,0.6021170020103455,0.502112627029419,0.502112627029419,1.0,1.0,-3.190540313720703,1.1934223175048828,1.9971181154251096,0.4729966521263122,0.9172841906547546,0.9172841906547546,0.0,141.83250427246094,117.0,75097.6953125,0.0,2756.895263671875,1.0,278.1499938964844,282.9482116699219,300.0096740722656,304.90435791015625,293.1499938964844,293.1499938964844,278.1499938964844,36290.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549208641052246,1.0,0.0,0.0,3.740593433380127,3.7406182289123535,9.33628882648918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12026.6171875,0.0,1638.5399169921875,1895.4371337890625,0.0,2981.380615234375,0.9257633090019226,1.0,0.0,3.0,1.0,0.0
17763780,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8291816711425781,0.344076544046402,0.3117139339447021,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.9847803115844728,0.572187602519989,0.5422230958938599,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.9588118195533752,0.525859534740448,0.3682408332824707,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.9037392139434814,0.4482409060001373,0.4260391592979431,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.7203023433685303,0.2216954082250595,1.0104986429214478,284.9453430175781,284.95001220703125,303.0138854980469,296.96356201171875,299.3993225097656,297.2362365722656,284.9453430175781,1.0,0.5956922173500061,0.5003360509872437,0.5003360509872437,1.0,1.0,-3.1925532817840576,1.190739631652832,2.0018134117126465,0.4698638319969177,0.9140477180480956,0.9140477180480956,0.0,130.06005859375,120.0,74881.46875,0.0,2696.86669921875,1.0,278.1499938964844,282.94970703125,299.9677734375,304.84869384765625,293.1499938964844,293.1499938964844,278.1499938964844,36312.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558170795440674,1.0,0.0,0.0,3.728642225265503,3.7286670207977295,9.276725450035884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11977.671875,0.0,1624.82568359375,1895.4371337890625,0.0,2989.78173828125,0.9230996966362,1.0,0.0,3.0,1.0,0.0
17763840,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8291816711425781,0.344076544046402,0.3117139339447021,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.9847803115844728,0.572187602519989,0.5422230958938599,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.9588118195533752,0.525859534740448,0.3682408332824707,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.9037392139434814,0.4482409060001373,0.4260391592979431,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.7203023433685303,0.2216954082250595,1.0104986429214478,284.9453430175781,284.95001220703125,303.0138854980469,296.96356201171875,299.3993225097656,297.2362365722656,284.9453430175781,1.0,0.5956922173500061,0.5003360509872437,0.5003360509872437,1.0,1.0,-3.1925532817840576,1.190739631652832,2.0018134117126465,0.4698638319969177,0.9140477180480956,0.9140477180480956,0.0,130.06005859375,120.0,74881.46875,0.0,2696.86669921875,1.0,278.1499938964844,282.94970703125,299.9677734375,304.84869384765625,293.1499938964844,293.1499938964844,278.1499938964844,36312.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558170795440674,1.0,0.0,0.0,3.728642225265503,3.7286670207977295,9.276725450035884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11977.671875,0.0,1624.82568359375,1895.4371337890625,0.0,2989.78173828125,0.9230996966362,1.0,0.0,3.0,1.0,0.0
17763900,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8340976238250732,0.3443607091903686,0.3118488788604736,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.9900060296058656,0.5727183222770691,0.5425974726676941,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.965535581111908,0.526918888092041,0.3688825368881225,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.910047709941864,0.4487280547618866,0.4263702630996704,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.7245466709136963,0.2218849658966064,1.0107423067092896,284.9459228515625,284.95001220703125,302.9862670898437,296.94146728515625,299.3854064941406,297.23516845703125,284.94598388671875,1.0,0.5944387912750244,0.4994477927684784,0.4994477927684784,1.0,1.0,-3.194622278213501,1.1898252964019775,2.0047972202301025,0.4684553444385528,0.9129985570907592,0.9129985570907592,0.0,126.91648864746094,120.0,74789.3359375,0.0,2683.908447265625,1.0,278.1499938964844,282.950927734375,299.9462280273437,304.8207092285156,293.1499938964844,293.1499938964844,278.1499938964844,36301.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563357591629028,1.0,0.0,0.0,3.723061800003052,3.7230865955352783,9.248979040421546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11955.572265625,0.0,1618.283447265625,1895.4371337890625,0.0,2994.64453125,0.9218499064445496,1.0,0.0,3.0,1.0,0.0
17763960,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.8371831774711609,0.3446277678012848,0.3120224475860595,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.9931198954582214,0.5732281804084778,0.543008029460907,297.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.9697255492210388,0.5279636979103088,0.3695544600486755,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.9141938090324402,0.4492023289203644,0.42674520611763,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.7271775603294373,0.2220647633075714,1.0112080574035645,284.946533203125,284.95001220703125,302.9576416015625,296.9186706542969,299.3709716796875,297.2340393066406,284.94659423828125,1.0,0.5938235521316528,0.4985596835613251,0.4985596835613251,1.0,1.0,-3.1971428394317627,1.1890840530395508,2.008058786392212,0.467149555683136,0.912218689918518,0.912218689918518,0.0,125.12212371826172,123.0,74707.3125,0.0,2679.194091796875,1.0,278.1499938964844,282.9518737792969,299.9237670898437,304.7926330566406,293.1499938964844,293.1499938964844,278.1499938964844,36274.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568738698959351,1.0,0.0,0.0,3.718258619308472,3.718283176422119,9.225129247170116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11935.212890625,0.0,1612.5352783203125,1895.4371337890625,0.0,2999.689453125,0.9207578301429749,1.0,0.0,3.0,1.0,0.0
17764020,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8402974009513855,0.345113068819046,0.3124057054519653,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.9961500763893129,0.5741691589355469,0.5438454747200012,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.9741763472557068,0.5300153493881226,0.3709324896335602,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.9185562133789062,0.4501104056835174,0.427541583776474,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.7298228144645691,0.2223976105451584,1.0124118328094482,284.9471740722656,284.95001220703125,302.8978576660156,296.8713073730469,299.3410949707031,297.2315673828125,284.9472045898437,1.0,0.5937944054603577,0.496783435344696,0.496783435344696,1.0,1.0,-3.202671766281128,1.187771201133728,2.014900684356689,0.4646145403385162,0.9106157422065736,0.9106157422065736,0.0,123.60572052001952,126.0,74551.9609375,0.0,2682.044189453125,1.0,278.1499938964844,282.9530944824219,299.8770751953125,304.73553466796875,293.1499938964844,293.1499938964844,278.1499938964844,36234.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580471873283386,1.0,0.0,0.0,3.709630250930786,3.7096550464630127,9.182364806292752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11895.4404296875,0.0,1602.3104248046875,1895.4371337890625,0.0,3010.691650390625,0.9187933206558228,1.0,0.0,3.0,1.0,0.0
17764080,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8402974009513855,0.345113068819046,0.3124057054519653,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.9961500763893129,0.5741691589355469,0.5438454747200012,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.9741763472557068,0.5300153493881226,0.3709324896335602,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.9185562133789062,0.4501104056835174,0.427541583776474,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.7298228144645691,0.2223976105451584,1.0124118328094482,284.9471740722656,284.95001220703125,302.8978576660156,296.8713073730469,299.3410949707031,297.2315673828125,284.9472045898437,1.0,0.5937944054603577,0.496783435344696,0.496783435344696,1.0,1.0,-3.202671766281128,1.187771201133728,2.014900684356689,0.4646145403385162,0.9106157422065736,0.9106157422065736,0.0,123.60572052001952,126.0,74551.9609375,0.0,2682.044189453125,1.0,278.1499938964844,282.9530944824219,299.8770751953125,304.73553466796875,293.1499938964844,293.1499938964844,278.1499938964844,36234.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580471873283386,1.0,0.0,0.0,3.709630250930786,3.7096550464630127,9.182364806292752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11895.4404296875,0.0,1602.3104248046875,1895.4371337890625,0.0,3010.691650390625,0.9187933206558228,1.0,0.0,3.0,1.0,0.0
17764140,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8400608897209167,0.3455248177051544,0.3128006160259247,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.995987594127655,0.5750008225440979,0.5446587800979614,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.9746699333190918,0.5320165157318115,0.3723345696926117,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.9184685945510864,0.4509517848491668,0.4283584952354431,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.7296470999717712,0.2226840257644653,1.013804912567139,284.9471740722656,284.95001220703125,302.83526611328125,296.8219299316406,299.3101501464844,297.2288818359375,284.9472045898437,1.0,0.5949589014053345,0.4950072169303894,0.4950072169303894,1.0,1.0,-3.208467721939087,1.186526894569397,2.0219407081604004,0.4621032178401947,0.9087558388710022,0.9087558388710022,0.0,124.20297241210938,129.0,74396.609375,0.0,2697.00927734375,1.0,278.1499938964844,282.9537353515625,299.8280639648437,304.6761169433594,293.1499938964844,293.1499938964844,278.1499938964844,36223.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592972159385681,1.0,0.0,0.0,3.701437711715698,3.7014622688293457,9.141851364802278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11855.0419921875,0.0,1592.84814453125,1895.4371337890625,0.0,3022.413818359375,0.916947066783905,1.0,0.0,3.0,1.0,0.0
17764200,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8400608897209167,0.3455248177051544,0.3128006160259247,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.995987594127655,0.5750008225440979,0.5446587800979614,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.9746699333190918,0.5320165157318115,0.3723345696926117,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.9184685945510864,0.4509517848491668,0.4283584952354431,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.7296470999717712,0.2226840257644653,1.013804912567139,284.9471740722656,284.95001220703125,302.83526611328125,296.8219299316406,299.3101501464844,297.2288818359375,284.9472045898437,1.0,0.5949589014053345,0.4950072169303894,0.4950072169303894,1.0,1.0,-3.208467721939087,1.186526894569397,2.0219407081604004,0.4621032178401947,0.9087558388710022,0.9087558388710022,0.0,124.20297241210938,129.0,74396.609375,0.0,2697.00927734375,1.0,278.1499938964844,282.9537353515625,299.8280639648437,304.6761169433594,293.1499938964844,293.1499938964844,278.1499938964844,36223.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592972159385681,1.0,0.0,0.0,3.701437711715698,3.7014622688293457,9.141851364802278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11855.0419921875,0.0,1592.84814453125,1895.4371337890625,0.0,3022.413818359375,0.916947066783905,1.0,0.0,3.0,1.0,0.0
17764260,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.8381481170654297,0.3458802998065948,0.3131820857524872,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.9942396879196168,0.5757574439048767,0.5454381704330444,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.9732332229614258,0.5339893102645874,0.3737446069717407,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.9161487221717834,0.4517373442649841,0.429162859916687,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.7280564904212952,0.222930908203125,1.015212059020996,284.94696044921875,284.95001220703125,302.7705993652344,296.7710266113281,299.2784118652344,297.2261962890625,284.94696044921875,1.0,0.5966880321502686,0.4932106435298919,0.4932106435298919,1.0,1.0,-3.2142179012298584,1.1851835250854492,2.029034376144409,0.4595122337341308,0.9066061973571776,0.9066061973571776,0.0,125.84737396240234,132.0,74231.625,0.0,2717.67529296875,1.0,278.1499938964844,282.9541931152344,299.7773742675781,304.6143798828125,293.1499938964844,293.1499938964844,278.1499938964844,36230.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605789542198181,1.0,0.0,0.0,3.692866325378418,3.6928906440734863,9.099560998038214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11812.724609375,0.0,1583.1273193359375,1895.4371337890625,0.0,3034.434814453125,0.9150295853614808,1.0,0.0,3.0,1.0,0.0
17764320,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.8381481170654297,0.3458802998065948,0.3131820857524872,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.9942396879196168,0.5757574439048767,0.5454381704330444,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.9732332229614258,0.5339893102645874,0.3737446069717407,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.9161487221717834,0.4517373442649841,0.429162859916687,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.7280564904212952,0.222930908203125,1.015212059020996,284.94696044921875,284.95001220703125,302.7705993652344,296.7710266113281,299.2784118652344,297.2261962890625,284.94696044921875,1.0,0.5966880321502686,0.4932106435298919,0.4932106435298919,1.0,1.0,-3.2142179012298584,1.1851835250854492,2.029034376144409,0.4595122337341308,0.9066061973571776,0.9066061973571776,0.0,125.84737396240234,132.0,74231.625,0.0,2717.67529296875,1.0,278.1499938964844,282.9541931152344,299.7773742675781,304.6143798828125,293.1499938964844,293.1499938964844,278.1499938964844,36230.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605789542198181,1.0,0.0,0.0,3.692866325378418,3.6928906440734863,9.099560998038214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11812.724609375,0.0,1583.1273193359375,1895.4371337890625,0.0,3034.434814453125,0.9150295853614808,1.0,0.0,3.0,1.0,0.0
17764380,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.8353369235992432,0.3461881875991821,0.3135416805744171,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.9915558099746704,0.5764520764350891,0.5461803078651428,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.9707162976264954,0.5359503030776978,0.3751614093780517,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.9126601219177246,0.4524727463722229,0.4299425482749939,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.7256922721862793,0.2231450080871582,1.0165780782699585,284.9467163085937,284.95001220703125,302.7045288085937,296.7191162109375,299.246337890625,297.2236328125,284.9467163085937,1.0,0.5987215042114258,0.4914140701293945,0.4914140701293945,1.0,1.0,-3.2198269367218018,1.1837409734725952,2.036085844039917,0.4568605720996856,0.9042722582817078,0.9042722582817078,0.0,128.09109497070312,135.0,74055.890625,0.0,2741.415771484375,1.0,278.1499938964844,282.9547424316406,299.7254638671875,304.5506286621094,293.1499938964844,293.1499938964844,278.1499938964844,36243.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618514537811279,1.0,0.0,0.0,3.683690309524536,3.683714628219605,9.054396628016548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11768.4990234375,0.0,1572.812255859375,1895.4371337890625,0.0,3046.37060546875,0.912983536720276,1.0,0.0,3.0,1.0,0.0
17764440,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.8353369235992432,0.3461881875991821,0.3135416805744171,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.9915558099746704,0.5764520764350891,0.5461803078651428,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.9707162976264954,0.5359503030776978,0.3751614093780517,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.9126601219177246,0.4524727463722229,0.4299425482749939,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.7256922721862793,0.2231450080871582,1.0165780782699585,284.9467163085937,284.95001220703125,302.7045288085937,296.7191162109375,299.246337890625,297.2236328125,284.9467163085937,1.0,0.5987215042114258,0.4914140701293945,0.4914140701293945,1.0,1.0,-3.2198269367218018,1.1837409734725952,2.036085844039917,0.4568605720996856,0.9042722582817078,0.9042722582817078,0.0,128.09109497070312,135.0,74055.890625,0.0,2741.415771484375,1.0,278.1499938964844,282.9547424316406,299.7254638671875,304.5506286621094,293.1499938964844,293.1499938964844,278.1499938964844,36243.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618514537811279,1.0,0.0,0.0,3.683690309524536,3.683714628219605,9.054396628016548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11768.4990234375,0.0,1572.812255859375,1895.4371337890625,0.0,3046.37060546875,0.912983536720276,1.0,0.0,3.0,1.0,0.0
17764500,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.8337350487709045,0.3463256657123565,0.3137118518352508,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.9899752140045166,0.5767781138420105,0.5465366244316101,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.9692025780677797,0.5369306802749634,0.3758731782436371,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.910679578781128,0.4528225064277649,0.4303210079669952,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.7243346571922302,0.2232415676116943,1.0172390937805176,284.94659423828125,284.95001220703125,302.6712341308594,296.69293212890625,299.2302551269531,297.222412109375,284.9466247558594,1.0,0.5998071432113647,0.4905157685279846,0.4905157685279846,1.0,1.0,-3.2225658893585205,1.1829781532287598,2.0395877361297607,0.4555100500583648,0.9030627012252808,0.9030627012252808,0.0,129.359130859375,135.0,73964.328125,0.0,2753.98583984375,1.0,278.1499938964844,282.955078125,299.69921875,304.51812744140625,293.1499938964844,293.1499938964844,278.1499938964844,36250.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624759316444397,1.0,0.0,0.0,3.67888069152832,3.6789050102233887,9.030767955664488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11745.7890625,0.0,1567.4246826171875,1895.4371337890625,0.0,3052.22802734375,0.9119117259979248,1.0,0.0,3.0,1.0,0.0
