time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17764560,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.8320908546447754,0.3464563488960266,0.3138774335384369,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.9883164167404176,0.5770953297615051,0.5468860864639282,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.9676185846328736,0.5379127264022827,0.3765870332717895,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.9086674451828004,0.4531646370887756,0.4306939244270324,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.7229333519935608,0.2233340889215469,1.0178894996643066,284.946533203125,284.95001220703125,302.6378479003906,296.6666564941406,299.2142639160156,297.22125244140625,284.9465637207031,1.0,0.6009113788604736,0.4896431863307953,0.4896431863307953,1.0,1.0,-3.225273847579956,1.1822433471679688,2.043030500411988,0.4541952311992645,0.9018634557724,0.9018634557724,0.0,130.67176818847656,138.0,73872.171875,0.0,2766.758056640625,1.0,278.1499938964844,282.9554443359375,299.67291259765625,304.4855041503906,293.1499938964844,293.1499938964844,278.1499938964844,36256.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630971908569336,1.0,0.0,0.0,3.674010753631592,3.674034833908081,9.006874392980535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11723.0234375,0.0,1561.974609375,1895.4371337890625,0.0,3058.055908203125,0.9108260869979858,1.0,0.0,3.0,1.0,0.0
17764620,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8286451101303101,0.3466868996620178,0.3141865134239197,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.9847237467765808,0.5776897668838501,0.5475532412528992,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.9642099142074584,0.5398884415626526,0.3780259191989898,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.9045451879501344,0.4538140892982483,0.431412935256958,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.7199687361717224,0.2235024571418762,1.0191411972045898,284.94647216796875,284.95001220703125,302.5712280273437,296.6141357421875,299.1825866699219,297.2190856933594,284.94647216796875,1.0,0.6031798720359802,0.4878980219364166,0.4878980219364166,1.0,1.0,-3.23054838180542,1.1806949377059937,2.0498533248901367,0.4515216648578644,0.8994513750076294,0.8994513750076294,0.0,133.45053100585938,141.0,73683.3359375,0.0,2792.917724609375,1.0,278.1499938964844,282.9562683105469,299.6202392578125,304.4197998046875,293.1499938964844,293.1499938964844,278.45001220703125,36265.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86430424451828,1.0,0.0,0.0,3.664001226425171,3.66402530670166,8.957864565672935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10958.8916015625,0.0,1550.7933349609375,1895.4371337890625,0.0,3069.37841796875,0.908593475818634,1.0,0.0,3.0,1.0,0.0
17764680,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8286451101303101,0.3466868996620178,0.3141865134239197,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.9847237467765808,0.5776897668838501,0.5475532412528992,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.9642099142074584,0.5398884415626526,0.3780259191989898,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.9045451879501344,0.4538140892982483,0.431412935256958,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.7199687361717224,0.2235024571418762,1.0191411972045898,284.94647216796875,284.95001220703125,302.5712280273437,296.6141357421875,299.1825866699219,297.2190856933594,284.94647216796875,1.0,0.6031798720359802,0.4878980219364166,0.4878980219364166,1.0,1.0,-3.23054838180542,1.1806949377059937,2.0498533248901367,0.4515216648578644,0.8994513750076294,0.8994513750076294,0.0,133.45053100585938,141.0,73683.3359375,0.0,2792.917724609375,1.0,278.1499938964844,282.9562683105469,299.6202392578125,304.4197998046875,293.1499938964844,293.1499938964844,278.45001220703125,36265.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86430424451828,1.0,0.0,0.0,3.664001226425171,3.66402530670166,8.957864565672935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10958.8916015625,0.0,1550.7933349609375,1895.4371337890625,0.0,3069.37841796875,0.908593475818634,1.0,0.0,3.0,1.0,0.0
17764740,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.8261557817459106,0.3474447429180145,0.3148346543312073,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.9819501042366028,0.5788745880126953,0.5486154556274414,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.961869180202484,0.5424869060516357,0.3797864019870758,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.9016221165657043,0.4549401998519897,0.4324458837509155,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.7177411317825317,0.2239376753568649,1.021174073219299,285.0212097167969,284.95001220703125,302.5054016113281,296.5620422363281,299.1548156738281,297.2223205566406,285.0188903808594,1.0,0.6056292057037354,0.4861528575420379,0.4861528575420379,1.0,1.0,-3.238403081893921,1.1801517009735107,2.05825138092041,0.4492256343364715,0.994445502758026,0.994445502758026,0.0,135.93087768554688,144.0,73122.7421875,0.0,2822.858154296875,1.0,278.442626953125,283.04833984375,299.5583190917969,304.273193359375,293.1499938964844,293.1499938964844,278.1499938964844,32795.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610345721244812,1.0,0.0,0.0,3.797349691390991,3.7973744869232178,9.621758181310724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12239.158203125,0.0,1678.4227294921875,1895.4371337890625,0.0,3038.70849609375,0.9361402988433838,1.0,0.0,3.0,1.0,0.0
17764800,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.8261557817459106,0.3474447429180145,0.3148346543312073,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.9819501042366028,0.5788745880126953,0.5486154556274414,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.961869180202484,0.5424869060516357,0.3797864019870758,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.9016221165657043,0.4549401998519897,0.4324458837509155,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.7177411317825317,0.2239376753568649,1.021174073219299,285.0212097167969,284.95001220703125,302.5054016113281,296.5620422363281,299.1548156738281,297.2223205566406,285.0188903808594,1.0,0.6056292057037354,0.4861528575420379,0.4861528575420379,1.0,1.0,-3.238403081893921,1.1801517009735107,2.05825138092041,0.4492256343364715,0.994445502758026,0.994445502758026,0.0,135.93087768554688,144.0,73122.7421875,0.0,2822.858154296875,1.0,278.442626953125,283.04833984375,299.5583190917969,304.273193359375,293.1499938964844,293.1499938964844,278.1499938964844,32795.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610345721244812,1.0,0.0,0.0,3.797349691390991,3.7973744869232178,9.621758181310724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12239.158203125,0.0,1678.4227294921875,1895.4371337890625,0.0,3038.70849609375,0.9361402988433838,1.0,0.0,3.0,1.0,0.0
17764860,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8217440843582153,0.3470089733600616,0.3148468732833862,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.9770854711532592,0.5787476301193237,0.5489563941955566,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.9571508765220642,0.5437814593315125,0.3810010254383087,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.896632730960846,0.4550159871578216,0.4329176545143127,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.7139368057250977,0.2238345295190811,1.0220471620559692,284.89471435546875,284.95001220703125,302.44110107421875,296.5108337402344,299.1202087402344,297.2140808105469,284.89630126953125,1.0,0.607967734336853,0.4844220280647278,0.4844220280647278,1.0,1.0,-3.241915702819824,1.177838683128357,2.0640769004821777,0.4463083446025848,0.8860118985176086,0.8860118985176086,0.0,139.33384704589844,147.0,73667.796875,0.0,2848.984619140625,1.0,278.1565856933594,282.9088134765625,299.534912109375,304.3681030273437,293.1499938964844,293.1499938964844,278.45001220703125,38372.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691700100898743,1.0,0.0,0.0,3.703622579574585,3.703647613525391,9.152647635346512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10936.724609375,0.0,1611.6572265625,1895.4371337890625,0.0,3115.02490234375,0.9191585183143616,1.0,0.0,3.0,1.0,0.0
17764920,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8217440843582153,0.3470089733600616,0.3148468732833862,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.9770854711532592,0.5787476301193237,0.5489563941955566,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.9571508765220642,0.5437814593315125,0.3810010254383087,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.896632730960846,0.4550159871578216,0.4329176545143127,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.7139368057250977,0.2238345295190811,1.0220471620559692,284.89471435546875,284.95001220703125,302.44110107421875,296.5108337402344,299.1202087402344,297.2140808105469,284.89630126953125,1.0,0.607967734336853,0.4844220280647278,0.4844220280647278,1.0,1.0,-3.241915702819824,1.177838683128357,2.0640769004821777,0.4463083446025848,0.8860118985176086,0.8860118985176086,0.0,139.33384704589844,147.0,73667.796875,0.0,2848.984619140625,1.0,278.1565856933594,282.9088134765625,299.534912109375,304.3681030273437,293.1499938964844,293.1499938964844,278.45001220703125,38372.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691700100898743,1.0,0.0,0.0,3.703622579574585,3.703647613525391,9.152647635346512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10936.724609375,0.0,1611.6572265625,1895.4371337890625,0.0,3115.02490234375,0.9191585183143616,1.0,0.0,3.0,1.0,0.0
17764980,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8184773921966553,0.3475091159343719,0.3151421844959259,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.9732900857925416,0.5796222686767578,0.5495817065238953,297.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.9538954496383668,0.5463119745254517,0.3825806677341461,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.8929069638252258,0.4558543860912323,0.4335767328739166,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7109355926513672,0.224099576473236,1.0231177806854248,284.99560546875,284.95001220703125,302.3790283203125,296.4610900878906,299.0933532714844,297.2163391113281,284.9939880371094,1.0,0.6102544069290161,0.4826911985874176,0.4826911985874176,1.0,1.0,-3.246993064880371,1.176140308380127,2.070852756500244,0.4434266984462738,0.973630428314209,0.973630428314209,0.0,142.19485473632812,150.0,72869.7890625,0.0,2875.453369140625,1.0,278.4435119628906,283.0262451171875,299.4534912109375,304.1568603515625,293.1499938964844,293.1499938964844,278.1499938964844,33817.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645626306533813,1.0,0.0,0.0,3.802042245864868,3.802067518234253,9.645553973314236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12163.6259765625,0.0,1691.9852294921875,1895.4371337890625,0.0,3071.802734375,0.9376907348632812,1.0,0.0,3.0,1.0,0.0
17765040,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8184773921966553,0.3475091159343719,0.3151421844959259,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.9732900857925416,0.5796222686767578,0.5495817065238953,297.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.9538954496383668,0.5463119745254517,0.3825806677341461,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.8929069638252258,0.4558543860912323,0.4335767328739166,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7109355926513672,0.224099576473236,1.0231177806854248,284.99560546875,284.95001220703125,302.3790283203125,296.4610900878906,299.0933532714844,297.2163391113281,284.9939880371094,1.0,0.6102544069290161,0.4826911985874176,0.4826911985874176,1.0,1.0,-3.246993064880371,1.176140308380127,2.070852756500244,0.4434266984462738,0.973630428314209,0.973630428314209,0.0,142.19485473632812,150.0,72869.7890625,0.0,2875.453369140625,1.0,278.4435119628906,283.0262451171875,299.4534912109375,304.1568603515625,293.1499938964844,293.1499938964844,278.1499938964844,33817.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645626306533813,1.0,0.0,0.0,3.802042245864868,3.802067518234253,9.645553973314236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12163.6259765625,0.0,1691.9852294921875,1895.4371337890625,0.0,3071.802734375,0.9376907348632812,1.0,0.0,3.0,1.0,0.0
17765100,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.8168602585792542,0.3473623692989349,0.3153033554553985,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.971390962600708,0.5796605944633484,0.5499399304389954,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627319335937,0.9523103833198548,0.5471783876419067,0.3834206163883209,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.8910853266716003,0.4559435844421386,0.4339338839054107,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.709457516670227,0.2240878939628601,1.0238338708877563,284.8629150390625,284.95001220703125,302.3490600585937,296.4368591308594,299.078125,297.2140808105469,284.8609924316406,1.0,0.6114466190338135,0.4818257689476013,0.4818257689476013,1.0,1.0,-3.249924421310425,1.1754229068756104,2.0745015144348145,0.4421587586402893,0.878458559513092,0.878458559513092,0.0,143.66708374023438,150.0,73657.8046875,0.0,2889.762939453125,1.0,278.1944885253906,282.87860107421875,299.4700927734375,304.3470764160156,293.1499938964844,293.1499938964844,278.1499938964844,37949.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701891303062439,1.0,0.0,0.0,3.761503219604492,3.761528491973877,9.440959729545284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11737.712890625,0.0,1675.8271484375,1895.4371337890625,0.0,3124.5849609375,0.9294854402542114,1.0,0.0,3.0,1.0,0.0
17765160,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8143833875656128,0.3470976054668426,0.3151228427886963,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.968544602394104,0.5795565843582153,0.5499074459075928,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.9496999979019164,0.5479701161384583,0.383988618850708,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8883753418922424,0.4559001624584198,0.4339684247970581,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.7072283625602722,0.2239913493394851,1.0237895250320437,284.8970642089844,284.95001220703125,302.3199157714844,296.4132080078125,299.0622863769531,297.21044921875,284.8988037109375,1.0,0.6125053763389587,0.4809673726558685,0.4809673726558685,1.0,1.0,-3.250341415405273,1.173711895942688,2.076629400253296,0.4404115378856659,0.8770694732666016,0.8770694732666016,0.0,145.49159240722656,153.0,73244.59375,0.0,2900.769287109375,1.0,278.1568603515625,282.9135131835937,299.431884765625,304.2349548339844,293.1499938964844,293.1499938964844,278.45001220703125,38867.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715114593505859,1.0,0.0,0.0,3.678793668746948,3.678818464279175,9.030341061588842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10850.7841796875,0.0,1587.0616455078125,1895.4371337890625,0.0,3136.98828125,0.9141559600830078,1.0,0.0,3.0,1.0,0.0
17765220,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.8114709258079529,0.3476085662841797,0.3154460191726684,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.9650570154190063,0.5805017352104187,0.5506194233894348,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.9471181631088256,0.5508391261100769,0.3858301937580108,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8851543068885803,0.4567241668701172,0.4346223473548889,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.7045080065727234,0.2242869436740875,1.0249829292297363,284.99713134765625,284.95001220703125,302.2645263671875,296.3677062988281,299.0395812988281,297.21502685546875,284.9955749511719,1.0,0.6147856116294861,0.4792505800724029,0.4792505800724029,1.0,1.0,-3.2560133934021,1.172209858894348,2.083803653717041,0.4376035928726196,0.9654214382171632,0.9654214382171632,0.0,148.22169494628906,156.0,72481.625,0.0,2927.909912109375,1.0,278.443359375,283.0294494628906,299.35723876953125,304.0316467285156,293.1499938964844,293.1499938964844,278.1499938964844,33857.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663218021392822,1.0,0.0,0.0,3.77888298034668,3.778907775878906,9.528403666081432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12065.28515625,0.0,1664.7410888671875,1895.4371337890625,0.0,3088.3056640625,0.9324981570243835,1.0,0.0,3.0,1.0,0.0
17765280,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.8114709258079529,0.3476085662841797,0.3154460191726684,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.9650570154190063,0.5805017352104187,0.5506194233894348,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.9471181631088256,0.5508391261100769,0.3858301937580108,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8851543068885803,0.4567241668701172,0.4346223473548889,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.7045080065727234,0.2242869436740875,1.0249829292297363,284.99713134765625,284.95001220703125,302.2645263671875,296.3677062988281,299.0395812988281,297.21502685546875,284.9955749511719,1.0,0.6147856116294861,0.4792505800724029,0.4792505800724029,1.0,1.0,-3.2560133934021,1.172209858894348,2.083803653717041,0.4376035928726196,0.9654214382171632,0.9654214382171632,0.0,148.22169494628906,156.0,72481.625,0.0,2927.909912109375,1.0,278.443359375,283.0294494628906,299.35723876953125,304.0316467285156,293.1499938964844,293.1499938964844,278.1499938964844,33857.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663218021392822,1.0,0.0,0.0,3.77888298034668,3.778907775878906,9.528403666081432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12065.28515625,0.0,1664.7410888671875,1895.4371337890625,0.0,3088.3056640625,0.9324981570243835,1.0,0.0,3.0,1.0,0.0
17765340,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8074909448623657,0.3471787869930267,0.3154070973396301,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.960381031036377,0.5804249048233032,0.5509437918663025,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.943295419216156,0.5526719689369202,0.3873746693134308,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8809565305709839,0.4567355811595917,0.4349795281887054,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.7010272145271301,0.2241964191198349,1.0257325172424316,284.9019775390625,284.95001220703125,302.2135314941406,296.3251037597656,299.01226806640625,297.2100830078125,284.9033203125,1.0,0.6170361638069153,0.4775337874889374,0.4775337874889374,1.0,1.0,-3.2595531940460205,1.169806957244873,2.0897462368011475,0.4345791041851043,0.8736790418624878,0.8736790418624878,0.0,151.49636840820312,159.0,72876.703125,0.0,2953.62939453125,1.0,278.1568908691406,282.9189147949219,299.3424072265625,304.1174621582031,293.1499938964844,293.1499938964844,278.45001220703125,38753.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730441331863403,1.0,0.0,0.0,3.656679153442383,3.6567037105560303,8.922097549657337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10778.3583984375,0.0,1561.25439453125,1895.4371337890625,0.0,3151.364013671875,0.9091767072677612,1.0,0.0,3.0,1.0,0.0
17765400,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8074909448623657,0.3471787869930267,0.3154070973396301,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.960381031036377,0.5804249048233032,0.5509437918663025,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.943295419216156,0.5526719689369202,0.3873746693134308,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8809565305709839,0.4567355811595917,0.4349795281887054,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.7010272145271301,0.2241964191198349,1.0257325172424316,284.9019775390625,284.95001220703125,302.2135314941406,296.3251037597656,299.01226806640625,297.2100830078125,284.9033203125,1.0,0.6170361638069153,0.4775337874889374,0.4775337874889374,1.0,1.0,-3.2595531940460205,1.169806957244873,2.0897462368011475,0.4345791041851043,0.8736790418624878,0.8736790418624878,0.0,151.49636840820312,159.0,72876.703125,0.0,2953.62939453125,1.0,278.1568908691406,282.9189147949219,299.3424072265625,304.1174621582031,293.1499938964844,293.1499938964844,278.45001220703125,38753.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730441331863403,1.0,0.0,0.0,3.656679153442383,3.6567037105560303,8.922097549657337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10778.3583984375,0.0,1561.25439453125,1895.4371337890625,0.0,3151.364013671875,0.9091767072677612,1.0,0.0,3.0,1.0,0.0
17765460,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8045742511749268,0.3476369082927704,0.3156954348087311,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.9568834900856018,0.5812972187995911,0.551605224609375,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.9409359693527222,0.5556551814079285,0.3893067538738251,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.8779138922691345,0.4574957489967346,0.4355844557285309,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.6984533071517944,0.224490225315094,1.0269500017166138,284.99822998046875,284.95001220703125,302.16766357421875,296.2858581542969,298.9935913085937,297.2151184082031,284.9966735839844,1.0,0.6193082332611084,0.4758669137954712,0.4758669137954712,1.0,1.0,-3.265202045440674,1.168331742286682,2.096870183944702,0.4318130314350128,0.961117148399353,0.961117148399353,0.0,154.24266052246094,162.0,72159.71875,0.0,2980.970703125,1.0,278.4432067871094,283.0312805175781,299.2743225097656,303.9241943359375,293.1499938964844,293.1499938964844,278.1499938964844,33767.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676456212997437,1.0,0.0,0.0,3.7605185508728014,3.760543346405029,9.436017762709524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11984.1142578125,0.0,1642.4261474609375,1895.4371337890625,0.0,3100.724365234375,0.928291916847229,1.0,0.0,3.0,1.0,0.0
17765520,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8045742511749268,0.3476369082927704,0.3156954348087311,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.9568834900856018,0.5812972187995911,0.551605224609375,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.9409359693527222,0.5556551814079285,0.3893067538738251,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.8779138922691345,0.4574957489967346,0.4355844557285309,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.6984533071517944,0.224490225315094,1.0269500017166138,284.99822998046875,284.95001220703125,302.16766357421875,296.2858581542969,298.9935913085937,297.2151184082031,284.9966735839844,1.0,0.6193082332611084,0.4758669137954712,0.4758669137954712,1.0,1.0,-3.265202045440674,1.168331742286682,2.096870183944702,0.4318130314350128,0.961117148399353,0.961117148399353,0.0,154.24266052246094,162.0,72159.71875,0.0,2980.970703125,1.0,278.4432067871094,283.0312805175781,299.2743225097656,303.9241943359375,293.1499938964844,293.1499938964844,278.1499938964844,33767.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676456212997437,1.0,0.0,0.0,3.7605185508728014,3.760543346405029,9.436017762709524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11984.1142578125,0.0,1642.4261474609375,1895.4371337890625,0.0,3100.724365234375,0.928291916847229,1.0,0.0,3.0,1.0,0.0
17765580,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8006073832511902,0.3471527099609375,0.3156059384346008,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.9521681666374208,0.5811336636543274,0.5518485903739929,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.9373337626457214,0.557597279548645,0.3909245729446411,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8739152550697327,0.4574378132820129,0.4358760714530945,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.6951225996017456,0.224390760064125,1.0276668071746826,284.9040832519531,284.95001220703125,302.1276550292969,296.25048828125,298.9707336425781,297.2105407714844,284.90533447265625,1.0,0.6215349435806274,0.474200040102005,0.474200040102005,1.0,1.0,-3.2685532569885254,1.165900945663452,2.102652311325073,0.4288086295127868,0.8713150024414062,0.8713150024414062,0.0,157.54296875,165.0,72582.4375,0.0,3006.55419921875,1.0,278.1570129394531,282.9211730957031,299.2670288085937,304.0192565917969,293.1499938964844,293.1499938964844,278.45001220703125,38665.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742278218269348,1.0,0.0,0.0,3.640442371368408,3.640466690063477,8.843040291139914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10719.1337890625,0.0,1542.4503173828125,1895.4371337890625,0.0,3162.46533203125,0.9055054187774658,1.0,0.0,3.0,1.0,0.0
17765640,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8006073832511902,0.3471527099609375,0.3156059384346008,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.9521681666374208,0.5811336636543274,0.5518485903739929,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.9373337626457214,0.557597279548645,0.3909245729446411,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8739152550697327,0.4574378132820129,0.4358760714530945,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.6951225996017456,0.224390760064125,1.0276668071746826,284.9040832519531,284.95001220703125,302.1276550292969,296.25048828125,298.9707336425781,297.2105407714844,284.90533447265625,1.0,0.6215349435806274,0.474200040102005,0.474200040102005,1.0,1.0,-3.2685532569885254,1.165900945663452,2.102652311325073,0.4288086295127868,0.8713150024414062,0.8713150024414062,0.0,157.54296875,165.0,72582.4375,0.0,3006.55419921875,1.0,278.1570129394531,282.9211730957031,299.2670288085937,304.0192565917969,293.1499938964844,293.1499938964844,278.45001220703125,38665.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742278218269348,1.0,0.0,0.0,3.640442371368408,3.640466690063477,8.843040291139914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10719.1337890625,0.0,1542.4503173828125,1895.4371337890625,0.0,3162.46533203125,0.9055054187774658,1.0,0.0,3.0,1.0,0.0
17765700,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.7988001108169556,0.3473007082939148,0.3155774176120758,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.9499732851982116,0.5814566612243652,0.5519629120826721,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.9357838034629822,0.5590875148773193,0.3917897045612335,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8720893263816833,0.4577237069606781,0.4360061585903168,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.6935732364654541,0.2244895994663238,1.0279029607772827,285.017822265625,284.95001220703125,302.1100769042969,296.23443603515625,298.96295166015625,297.2124938964844,285.0190124511719,1.0,0.622597336769104,0.4733665883541107,0.4733665883541107,1.0,1.0,-3.2701311111450195,1.1646461486816406,2.105484962463379,0.4271667301654815,0.9509448409080504,0.9509448409080504,0.0,159.0843505859375,165.0,71764.34375,0.0,3018.55712890625,1.0,278.40191650390625,283.04949951171875,299.209716796875,303.7867126464844,293.1499938964844,293.1499938964844,278.45001220703125,34254.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694459199905396,1.0,0.0,0.0,3.68679451942444,3.686818599700928,9.069663065019996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11072.90625,0.0,1561.2974853515625,1895.4371337890625,0.0,3117.61279296875,0.9139596819877625,1.0,0.0,3.0,1.0,0.0
17765760,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.7977665066719055,0.3475466668605804,0.3158414363861084,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.948646366596222,0.5819053649902344,0.5524212121963501,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.935173511505127,0.560694694519043,0.392936646938324,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8710101842880249,0.4581205248832702,0.4364123046398163,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.6926581859588623,0.224669724702835,1.028831124305725,284.99871826171875,284.95001220703125,302.09423828125,296.219482421875,298.9568176269531,297.2157897949219,284.9971923828125,1.0,0.6237759590148926,0.4725441038608551,0.4725441038608551,1.0,1.0,-3.2739815711975098,1.1642978191375732,2.1096837520599365,0.4259712398052215,0.9581553339958192,0.9581553339958192,0.0,160.30857849121094,168.0,71906.1796875,0.0,3033.688232421875,1.0,278.4429931640625,283.0318603515625,299.2066955566406,303.83612060546875,293.1499938964844,293.1499938964844,278.1499938964844,33691.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685904145240784,1.0,0.0,0.0,3.746701717376709,3.746726274490357,9.366806352772984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11919.814453125,0.0,1625.707763671875,1895.4371337890625,0.0,3109.58740234375,0.9251994490623474,1.0,0.0,3.0,1.0,0.0
17765820,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.793951153755188,0.3470105826854706,0.3157022893428802,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.9439530968666076,0.5816500782966614,0.5525760650634766,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.9318408966064452,0.5627638697624207,0.3946392834186554,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.867219090461731,0.4579933285713196,0.4366365671157837,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.6894856691360474,0.2245582938194275,1.029491662979126,284.905517578125,284.95001220703125,302.068115234375,296.1933288574219,298.93927001953125,297.2115783691406,284.9067077636719,1.0,0.6259662508964539,0.4708991050720215,0.4708991050720215,1.0,1.0,-3.2771201133728027,1.161771297454834,2.1153488159179688,0.422924131155014,0.8697490692138672,0.8697490692138672,0.0,163.61563110351562,171.0,72359.96875,0.0,3058.967529296875,1.0,278.1571044921875,282.9219970703125,299.208740234375,303.9425354003906,293.1499938964844,293.1499938964844,278.45001220703125,38589.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87496018409729,1.0,0.0,0.0,3.6288349628448486,3.628859043121338,8.78673859006085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10674.166015625,0.0,1529.0133056640625,1895.4371337890625,0.0,3169.33349609375,0.9028720259666444,1.0,0.0,3.0,1.0,0.0
17765880,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.793951153755188,0.3470105826854706,0.3157022893428802,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.9439530968666076,0.5816500782966614,0.5525760650634766,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.9318408966064452,0.5627638697624207,0.3946392834186554,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.867219090461731,0.4579933285713196,0.4366365671157837,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.6894856691360474,0.2245582938194275,1.029491662979126,284.905517578125,284.95001220703125,302.068115234375,296.1933288574219,298.93927001953125,297.2115783691406,284.9067077636719,1.0,0.6259662508964539,0.4708991050720215,0.4708991050720215,1.0,1.0,-3.2771201133728027,1.161771297454834,2.1153488159179688,0.422924131155014,0.8697490692138672,0.8697490692138672,0.0,163.61563110351562,171.0,72359.96875,0.0,3058.967529296875,1.0,278.1571044921875,282.9219970703125,299.208740234375,303.9425354003906,293.1499938964844,293.1499938964844,278.45001220703125,38589.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87496018409729,1.0,0.0,0.0,3.6288349628448486,3.628859043121338,8.78673859006085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10674.166015625,0.0,1529.0133056640625,1895.4371337890625,0.0,3169.33349609375,0.9028720259666444,1.0,0.0,3.0,1.0,0.0
17765940,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.791233241558075,0.3473483324050903,0.3158911764621734,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.940481185913086,0.5823399424552917,0.5530683398246765,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.9299501776695251,0.5660519003868103,0.396763801574707,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.864475429058075,0.4586049020290375,0.4371086061000824,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.6871534585952759,0.2248254716396331,1.030605435371399,284.9989318847656,284.95001220703125,302.04998779296875,296.1724853515625,298.9312744140625,297.2174377441406,284.9974060058594,1.0,0.6281729340553284,0.4692541062831878,0.4692541062831878,1.0,1.0,-3.282392978668213,1.160068392753601,2.1223247051239014,0.4200267791748047,0.9563469290733336,0.9563469290733336,0.0,166.3770294189453,174.0,71727.8828125,0.0,3085.890380859375,1.0,278.4429931640625,283.0311584472656,299.1583557128906,303.7723388671875,293.1499938964844,293.1499938964844,278.1499938964844,33639.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690229654312134,1.0,0.0,0.0,3.737996816635132,3.7380213737487793,9.323332506028236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11875.1474609375,0.0,1615.2047119140625,1895.4371337890625,0.0,3113.6455078125,0.9231276512145996,1.0,0.0,3.0,1.0,0.0
17766000,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.791233241558075,0.3473483324050903,0.3158911764621734,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.940481185913086,0.5823399424552917,0.5530683398246765,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.9299501776695251,0.5660519003868103,0.396763801574707,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.864475429058075,0.4586049020290375,0.4371086061000824,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.6871534585952759,0.2248254716396331,1.030605435371399,284.9989318847656,284.95001220703125,302.04998779296875,296.1724853515625,298.9312744140625,297.2174377441406,284.9974060058594,1.0,0.6281729340553284,0.4692541062831878,0.4692541062831878,1.0,1.0,-3.282392978668213,1.160068392753601,2.1223247051239014,0.4200267791748047,0.9563469290733336,0.9563469290733336,0.0,166.3770294189453,174.0,71727.8828125,0.0,3085.890380859375,1.0,278.4429931640625,283.0311584472656,299.1583557128906,303.7723388671875,293.1499938964844,293.1499938964844,278.1499938964844,33639.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690229654312134,1.0,0.0,0.0,3.737996816635132,3.7380213737487793,9.323332506028236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11875.1474609375,0.0,1615.2047119140625,1895.4371337890625,0.0,3113.6455078125,0.9231276512145996,1.0,0.0,3.0,1.0,0.0
17766060,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.7876039147377014,0.3467582464218139,0.3157002031803131,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9359365701675416,0.5820459127426147,0.553175687789917,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9270580410957336,0.5684527158737183,0.3986749351024627,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8609187602996826,0.4584059715270996,0.437263160943985,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.6841723322868347,0.2247059047222137,1.031218647956848,284.90655517578125,284.95001220703125,302.0382995605469,296.1548156738281,298.9197692871094,297.2144470214844,284.90771484375,1.0,0.6303391456604004,0.4676234126091003,0.4676234126091003,1.0,1.0,-3.285521984100342,1.1575051546096802,2.128016710281372,0.4170132279396057,0.8691390752792358,0.8691390752792358,0.0,169.66323852539062,177.0,72217.6796875,0.0,3111.142822265625,1.0,278.1571655273437,282.92138671875,299.16998291015625,303.8912048339844,293.1499938964844,293.1499938964844,278.45001220703125,38519.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875331461429596,1.0,0.0,0.0,3.622288703918457,3.622313022613525,8.755066005505796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10645.0,0.0,1521.2613525390625,1895.4371337890625,0.0,3172.815185546875,0.9013628363609314,1.0,0.0,3.0,1.0,0.0
17766120,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.7876039147377014,0.3467582464218139,0.3157002031803131,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9359365701675416,0.5820459127426147,0.553175687789917,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9270580410957336,0.5684527158737183,0.3986749351024627,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8609187602996826,0.4584059715270996,0.437263160943985,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.6841723322868347,0.2247059047222137,1.031218647956848,284.90655517578125,284.95001220703125,302.0382995605469,296.1548156738281,298.9197692871094,297.2144470214844,284.90771484375,1.0,0.6303391456604004,0.4676234126091003,0.4676234126091003,1.0,1.0,-3.285521984100342,1.1575051546096802,2.128016710281372,0.4170132279396057,0.8691390752792358,0.8691390752792358,0.0,169.66323852539062,177.0,72217.6796875,0.0,3111.142822265625,1.0,278.1571655273437,282.92138671875,299.16998291015625,303.8912048339844,293.1499938964844,293.1499938964844,278.45001220703125,38519.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875331461429596,1.0,0.0,0.0,3.622288703918457,3.622313022613525,8.755066005505796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10645.0,0.0,1521.2613525390625,1895.4371337890625,0.0,3172.815185546875,0.9013628363609314,1.0,0.0,3.0,1.0,0.0
17766180,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.7850335240364075,0.347040981054306,0.3158396482467651,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.932622730731964,0.5826956629753113,0.5536351799964905,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.9255855679512024,0.5720608234405518,0.4010364413261413,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8583545088768005,0.4589464366436004,0.4376671612262726,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.6819993853569031,0.2249673306941986,1.0322990417480469,284.99932861328125,284.95001220703125,302.0307006835937,296.1377868652344,298.916259765625,297.22137451171875,284.9977722167969,1.0,0.6325324773788452,0.4659927189350128,0.4659927189350128,1.0,1.0,-3.2908594608306885,1.1557823419570925,2.135076999664306,0.4142630398273468,0.9556947350502014,0.9556947350502014,0.0,172.40667724609375,180.0,71610.6015625,0.0,3138.251708984375,1.0,278.4429626464844,283.02947998046875,299.124267578125,303.7289123535156,293.1499938964844,293.1499938964844,278.1499938964844,33593.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869516909122467,1.0,0.0,0.0,3.7332639694213854,3.733288288116455,9.299736802859116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11845.388671875,0.0,1609.3736572265625,1895.4371337890625,0.0,3118.279052734375,0.9220292568206788,1.0,0.0,3.0,1.0,0.0
17766240,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.7850335240364075,0.347040981054306,0.3158396482467651,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.932622730731964,0.5826956629753113,0.5536351799964905,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.9255855679512024,0.5720608234405518,0.4010364413261413,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8583545088768005,0.4589464366436004,0.4376671612262726,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.6819993853569031,0.2249673306941986,1.0322990417480469,284.99932861328125,284.95001220703125,302.0307006835937,296.1377868652344,298.916259765625,297.22137451171875,284.9977722167969,1.0,0.6325324773788452,0.4659927189350128,0.4659927189350128,1.0,1.0,-3.2908594608306885,1.1557823419570925,2.135076999664306,0.4142630398273468,0.9556947350502014,0.9556947350502014,0.0,172.40667724609375,180.0,71610.6015625,0.0,3138.251708984375,1.0,278.4429626464844,283.02947998046875,299.124267578125,303.7289123535156,293.1499938964844,293.1499938964844,278.1499938964844,33593.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869516909122467,1.0,0.0,0.0,3.7332639694213854,3.733288288116455,9.299736802859116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11845.388671875,0.0,1609.3736572265625,1895.4371337890625,0.0,3118.279052734375,0.9220292568206788,1.0,0.0,3.0,1.0,0.0
17766300,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.7836548686027527,0.3467695415019989,0.3158831298351288,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.9308529496192932,0.5825775265693665,0.5538512468338013,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.9247310757637024,0.573380172252655,0.402202695608139,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.8570008873939514,0.4588730633258819,0.4378688037395477,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.6808782815933228,0.2249450385570526,1.0329686403274536,284.8719482421875,284.95001220703125,302.0283508300781,296.1295166015625,298.9122314453125,297.2206115722656,284.87060546875,1.0,0.6336719989776611,0.4651773869991302,0.4651773869991302,1.0,1.0,-3.293628454208374,1.15493643283844,2.138692140579224,0.4130199551582336,0.866041362285614,0.866041362285614,0.0,173.88194274902344,180.0,72426.09375,0.0,3152.63037109375,1.0,278.1960144042969,282.8865966796875,299.1590270996094,303.9391784667969,293.1499938964844,293.1499938964844,278.1499938964844,37875.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748859763145447,1.0,0.0,0.0,3.693059682846069,3.693084478378296,9.1005148306067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11451.9716796875,0.0,1595.8021240234375,1895.4371337890625,0.0,3168.637451171875,0.9140964150428772,1.0,0.0,3.0,1.0,0.0
17766360,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7815536856651306,0.3464013636112213,0.3156035244464874,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9282141327857972,0.58232182264328,0.5536765456199646,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9230140447616576,0.5746356844902039,0.4030869305133819,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8549813032150269,0.4586807787418365,0.4377586841583252,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.6791743636131287,0.2248405069112777,1.032884955406189,284.9067077636719,284.95001220703125,302.02685546875,296.1213684082031,298.90771484375,297.2186889648437,284.90802001953125,1.0,0.634680449962616,0.4643826782703399,0.4643826782703399,1.0,1.0,-3.2939140796661377,1.1531689167022705,2.1407454013824463,0.4113374352455139,0.8685756325721741,0.8685756325721741,0.0,175.70016479492188,183.0,72106.328125,0.0,3163.491943359375,1.0,278.1573486328125,282.9192810058594,299.13720703125,303.8507080078125,293.1499938964844,293.1499938964844,278.45001220703125,38514.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759745359420776,1.0,0.0,0.0,3.618306636810303,3.618330955505371,8.735827350392356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10621.150390625,0.0,1516.8421630859375,1895.4371337890625,0.0,3178.844970703125,0.900475800037384,1.0,0.0,3.0,1.0,0.0
