time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17766420,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.7790597081184387,0.346630722284317,0.3156975507736206,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.9249629974365234,0.5828714370727539,0.5540468692779541,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.921733021736145,0.578388512134552,0.405551940202713,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8525149822235107,0.4591545462608337,0.4381011724472046,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.6770909428596497,0.2250918895006179,1.0339275598526,284.9992370605469,284.95001220703125,302.0263977050781,296.10552978515625,298.9069519042969,297.2257385253906,284.9977111816406,1.0,0.6368489861488342,0.4627933204174042,0.4627933204174042,1.0,1.0,-3.2990946769714355,1.151437282562256,2.14765739440918,0.4084105491638183,0.9550124406814576,0.9550124406814576,0.0,178.4573974609375,186.0,71510.859375,0.0,3190.4775390625,1.0,278.44293212890625,283.0268249511719,299.0921630859375,303.6895751953125,293.1499938964844,293.1499938964844,278.1499938964844,33579.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701801896095276,1.0,0.0,0.0,3.730211734771729,3.730236053466797,9.284537441089924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11819.3310546875,0.0,1605.7403564453125,1895.4371337890625,0.0,3124.500732421875,0.9213329553604126,1.0,0.0,3.0,1.0,0.0
17766480,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.7790597081184387,0.346630722284317,0.3156975507736206,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.9249629974365234,0.5828714370727539,0.5540468692779541,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.921733021736145,0.578388512134552,0.405551940202713,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8525149822235107,0.4591545462608337,0.4381011724472046,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.6770909428596497,0.2250918895006179,1.0339275598526,284.9992370605469,284.95001220703125,302.0263977050781,296.10552978515625,298.9069519042969,297.2257385253906,284.9977111816406,1.0,0.6368489861488342,0.4627933204174042,0.4627933204174042,1.0,1.0,-3.2990946769714355,1.151437282562256,2.14765739440918,0.4084105491638183,0.9550124406814576,0.9550124406814576,0.0,178.4573974609375,186.0,71510.859375,0.0,3190.4775390625,1.0,278.44293212890625,283.0268249511719,299.0921630859375,303.6895751953125,293.1499938964844,293.1499938964844,278.1499938964844,33579.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701801896095276,1.0,0.0,0.0,3.730211734771729,3.730236053466797,9.284537441089924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11819.3310546875,0.0,1605.7403564453125,1895.4371337890625,0.0,3124.500732421875,0.9213329553604126,1.0,0.0,3.0,1.0,0.0
17766540,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7756745219230652,0.3459413945674896,0.3154167532920837,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.9206517338752748,0.5823920369148254,0.5539914965629578,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.919360339641571,0.5810920000076294,0.4076933860778808,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8492596745491028,0.4588242173194885,0.4381330013275146,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.6743670105934143,0.2249535173177719,1.0344734191894531,284.9069519042969,284.95001220703125,302.0289611816406,296.0902709960937,298.9007568359375,297.2230834960937,284.9080810546875,1.0,0.6389673948287964,0.461203932762146,0.461203932762146,1.0,1.0,-3.3019678592681885,1.1488009691238403,2.1531667709350586,0.4048711955547333,0.8682218194007874,0.8682218194007874,0.0,181.76141357421875,189.0,72014.328125,0.0,3215.480712890625,1.0,278.1572265625,282.9164123535156,299.1061096191406,303.8125915527344,293.1499938964844,293.1499938964844,278.45001220703125,38478.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766552805900574,1.0,0.0,0.0,3.6159417629241934,3.615966081619263,8.724412055016728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10600.6474609375,0.0,1513.9759521484375,1895.4371337890625,0.0,3185.227783203125,0.8999151587486267,1.0,0.0,3.0,1.0,0.0
17766600,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7756745219230652,0.3459413945674896,0.3154167532920837,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.9206517338752748,0.5823920369148254,0.5539914965629578,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.919360339641571,0.5810920000076294,0.4076933860778808,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8492596745491028,0.4588242173194885,0.4381330013275146,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.6743670105934143,0.2249535173177719,1.0344734191894531,284.9069519042969,284.95001220703125,302.0289611816406,296.0902709960937,298.9007568359375,297.2230834960937,284.9080810546875,1.0,0.6389673948287964,0.461203932762146,0.461203932762146,1.0,1.0,-3.3019678592681885,1.1488009691238403,2.1531667709350586,0.4048711955547333,0.8682218194007874,0.8682218194007874,0.0,181.76141357421875,189.0,72014.328125,0.0,3215.480712890625,1.0,278.1572265625,282.9164123535156,299.1061096191406,303.8125915527344,293.1499938964844,293.1499938964844,278.45001220703125,38478.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766552805900574,1.0,0.0,0.0,3.6159417629241934,3.615966081619263,8.724412055016728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10600.6474609375,0.0,1513.9759521484375,1895.4371337890625,0.0,3185.227783203125,0.8999151587486267,1.0,0.0,3.0,1.0,0.0
17766660,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.7732346057891846,0.3461214900016784,0.3154701590538025,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.917466938495636,0.582832932472229,0.5542640686035156,297.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.9182215929031372,0.5849803686141968,0.4102541208267212,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.846859872341156,0.4592346549034118,0.4384187459945678,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.6723470091819763,0.2251933813095092,1.0354748964309692,284.999267578125,284.95001220703125,302.0342102050781,296.0755310058594,298.9022216796875,297.23016357421875,284.99774169921875,1.0,0.641104519367218,0.4596695303916931,0.4596695303916931,1.0,1.0,-3.3069775104522705,1.1471391916275024,2.1598384380340576,0.4012006819248199,0.9544902443885804,0.9544902443885804,0.0,184.5219116210937,192.0,71421.0859375,0.0,3242.24365234375,1.0,278.44293212890625,283.0238952636719,299.06201171875,303.6527709960937,293.1499938964844,293.1499938964844,278.1499938964844,33568.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708242774009705,1.0,0.0,0.0,3.7278783321380615,3.72790265083313,9.272925467485038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11795.59765625,0.0,1602.968017578125,1895.4371337890625,0.0,3130.542724609375,0.9208002686500548,1.0,0.0,3.0,1.0,0.0
17766720,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.7732346057891846,0.3461214900016784,0.3154701590538025,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.917466938495636,0.582832932472229,0.5542640686035156,297.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.9182215929031372,0.5849803686141968,0.4102541208267212,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.846859872341156,0.4592346549034118,0.4384187459945678,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.6723470091819763,0.2251933813095092,1.0354748964309692,284.999267578125,284.95001220703125,302.0342102050781,296.0755310058594,298.9022216796875,297.23016357421875,284.99774169921875,1.0,0.641104519367218,0.4596695303916931,0.4596695303916931,1.0,1.0,-3.3069775104522705,1.1471391916275024,2.1598384380340576,0.4012006819248199,0.9544902443885804,0.9544902443885804,0.0,184.5219116210937,192.0,71421.0859375,0.0,3242.24365234375,1.0,278.44293212890625,283.0238952636719,299.06201171875,303.6527709960937,293.1499938964844,293.1499938964844,278.1499938964844,33568.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708242774009705,1.0,0.0,0.0,3.7278783321380615,3.72790265083313,9.272925467485038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11795.59765625,0.0,1602.968017578125,1895.4371337890625,0.0,3130.542724609375,0.9208002686500548,1.0,0.0,3.0,1.0,0.0
17766780,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.7699623703956604,0.3453907370567322,0.3151514232158661,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.9133345484733582,0.5822461843490601,0.554109513759613,297.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.916056513786316,0.5878069400787354,0.4124830961227417,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8437283039093018,0.4588450789451599,0.4383956491947174,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.6697347164154053,0.2250453829765319,1.0359843969345093,284.9071350097656,284.95001220703125,302.0417785644531,296.061279296875,298.8979187011719,297.2274475097656,284.9082336425781,1.0,0.6431905031204224,0.4581351578235626,0.4581351578235626,1.0,1.0,-3.309680223464966,1.1445598602294922,2.1651203632354736,0.3971901535987854,0.8679112195968628,0.8679112195968628,0.0,187.82745361328125,195.0,71928.5859375,0.0,3266.974365234375,1.0,278.1572265625,282.91339111328125,299.0771179199219,303.7772827148437,293.1499938964844,293.1499938964844,278.45001220703125,38467.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772997260093689,1.0,0.0,0.0,3.613971471786499,3.613995552062988,8.714906698514824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10581.34765625,0.0,1511.7352294921875,1895.4371337890625,0.0,3191.269775390625,0.8994669318199158,1.0,0.0,3.0,1.0,0.0
17766840,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.7699623703956604,0.3453907370567322,0.3151514232158661,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.9133345484733582,0.5822461843490601,0.554109513759613,297.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.916056513786316,0.5878069400787354,0.4124830961227417,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8437283039093018,0.4588450789451599,0.4383956491947174,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.6697347164154053,0.2250453829765319,1.0359843969345093,284.9071350097656,284.95001220703125,302.0417785644531,296.061279296875,298.8979187011719,297.2274475097656,284.9082336425781,1.0,0.6431905031204224,0.4581351578235626,0.4581351578235626,1.0,1.0,-3.309680223464966,1.1445598602294922,2.1651203632354736,0.3971901535987854,0.8679112195968628,0.8679112195968628,0.0,187.82745361328125,195.0,71928.5859375,0.0,3266.974365234375,1.0,278.1572265625,282.91339111328125,299.0771179199219,303.7772827148437,293.1499938964844,293.1499938964844,278.45001220703125,38467.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772997260093689,1.0,0.0,0.0,3.613971471786499,3.613995552062988,8.714906698514824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10581.34765625,0.0,1511.7352294921875,1895.4371337890625,0.0,3191.269775390625,0.8994669318199158,1.0,0.0,3.0,1.0,0.0
17766900,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.7684837579727173,0.3454150259494781,0.3150180280208587,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.911466419696808,0.582351803779602,0.5540265440940857,297.3805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.9152032136917114,0.5897613167762756,0.413664847612381,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.8422976136207581,0.458966463804245,0.4383743405342102,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.6685224771499634,0.2251197099685669,1.0361183881759644,285.01873779296875,284.95001220703125,302.0463562011719,296.0543518066406,298.8988342285156,297.2303466796875,285.0198059082031,1.0,0.6441853046417236,0.4573679566383362,0.4573679566383362,1.0,1.0,-3.310969591140747,1.143242120742798,2.167727470397949,0.3951051831245422,0.9468168020248412,0.9468168020248412,0.0,189.36422729492188,195.0,71156.046875,0.0,3278.5693359375,1.0,278.4013366699219,283.0390930175781,299.028564453125,303.5580444335937,293.1499938964844,293.1499938964844,278.45001220703125,34085.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723903894424438,1.0,0.0,0.0,3.663415908813477,3.6634397506713854,8.955003067967482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10933.9453125,0.0,1533.7689208984375,1895.4371337890625,0.0,3145.232421875,0.9085873961448668,1.0,0.0,3.0,1.0,0.0
17766960,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.7676249146461487,0.3455308377742767,0.3151690661907196,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.910327136516571,0.5825762152671814,0.5542790293693542,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.915105164051056,0.5918213725090027,0.4151306748390198,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8414340615272522,0.4591971933841705,0.4386264681816101,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.6678175926208496,0.225276842713356,1.0369471311569214,284.9994812011719,284.95001220703125,302.0513610839844,296.04754638671875,298.9007873535156,297.2344055175781,284.9979858398437,1.0,0.645295262336731,0.4566114246845245,0.4566114246845245,1.0,1.0,-3.314514875411988,1.1428029537200928,2.1717119216918945,0.3934543430805206,0.9541488289833068,0.9541488289833068,0.0,190.58984375,198.0,71335.53125,0.0,3293.48681640625,1.0,278.4428405761719,283.0209655761719,299.03375244140625,303.6181030273437,293.1499938964844,293.1499938964844,278.1499938964844,33552.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714361190795898,1.0,0.0,0.0,3.725727081298828,3.725751399993897,9.262225830752868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11773.06640625,0.0,1600.3690185546875,1895.4371337890625,0.0,3136.281982421875,0.9203773736953736,1.0,0.0,3.0,1.0,0.0
17767020,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.7645770907402039,0.3447767198085785,0.314822256565094,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.9065871834754944,0.5819000601768494,0.5540302395820618,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.9132912755012512,0.5948135852813721,0.4174580872058868,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8385255932807922,0.4587629437446594,0.4385543763637543,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.6654109954833984,0.2251266688108444,1.037425518035889,284.9071655273437,284.95001220703125,302.0625305175781,296.0342102050781,298.8976135253906,297.2317810058594,284.90826416015625,1.0,0.6473509669303894,0.4550983905792236,0.4550983905792236,1.0,1.0,-3.3170950412750244,1.1400648355484009,2.177030324935913,0.3907570540904999,0.8675453066825867,0.8675453066825867,0.0,193.8880157470703,201.0,71841.046875,0.0,3317.992431640625,1.0,278.1572570800781,282.9100646972656,299.0499267578125,303.74383544921875,293.1499938964844,293.1499938964844,278.45001220703125,38464.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778927326202393,1.0,0.0,0.0,3.612117767333984,3.6121418476104736,8.705969207767339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10562.26171875,0.0,1509.6783447265625,1895.4371337890625,0.0,3196.829345703125,0.8990500569343567,1.0,0.0,3.0,1.0,0.0
17767080,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.7645770907402039,0.3447767198085785,0.314822256565094,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.9065871834754944,0.5819000601768494,0.5540302395820618,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.9132912755012512,0.5948135852813721,0.4174580872058868,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8385255932807922,0.4587629437446594,0.4385543763637543,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.6654109954833984,0.2251266688108444,1.037425518035889,284.9071655273437,284.95001220703125,302.0625305175781,296.0342102050781,298.8976135253906,297.2317810058594,284.90826416015625,1.0,0.6473509669303894,0.4550983905792236,0.4550983905792236,1.0,1.0,-3.3170950412750244,1.1400648355484009,2.177030324935913,0.3907570540904999,0.8675453066825867,0.8675453066825867,0.0,193.8880157470703,201.0,71841.046875,0.0,3317.992431640625,1.0,278.1572570800781,282.9100646972656,299.0499267578125,303.74383544921875,293.1499938964844,293.1499938964844,278.45001220703125,38464.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778927326202393,1.0,0.0,0.0,3.612117767333984,3.6121418476104736,8.705969207767339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10562.26171875,0.0,1509.6783447265625,1895.4371337890625,0.0,3196.829345703125,0.8990500569343567,1.0,0.0,3.0,1.0,0.0
17767140,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.7624542713165283,0.3448988199234009,0.3148194551467895,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.9039586186408995,0.5821611285209656,0.5541275143623352,297.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.9127093553543092,0.5990599393844604,0.4202567040920257,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8364410400390625,0.4590789973735809,0.4387452900409698,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.6636896729469299,0.2253578454256057,1.038361430168152,284.9990539550781,284.95001220703125,302.07501220703125,296.0213317871094,298.9014587402344,297.2391052246094,284.99755859375,1.0,0.649434506893158,0.4535853564739227,0.4535853564739227,1.0,1.0,-3.321923017501831,1.1381419897079468,2.1837809085845947,0.3886348009109497,0.9534804821014404,0.9534804821014404,0.0,196.6320037841797,204.0,71247.4921875,0.0,3344.511474609375,1.0,278.4429016113281,283.01715087890625,299.0074462890625,303.58575439453125,293.1499938964844,293.1499938964844,278.1499938964844,33563.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719809055328369,1.0,0.0,0.0,3.724284648895264,3.724308967590332,9.255055033463576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11751.2490234375,0.0,1598.790771484375,1895.4371337890625,0.0,3141.3916015625,0.9199881553649902,1.0,0.0,3.0,1.0,0.0
17767200,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.7624542713165283,0.3448988199234009,0.3148194551467895,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.9039586186408995,0.5821611285209656,0.5541275143623352,297.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.9127093553543092,0.5990599393844604,0.4202567040920257,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8364410400390625,0.4590789973735809,0.4387452900409698,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.6636896729469299,0.2253578454256057,1.038361430168152,284.9990539550781,284.95001220703125,302.07501220703125,296.0213317871094,298.9014587402344,297.2391052246094,284.99755859375,1.0,0.649434506893158,0.4535853564739227,0.4535853564739227,1.0,1.0,-3.321923017501831,1.1381419897079468,2.1837809085845947,0.3886348009109497,0.9534804821014404,0.9534804821014404,0.0,196.6320037841797,204.0,71247.4921875,0.0,3344.511474609375,1.0,278.4429016113281,283.01715087890625,299.0074462890625,303.58575439453125,293.1499938964844,293.1499938964844,278.1499938964844,33563.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719809055328369,1.0,0.0,0.0,3.724284648895264,3.724308967590332,9.255055033463576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11751.2490234375,0.0,1598.790771484375,1895.4371337890625,0.0,3141.3916015625,0.9199881553649902,1.0,0.0,3.0,1.0,0.0
17767260,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.7595633268356323,0.3441254198551178,0.3144539892673492,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.9005582332611084,0.5814027786254883,0.5538060665130615,297.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9111626148223876,0.6022146940231323,0.4227131903171539,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8336732983589172,0.4586025178432464,0.4386344850063324,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.6614219546318054,0.225200667977333,1.0388144254684448,284.9072265625,284.95001220703125,302.0884094238281,296.0088806152344,298.8988647460937,297.2362976074219,284.9083251953125,1.0,0.6514726281166077,0.4520921409130096,0.4520921409130096,1.0,1.0,-3.324472188949585,1.1353710889816284,2.189100980758667,0.3861978054046631,0.8671680092811584,0.8671680092811584,0.0,199.9256591796875,207.0,71752.4296875,0.0,3369.010986328125,1.0,278.1572570800781,282.9065856933594,299.0245056152344,303.71209716796875,293.1499938964844,293.1499938964844,278.45001220703125,38465.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784244656562805,1.0,0.0,0.0,3.610315799713135,3.610339879989624,8.697284670233785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10543.4375,0.0,1507.7117919921875,1895.4371337890625,0.0,3201.8134765625,0.8986492156982422,1.0,0.0,3.0,1.0,0.0
17767320,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.7595633268356323,0.3441254198551178,0.3144539892673492,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.9005582332611084,0.5814027786254883,0.5538060665130615,297.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9111626148223876,0.6022146940231323,0.4227131903171539,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8336732983589172,0.4586025178432464,0.4386344850063324,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.6614219546318054,0.225200667977333,1.0388144254684448,284.9072265625,284.95001220703125,302.0884094238281,296.0088806152344,298.8988647460937,297.2362976074219,284.9083251953125,1.0,0.6514726281166077,0.4520921409130096,0.4520921409130096,1.0,1.0,-3.324472188949585,1.1353710889816284,2.189100980758667,0.3861978054046631,0.8671680092811584,0.8671680092811584,0.0,199.9256591796875,207.0,71752.4296875,0.0,3369.010986328125,1.0,278.1572570800781,282.9065856933594,299.0245056152344,303.71209716796875,293.1499938964844,293.1499938964844,278.45001220703125,38465.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784244656562805,1.0,0.0,0.0,3.610315799713135,3.610339879989624,8.697284670233785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10543.4375,0.0,1507.7117919921875,1895.4371337890625,0.0,3201.8134765625,0.8986492156982422,1.0,0.0,3.0,1.0,0.0
17767380,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.7574601769447327,0.3442222774028778,0.3144348561763763,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8979659080505371,0.5815563201904297,0.5538123250007629,297.4106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.9106128215789796,0.6065530180931091,0.4255874454975128,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8315837979316711,0.458867609500885,0.4387840032577514,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.6597146987915039,0.2254178076982498,1.0397157669067385,284.9989624023437,284.95001220703125,302.10235595703125,295.99676513671875,298.903076171875,297.2431335449219,284.9974975585937,1.0,0.6535335779190063,0.4505988955497741,0.4505988955497741,1.0,1.0,-3.3291678428649902,1.1335163116455078,2.1956515312194824,0.3826043307781219,0.9529716968536376,0.9529716968536376,0.0,202.67901611328125,210.0,71160.34375,0.0,3395.40771484375,1.0,278.44287109375,283.013671875,298.9826965332031,303.55474853515625,293.1499938964844,293.1499938964844,278.1499938964844,33562.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724719285964966,1.0,0.0,0.0,3.7225499153137207,3.72257399559021,9.246435297427524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11729.84765625,0.0,1596.7904052734375,1895.4371337890625,0.0,3145.99755859375,0.9195977449417114,1.0,0.0,3.0,1.0,0.0
17767440,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.7574601769447327,0.3442222774028778,0.3144348561763763,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8979659080505371,0.5815563201904297,0.5538123250007629,297.4106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.9106128215789796,0.6065530180931091,0.4255874454975128,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8315837979316711,0.458867609500885,0.4387840032577514,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.6597146987915039,0.2254178076982498,1.0397157669067385,284.9989624023437,284.95001220703125,302.10235595703125,295.99676513671875,298.903076171875,297.2431335449219,284.9974975585937,1.0,0.6535335779190063,0.4505988955497741,0.4505988955497741,1.0,1.0,-3.3291678428649902,1.1335163116455078,2.1956515312194824,0.3826043307781219,0.9529716968536376,0.9529716968536376,0.0,202.67901611328125,210.0,71160.34375,0.0,3395.40771484375,1.0,278.44287109375,283.013671875,298.9826965332031,303.55474853515625,293.1499938964844,293.1499938964844,278.1499938964844,33562.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724719285964966,1.0,0.0,0.0,3.7225499153137207,3.72257399559021,9.246435297427524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11729.84765625,0.0,1596.7904052734375,1895.4371337890625,0.0,3145.99755859375,0.9195977449417114,1.0,0.0,3.0,1.0,0.0
17767500,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.7563114762306213,0.3438664674758911,0.3143998980522156,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.8965576887130737,0.5811893939971924,0.5537968277931213,297.4104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.9101899862289428,0.6081903576850891,0.426988273859024,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.8304566144943237,0.4586617648601532,0.4388615489006042,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.6588184237480164,0.2253729850053787,1.0403004884719849,284.872802734375,284.95001220703125,302.10943603515625,295.9908752441406,298.9022216796875,297.24200439453125,284.87158203125,1.0,0.6546039581298828,0.4498522877693176,0.4498522877693176,1.0,1.0,-3.331593513488769,1.132635235786438,2.198958158493042,0.3804784417152405,0.8641301989555359,0.8641301989555359,0.0,204.1616973876953,210.0,71978.9375,0.0,3409.40380859375,1.0,278.1962280273437,282.8716125488281,299.0201416015625,303.7674255371094,293.1499938964844,293.1499938964844,278.1499938964844,37871.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877830982208252,1.0,0.0,0.0,3.682197570800781,3.682222366333008,9.047059847944184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11343.3330078125,0.0,1583.4105224609375,1895.4371337890625,0.0,3196.250244140625,0.9116670489311218,1.0,0.0,3.0,1.0,0.0
17767560,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.7545933127403259,0.3434262573719024,0.3140542507171631,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.89452064037323,0.580690324306488,0.5533952116966248,297.40972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9090784788131714,0.6097643971443176,0.4280916154384613,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8288032412528992,0.4583446383476257,0.4386337697505951,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.6574590802192688,0.2252456843852996,1.040127158164978,284.9072265625,284.95001220703125,302.1165466308594,295.98504638671875,298.900634765625,297.2398681640625,284.9084777832031,1.0,0.6555433869361877,0.4491262137889862,0.4491262137889862,1.0,1.0,-3.3315396308898926,1.1308521032333374,2.2006876468658447,0.3780581057071686,0.8667610287666321,0.8667610287666321,0.0,205.981689453125,213.0,71663.4609375,0.0,3419.641357421875,1.0,278.15740966796875,282.90338134765625,299.00067138671875,303.6822204589844,293.1499938964844,293.1499938964844,278.45001220703125,38486.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789017200469971,1.0,0.0,0.0,3.608258724212648,3.608282804489136,8.687376293892157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10524.8984375,0.0,1505.61865234375,1895.4371337890625,0.0,3206.287353515625,0.8982135653495789,1.0,0.0,3.0,1.0,0.0
17767620,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.7525709867477417,0.3434874713420868,0.3140084743499756,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.891972005367279,0.5807442665100098,0.553307056427002,297.4206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.9086242914199828,0.6141611933708191,0.4310067892074585,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8267751336097717,0.4585745632648468,0.4387485384941101,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.6558297276496887,0.2254568487405777,1.040995478630066,284.9988708496094,284.95001220703125,302.1305847167969,295.97369384765625,298.9049377441406,297.2466735839844,284.99737548828125,1.0,0.6575743556022644,0.4476740956306457,0.4476740956306457,1.0,1.0,-3.336057186126709,1.1289891004562378,2.2070679664611816,0.3743869960308075,0.9524813890457152,0.9524813890457152,0.0,208.74029541015625,216.0,71076.546875,0.0,3445.777587890625,1.0,278.44287109375,283.0102844238281,298.95947265625,303.5256042480469,293.1499938964844,293.1499938964844,278.1499938964844,33562.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729248046875,1.0,0.0,0.0,3.72091555595398,3.720939874649048,9.23831862564839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11709.52734375,0.0,1594.912353515625,1895.4371337890625,0.0,3150.2451171875,0.9192306995391846,1.0,0.0,3.0,1.0,0.0
17767680,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.7525709867477417,0.3434874713420868,0.3140084743499756,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.891972005367279,0.5807442665100098,0.553307056427002,297.4206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.9086242914199828,0.6141611933708191,0.4310067892074585,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8267751336097717,0.4585745632648468,0.4387485384941101,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.6558297276496887,0.2254568487405777,1.040995478630066,284.9988708496094,284.95001220703125,302.1305847167969,295.97369384765625,298.9049377441406,297.2466735839844,284.99737548828125,1.0,0.6575743556022644,0.4476740956306457,0.4476740956306457,1.0,1.0,-3.336057186126709,1.1289891004562378,2.2070679664611816,0.3743869960308075,0.9524813890457152,0.9524813890457152,0.0,208.74029541015625,216.0,71076.546875,0.0,3445.777587890625,1.0,278.44287109375,283.0102844238281,298.95947265625,303.5256042480469,293.1499938964844,293.1499938964844,278.1499938964844,33562.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729248046875,1.0,0.0,0.0,3.72091555595398,3.720939874649048,9.23831862564839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11709.52734375,0.0,1594.912353515625,1895.4371337890625,0.0,3150.2451171875,0.9192306995391846,1.0,0.0,3.0,1.0,0.0
17767740,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7498654127120972,0.342643678188324,0.3135828077793121,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8886838555335999,0.5797881484031677,0.5527993440628052,297.4188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9073020219802856,0.6174055337905884,0.4335339665412903,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8241421580314636,0.4580252766609192,0.438567966222763,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.6537365913391113,0.2252821773290634,1.0413790941238403,284.90728759765625,284.95001220703125,302.1441345214844,295.962646484375,298.9020690917969,297.2433776855469,284.9083557128906,1.0,0.6595515012741089,0.4462219476699829,0.4462219476699829,1.0,1.0,-3.338226318359375,1.126147747039795,2.21207857131958,0.3711834251880646,0.8663851022720337,0.8663851022720337,0.0,212.04928588867188,219.0,71580.4375,0.0,3469.659423828125,1.0,278.15728759765625,282.89996337890625,298.9781799316406,303.65362548828125,293.1499938964844,293.1499938964844,278.45001220703125,38469.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793526887893677,1.0,0.0,0.0,3.606727123260498,3.606750965118408,8.680002565597533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10507.7861328125,0.0,1503.811279296875,1895.4371337890625,0.0,3210.513916015625,0.897850513458252,1.0,0.0,3.0,1.0,0.0
17767800,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7498654127120972,0.342643678188324,0.3135828077793121,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8886838555335999,0.5797881484031677,0.5527993440628052,297.4188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9073020219802856,0.6174055337905884,0.4335339665412903,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8241421580314636,0.4580252766609192,0.438567966222763,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.6537365913391113,0.2252821773290634,1.0413790941238403,284.90728759765625,284.95001220703125,302.1441345214844,295.962646484375,298.9020690917969,297.2433776855469,284.9083557128906,1.0,0.6595515012741089,0.4462219476699829,0.4462219476699829,1.0,1.0,-3.338226318359375,1.126147747039795,2.21207857131958,0.3711834251880646,0.8663851022720337,0.8663851022720337,0.0,212.04928588867188,219.0,71580.4375,0.0,3469.659423828125,1.0,278.15728759765625,282.89996337890625,298.9781799316406,303.65362548828125,293.1499938964844,293.1499938964844,278.45001220703125,38469.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793526887893677,1.0,0.0,0.0,3.606727123260498,3.606750965118408,8.680002565597533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10507.7861328125,0.0,1503.811279296875,1895.4371337890625,0.0,3210.513916015625,0.897850513458252,1.0,0.0,3.0,1.0,0.0
17767860,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.7479585409164429,0.3426604270935058,0.313492864370346,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8862516283988953,0.5797520279884338,0.5526244640350342,297.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.906992256641388,0.6218270063400269,0.4364665448665619,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.8222219944000244,0.4582292139530182,0.4386557638645172,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.6522286534309387,0.2254866957664489,1.042208909988403,284.9986267089844,284.95001220703125,302.1568603515625,295.95196533203125,298.9058837890625,297.2501525878906,284.9971618652344,1.0,0.6615477204322815,0.4448255598545074,0.4448255598545074,1.0,1.0,-3.3425309658050537,1.1241997480392456,2.2183313369750977,0.3687524199485779,0.9517890810966492,0.9517890810966492,0.0,214.81201171875,222.0,70988.484375,0.0,3495.436279296875,1.0,278.4428405761719,283.00701904296875,298.9375305175781,303.4974975585937,293.1499938964844,293.1499938964844,278.1499938964844,33566.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733263611793518,1.0,0.0,0.0,3.718913316726685,3.718937635421753,9.2283784169922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11688.83984375,0.0,1592.643798828125,1895.4371337890625,0.0,3154.010986328125,0.9187816977500916,1.0,0.0,3.0,1.0,0.0
17767920,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.7479585409164429,0.3426604270935058,0.313492864370346,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8862516283988953,0.5797520279884338,0.5526244640350342,297.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.906992256641388,0.6218270063400269,0.4364665448665619,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.8222219944000244,0.4582292139530182,0.4386557638645172,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.6522286534309387,0.2254866957664489,1.042208909988403,284.9986267089844,284.95001220703125,302.1568603515625,295.95196533203125,298.9058837890625,297.2501525878906,284.9971618652344,1.0,0.6615477204322815,0.4448255598545074,0.4448255598545074,1.0,1.0,-3.3425309658050537,1.1241997480392456,2.2183313369750977,0.3687524199485779,0.9517890810966492,0.9517890810966492,0.0,214.81201171875,222.0,70988.484375,0.0,3495.436279296875,1.0,278.4428405761719,283.00701904296875,298.9375305175781,303.4974975585937,293.1499938964844,293.1499938964844,278.1499938964844,33566.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733263611793518,1.0,0.0,0.0,3.718913316726685,3.718937635421753,9.2283784169922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11688.83984375,0.0,1592.643798828125,1895.4371337890625,0.0,3154.010986328125,0.9187816977500916,1.0,0.0,3.0,1.0,0.0
17767980,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.745408833026886,0.3417969942092895,0.3130422532558441,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8831114172935486,0.5787143707275391,0.5520362854003906,297.426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.9058398604393004,0.6250710487365723,0.4389946460723877,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8197090029716492,0.4576590061187744,0.4384525716304779,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.6502780318260193,0.2253044247627258,1.0425529479980469,284.9073486328125,284.95001220703125,302.1683959960937,295.94158935546875,298.9024963378906,297.2471618652344,284.9084167480469,1.0,0.6634899377822876,0.443429172039032,0.443429172039032,1.0,1.0,-3.344502210617065,1.1212905645370483,2.2232115268707275,0.3668240904808044,0.8658819794654846,0.8658819794654846,0.0,218.1207733154297,225.0,71490.09375,0.0,3518.928955078125,1.0,278.15728759765625,282.8970642089844,298.9569702148437,303.6260986328125,293.1499938964844,293.1499938964844,278.45001220703125,38471.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797351717948914,1.0,0.0,0.0,3.6043970584869385,3.6044209003448486,8.668790769661427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10490.0087890625,0.0,1501.2862548828125,1895.4371337890625,0.0,3214.098876953125,0.8973347544670105,1.0,0.0,3.0,1.0,0.0
17768040,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.745408833026886,0.3417969942092895,0.3130422532558441,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8831114172935486,0.5787143707275391,0.5520362854003906,297.426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.9058398604393004,0.6250710487365723,0.4389946460723877,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8197090029716492,0.4576590061187744,0.4384525716304779,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.6502780318260193,0.2253044247627258,1.0425529479980469,284.9073486328125,284.95001220703125,302.1683959960937,295.94158935546875,298.9024963378906,297.2471618652344,284.9084167480469,1.0,0.6634899377822876,0.443429172039032,0.443429172039032,1.0,1.0,-3.344502210617065,1.1212905645370483,2.2232115268707275,0.3668240904808044,0.8658819794654846,0.8658819794654846,0.0,218.1207733154297,225.0,71490.09375,0.0,3518.928955078125,1.0,278.15728759765625,282.8970642089844,298.9569702148437,303.6260986328125,293.1499938964844,293.1499938964844,278.45001220703125,38471.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797351717948914,1.0,0.0,0.0,3.6043970584869385,3.6044209003448486,8.668790769661427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10490.0087890625,0.0,1501.2862548828125,1895.4371337890625,0.0,3214.098876953125,0.8973347544670105,1.0,0.0,3.0,1.0,0.0
17768100,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.7442383766174316,0.3417526483535766,0.3128508031368255,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.8816378116607666,0.5785934329032898,0.5517429113388062,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.9054049253463744,0.6272399425506592,0.4403200447559356,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.8185239434242249,0.457691878080368,0.4383482336997986,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.6493465304374695,0.2253575474023819,1.0425945520401,285.0180358886719,284.95001220703125,302.1736145019531,295.9364929199219,298.9036560058594,297.2500915527344,285.0189819335937,1.0,0.6644138097763062,0.4427309930324554,0.4427309930324554,1.0,1.0,-3.345431566238404,1.119856595993042,2.2255749702453613,0.3652328252792358,0.9441167712211608,0.9441167712211608,0.0,219.65586853027344,225.0,70717.21875,0.0,3529.883544921875,1.0,278.4010925292969,283.0221252441406,298.9098815917969,303.4087829589844,293.1499938964844,293.1499938964844,278.45001220703125,34079.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874724268913269,1.0,0.0,0.0,3.654008150100708,3.654031753540039,8.909068469620252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10838.154296875,0.0,1523.2454833984375,1895.4371337890625,0.0,3167.12109375,0.9064730405807496,1.0,0.0,3.0,1.0,0.0
17768160,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.7435461282730103,0.3417938649654388,0.3129375874996185,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8806891441345215,0.578589677810669,0.5517825484275818,297.4351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.9055373668670654,0.6294905543327332,0.4419274628162384,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8177899718284607,0.4578341841697693,0.4385176599025726,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.6488043069839478,0.2254925370216369,1.0433295965194702,284.99871826171875,284.95001220703125,302.17840576171875,295.9315185546875,298.905517578125,297.2540588378906,284.99725341796875,1.0,0.6654515862464905,0.4420496523380279,0.4420496523380279,1.0,1.0,-3.348602056503296,1.1193301677703855,2.229271650314331,0.3635872900485992,0.9511366486549376,0.9511366486549376,0.0,220.88449096679688,228.0,70897.8046875,0.0,3544.33837890625,1.0,278.4427490234375,283.00445556640625,298.91680908203125,303.47021484375,293.1499938964844,293.1499938964844,278.1499938964844,33557.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736717700958252,1.0,0.0,0.0,3.716189861297608,3.7162139415740967,9.214866736328986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11667.884765625,0.0,1589.452880859375,1895.4371337890625,0.0,3157.250732421875,0.9182310700416564,1.0,0.0,3.0,1.0,0.0
17768220,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.7409905195236206,0.3409154117107391,0.3124790489673614,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8774897456169128,0.5774690508842468,0.5511224269866943,297.4313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.9043200016021729,0.6327210664749146,0.4444527328014374,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8151944279670715,0.4572353065013885,0.4382943511009216,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.6468358635902405,0.2252899259328842,1.0436166524887085,284.9075012207031,284.95001220703125,302.1865234375,295.9217529296875,298.9010925292969,297.25067138671875,284.90850830078125,1.0,0.6673589944839478,0.4406869411468506,0.4406869411468506,1.0,1.0,-3.3503754138946533,1.1166099309921265,2.2337656021118164,0.3589411079883575,0.8653432726860046,0.8653432726860046,0.0,224.1918487548828,231.0,71399.9296875,0.0,3567.4287109375,1.0,278.1573181152344,282.8946228027344,298.93707275390625,303.5998229980469,293.1499938964844,293.1499938964844,278.45001220703125,38470.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800668716430664,1.0,0.0,0.0,3.6017417907714844,3.6017658710479736,8.656024306219479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10472.673828125,0.0,1498.381103515625,1895.4371337890625,0.0,3217.20703125,0.8967427611351013,1.0,0.0,3.0,1.0,0.0
