time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17768280,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.7409905195236206,0.3409154117107391,0.3124790489673614,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8774897456169128,0.5774690508842468,0.5511224269866943,297.4313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.9043200016021729,0.6327210664749146,0.4444527328014374,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8151944279670715,0.4572353065013885,0.4382943511009216,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.6468358635902405,0.2252899259328842,1.0436166524887085,284.9075012207031,284.95001220703125,302.1865234375,295.9217529296875,298.9010925292969,297.25067138671875,284.90850830078125,1.0,0.6673589944839478,0.4406869411468506,0.4406869411468506,1.0,1.0,-3.3503754138946533,1.1166099309921265,2.2337656021118164,0.3589411079883575,0.8653432726860046,0.8653432726860046,0.0,224.1918487548828,231.0,71399.9296875,0.0,3567.4287109375,1.0,278.1573181152344,282.8946228027344,298.93707275390625,303.5998229980469,293.1499938964844,293.1499938964844,278.45001220703125,38470.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800668716430664,1.0,0.0,0.0,3.6017417907714844,3.6017658710479736,8.656024306219479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10472.673828125,0.0,1498.381103515625,1895.4371337890625,0.0,3217.20703125,0.8967427611351013,1.0,0.0,3.0,1.0,0.0
17768340,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.7391675710678101,0.3409029543399811,0.3123686909675598,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8750782608985901,0.5772700309753418,0.5508013963699341,297.4399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.9040187001228333,0.6371470093727112,0.4473902881145477,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.8132541179656982,0.4573894143104553,0.4383417069911957,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.6453911662101746,0.2254679948091507,1.0443496704101562,284.9981384277344,284.95001220703125,302.1923522949219,295.91229248046875,298.90252685546875,297.25701904296875,284.99664306640625,1.0,0.6692885756492615,0.4393242597579956,0.4393242597579956,1.0,1.0,-3.3543169498443604,1.1146827936172483,2.2396340370178223,0.3545376062393188,0.9500955939292908,0.9500955939292908,0.0,226.948959350586,234.0,70808.0390625,0.0,3592.526123046875,1.0,278.4428100585937,283.0015869140625,298.8975524902344,303.4449768066406,293.1499938964844,293.1499938964844,278.1499938964844,33573.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739722371101379,1.0,0.0,0.0,3.713829517364502,3.7138538360595694,9.2031649501223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11647.8984375,0.0,1586.8726806640625,1895.4371337890625,0.0,3160.068603515625,0.917640507221222,1.0,0.0,3.0,1.0,0.0
17768400,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.7391675710678101,0.3409029543399811,0.3123686909675598,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8750782608985901,0.5772700309753418,0.5508013963699341,297.4399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.9040187001228333,0.6371470093727112,0.4473902881145477,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.8132541179656982,0.4573894143104553,0.4383417069911957,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.6453911662101746,0.2254679948091507,1.0443496704101562,284.9981384277344,284.95001220703125,302.1923522949219,295.91229248046875,298.90252685546875,297.25701904296875,284.99664306640625,1.0,0.6692885756492615,0.4393242597579956,0.4393242597579956,1.0,1.0,-3.3543169498443604,1.1146827936172483,2.2396340370178223,0.3545376062393188,0.9500955939292908,0.9500955939292908,0.0,226.948959350586,234.0,70808.0390625,0.0,3592.526123046875,1.0,278.4428100585937,283.0015869140625,298.8975524902344,303.4449768066406,293.1499938964844,293.1499938964844,278.1499938964844,33573.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739722371101379,1.0,0.0,0.0,3.713829517364502,3.7138538360595694,9.2031649501223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11647.8984375,0.0,1586.8726806640625,1895.4371337890625,0.0,3160.068603515625,0.917640507221222,1.0,0.0,3.0,1.0,0.0
17768460,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.7367668151855469,0.3400251865386963,0.3119036257266998,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8720405697822571,0.5760864019393921,0.5500745177268982,297.4355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.9029648900032043,0.6403769254684448,0.4499111473560333,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8107395768165588,0.4567768573760986,0.4380992650985718,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.6435611248016357,0.225264772772789,1.0446062088012695,284.9074401855469,284.95001220703125,302.19561767578125,295.90313720703125,298.8958740234375,297.2530517578125,284.908447265625,1.0,0.6711660027503967,0.437968760728836,0.437968760728836,1.0,1.0,-3.3559396266937256,1.1117863655090332,2.2441532611846924,0.351156622171402,0.8645319938659668,0.8645319938659668,0.0,230.25250244140625,237.0,71301.796875,0.0,3615.2998046875,1.0,278.1573486328125,282.8925170898437,298.9183349609375,303.5744934082031,293.1499938964844,293.1499938964844,278.45001220703125,38484.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803509473800659,1.0,0.0,0.0,3.598394632339477,3.598418474197388,8.639942734589567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10454.6142578125,0.0,1494.8385009765625,1895.4371337890625,0.0,3219.869384765625,0.8960093259811401,1.0,0.0,3.0,1.0,0.0
17768520,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.7367668151855469,0.3400251865386963,0.3119036257266998,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8720405697822571,0.5760864019393921,0.5500745177268982,297.4355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.9029648900032043,0.6403769254684448,0.4499111473560333,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8107395768165588,0.4567768573760986,0.4380992650985718,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.6435611248016357,0.225264772772789,1.0446062088012695,284.9074401855469,284.95001220703125,302.19561767578125,295.90313720703125,298.8958740234375,297.2530517578125,284.908447265625,1.0,0.6711660027503967,0.437968760728836,0.437968760728836,1.0,1.0,-3.3559396266937256,1.1117863655090332,2.2441532611846924,0.351156622171402,0.8645319938659668,0.8645319938659668,0.0,230.25250244140625,237.0,71301.796875,0.0,3615.2998046875,1.0,278.1573486328125,282.8925170898437,298.9183349609375,303.5744934082031,293.1499938964844,293.1499938964844,278.45001220703125,38484.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803509473800659,1.0,0.0,0.0,3.598394632339477,3.598418474197388,8.639942734589567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10454.6142578125,0.0,1494.8385009765625,1895.4371337890625,0.0,3219.869384765625,0.8960093259811401,1.0,0.0,3.0,1.0,0.0
17768580,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.7351078391075134,0.3400124609470367,0.3117892742156982,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.869810163974762,0.5758221745491028,0.549688458442688,297.4436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.9028393030166626,0.6448118090629578,0.4528501629829407,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.808910608291626,0.4569141864776611,0.4381271302700043,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.6422657370567322,0.2254429757595062,1.045317769050598,284.9975280761719,284.95001220703125,302.1959228515625,295.8942565917969,298.89483642578125,297.25885009765625,284.9960632324219,1.0,0.6730685234069824,0.4366132915019989,0.4366132915019989,1.0,1.0,-3.359755516052246,1.1096147298812866,2.25014066696167,0.349034696817398,0.9486799836158752,0.9486799836158752,0.0,233.0054168701172,240.0,70703.8984375,0.0,3640.166259765625,1.0,278.4427795410156,282.9993896484375,298.8792724609375,303.4197082519531,293.1499938964844,293.1499938964844,278.1499938964844,33588.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742024898529053,1.0,0.0,0.0,3.71010971069336,3.710134029388428,9.18473858746438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11625.5888671875,0.0,1582.7335205078125,1895.4371337890625,0.0,3162.227783203125,0.916811227798462,1.0,0.0,3.0,1.0,0.0
17768640,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.7351078391075134,0.3400124609470367,0.3117892742156982,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.869810163974762,0.5758221745491028,0.549688458442688,297.4436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.9028393030166626,0.6448118090629578,0.4528501629829407,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.808910608291626,0.4569141864776611,0.4381271302700043,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.6422657370567322,0.2254429757595062,1.045317769050598,284.9975280761719,284.95001220703125,302.1959228515625,295.8942565917969,298.89483642578125,297.25885009765625,284.9960632324219,1.0,0.6730685234069824,0.4366132915019989,0.4366132915019989,1.0,1.0,-3.359755516052246,1.1096147298812866,2.25014066696167,0.349034696817398,0.9486799836158752,0.9486799836158752,0.0,233.0054168701172,240.0,70703.8984375,0.0,3640.166259765625,1.0,278.4427795410156,282.9993896484375,298.8792724609375,303.4197082519531,293.1499938964844,293.1499938964844,278.1499938964844,33588.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742024898529053,1.0,0.0,0.0,3.71010971069336,3.710134029388428,9.18473858746438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11625.5888671875,0.0,1582.7335205078125,1895.4371337890625,0.0,3162.227783203125,0.916811227798462,1.0,0.0,3.0,1.0,0.0
17768700,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.7342132329940796,0.3396102786064148,0.3117048442363739,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.8686298727989197,0.5752589702606201,0.5494797229766846,297.4413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.90266752243042,0.6464525461196899,0.4542636573314667,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.8079324960708618,0.4566502273082733,0.4381443560123443,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.6416041254997253,0.2253800630569458,1.045809268951416,284.87274169921875,284.95001220703125,302.19488525390625,295.88995361328125,298.89068603515625,297.2570495605469,284.8717346191406,1.0,0.6740579605102539,0.4359355270862579,0.4359355270862579,1.0,1.0,-3.361722469329834,1.1085253953933716,2.253196954727173,0.348216712474823,0.8604301810264587,0.8604301810264587,0.0,234.4916076660156,240.0,71504.7578125,0.0,3653.37841796875,1.0,278.196533203125,282.8593139648437,298.91864013671875,303.6329345703125,293.1499938964844,293.1499938964844,278.1499938964844,37968.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795194625854492,1.0,0.0,0.0,3.667582511901856,3.667607069015503,8.975384844234213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11241.7099609375,0.0,1567.61767578125,1895.4371337890625,0.0,3212.0771484375,0.9084534645080566,1.0,0.0,3.0,1.0,0.0
17768760,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.7328423857688904,0.3391344249248504,0.3113215565681457,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8669222593307495,0.5745751857757568,0.5488985776901245,297.4386901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.9019227027893066,0.6480346322059631,0.4553656876087188,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8064465522766113,0.4562809765338897,0.4378632009029388,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.6405584216117859,0.2252342253923416,1.0455436706542969,284.907470703125,284.95001220703125,302.19293212890625,295.8856811523437,298.8856201171875,297.2542724609375,284.9085998535156,1.0,0.6749181747436523,0.4352855384349823,0.4352855384349823,1.0,1.0,-3.3612329959869385,1.106597661972046,2.2546353340148926,0.347021222114563,0.8634037375450134,0.8634037375450134,0.0,236.3077392578125,243.0,71183.390625,0.0,3662.643310546875,1.0,278.15753173828125,282.89141845703125,298.9007263183594,303.54913330078125,293.1499938964844,293.1499938964844,278.45001220703125,38522.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880531907081604,1.0,0.0,0.0,3.5932750701904297,3.59329891204834,8.615375577392115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10434.1904296875,0.0,1489.548095703125,1895.4371337890625,0.0,3221.565185546875,0.8949117660522461,1.0,0.0,3.0,1.0,0.0
17768820,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.731224536895752,0.3391092121601105,0.3111994862556457,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.8647300004959106,0.5742398500442505,0.5484487414360046,297.44635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.9018139243125916,0.6524643301963806,0.4583016335964203,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.8045862317085266,0.4563888907432556,0.4378663897514343,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.6393015384674072,0.2253999561071396,1.0462100505828855,284.9969787597656,284.95001220703125,302.1863098144531,295.8773803710937,298.8821105957031,297.259521484375,284.9955444335937,1.0,0.6767921447753906,0.4339855015277862,0.4339855015277862,1.0,1.0,-3.364874839782715,1.1044914722442627,2.260383129119873,0.3447214066982269,0.9469878673553468,0.9469878673553468,0.0,239.0643768310547,246.0,70588.8046875,0.0,3687.2021484375,1.0,278.4427490234375,282.9979553222656,298.8621520996094,303.3948059082031,293.1499938964844,293.1499938964844,278.1499938964844,33599.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743383288383484,1.0,0.0,0.0,3.705177783966065,3.7052018642425537,9.160335139313248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11601.7421875,0.0,1577.1947021484375,1895.4371337890625,0.0,3163.501708984375,0.9157077074050904,1.0,0.0,3.0,1.0,0.0
17768880,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.731224536895752,0.3391092121601105,0.3111994862556457,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.8647300004959106,0.5742398500442505,0.5484487414360046,297.44635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.9018139243125916,0.6524643301963806,0.4583016335964203,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.8045862317085266,0.4563888907432556,0.4378663897514343,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.6393015384674072,0.2253999561071396,1.0462100505828855,284.9969787597656,284.95001220703125,302.1863098144531,295.8773803710937,298.8821105957031,297.259521484375,284.9955444335937,1.0,0.6767921447753906,0.4339855015277862,0.4339855015277862,1.0,1.0,-3.364874839782715,1.1044914722442627,2.260383129119873,0.3447214066982269,0.9469878673553468,0.9469878673553468,0.0,239.0643768310547,246.0,70588.8046875,0.0,3687.2021484375,1.0,278.4427490234375,282.9979553222656,298.8621520996094,303.3948059082031,293.1499938964844,293.1499938964844,278.1499938964844,33599.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743383288383484,1.0,0.0,0.0,3.705177783966065,3.7052018642425537,9.160335139313248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11601.7421875,0.0,1577.1947021484375,1895.4371337890625,0.0,3163.501708984375,0.9157077074050904,1.0,0.0,3.0,1.0,0.0
17768940,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7289733290672302,0.3382206857204437,0.3107238709926605,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8618586659431458,0.5729287266731262,0.5475990772247314,297.44091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.9008769989013672,0.655670166015625,0.4608075320720672,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8020740151405334,0.4557275474071502,0.437578022480011,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.6376134157180786,0.2251773923635482,1.0463895797729492,284.90777587890625,284.95001220703125,302.1756591796875,295.86932373046875,298.870361328125,297.25457763671875,284.90869140625,1.0,0.6786120533943176,0.4326854944229126,0.4326854944229126,1.0,1.0,-3.366171598434448,1.1015539169311523,2.264617681503296,0.3414065241813659,0.8622595071792603,0.8622595071792603,0.0,242.3690795898437,249.0,71066.375,0.0,3709.313232421875,1.0,278.15740966796875,282.8908386230469,298.8841552734375,303.5243530273437,293.1499938964844,293.1499938964844,278.45001220703125,38505.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806496858596802,1.0,0.0,0.0,3.587878704071045,3.587902545928955,8.589518074586522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10414.6220703125,0.0,1483.5760498046875,1895.4371337890625,0.0,3222.669189453125,0.8936941623687744,1.0,0.0,3.0,1.0,0.0
17769000,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7289733290672302,0.3382206857204437,0.3107238709926605,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8618586659431458,0.5729287266731262,0.5475990772247314,297.44091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.9008769989013672,0.655670166015625,0.4608075320720672,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8020740151405334,0.4557275474071502,0.437578022480011,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.6376134157180786,0.2251773923635482,1.0463895797729492,284.90777587890625,284.95001220703125,302.1756591796875,295.86932373046875,298.870361328125,297.25457763671875,284.90869140625,1.0,0.6786120533943176,0.4326854944229126,0.4326854944229126,1.0,1.0,-3.366171598434448,1.1015539169311523,2.264617681503296,0.3414065241813659,0.8622595071792603,0.8622595071792603,0.0,242.3690795898437,249.0,71066.375,0.0,3709.313232421875,1.0,278.15740966796875,282.8908386230469,298.8841552734375,303.5243530273437,293.1499938964844,293.1499938964844,278.45001220703125,38505.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806496858596802,1.0,0.0,0.0,3.587878704071045,3.587902545928955,8.589518074586522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10414.6220703125,0.0,1483.5760498046875,1895.4371337890625,0.0,3222.669189453125,0.8936941623687744,1.0,0.0,3.0,1.0,0.0
17769060,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.7273536324501038,0.338177740573883,0.3105965852737427,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.8596657514572144,0.5725255012512207,0.5470969080924988,297.4481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.9007368683815002,0.6600871682167053,0.4637432396411896,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.8001956343650818,0.4558037221431732,0.4375611543655395,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.6363621950149536,0.2253295928239822,1.0470232963562012,284.9969787597656,284.95001220703125,302.16064453125,295.86151123046875,298.8643493652344,297.2596130371094,284.9960327148437,1.0,0.6804582476615906,0.4314420819282532,0.4314420819282532,1.0,1.0,-3.3696775436401367,1.0996147394180298,2.2700626850128174,0.3377644419670105,0.9453016519546508,0.9453016519546508,0.0,245.12159729003903,252.0,70466.1953125,0.0,3733.603759765625,1.0,278.44195556640625,282.9982604980469,298.8466186523437,303.3707275390625,293.1499938964844,293.1499938964844,278.1499938964844,33667.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744619488716125,1.0,0.0,0.0,3.6973512172698975,3.6973752975463854,9.121677067014388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11573.7060546875,0.0,1568.8135986328125,1895.4371337890625,0.0,3164.661376953125,0.9142614006996156,1.0,0.0,3.0,1.0,0.0
17769120,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.7273536324501038,0.338177740573883,0.3105965852737427,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.8596657514572144,0.5725255012512207,0.5470969080924988,297.4481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.9007368683815002,0.6600871682167053,0.4637432396411896,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.8001956343650818,0.4558037221431732,0.4375611543655395,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.6363621950149536,0.2253295928239822,1.0470232963562012,284.9969787597656,284.95001220703125,302.16064453125,295.86151123046875,298.8643493652344,297.2596130371094,284.9960327148437,1.0,0.6804582476615906,0.4314420819282532,0.4314420819282532,1.0,1.0,-3.3696775436401367,1.0996147394180298,2.2700626850128174,0.3377644419670105,0.9453016519546508,0.9453016519546508,0.0,245.12159729003903,252.0,70466.1953125,0.0,3733.603759765625,1.0,278.44195556640625,282.9982604980469,298.8466186523437,303.3707275390625,293.1499938964844,293.1499938964844,278.1499938964844,33667.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744619488716125,1.0,0.0,0.0,3.6973512172698975,3.6973752975463854,9.121677067014388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11573.7060546875,0.0,1568.8135986328125,1895.4371337890625,0.0,3164.661376953125,0.9142614006996156,1.0,0.0,3.0,1.0,0.0
17769180,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.7251293659210205,0.3372845947742462,0.3101110458374023,297.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8568501472473145,0.5711655020713806,0.5461933612823486,297.4424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8998152017593384,0.6632829308509827,0.4662371873855591,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.7977138757705688,0.4551227390766144,0.4372489750385284,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.6347159147262573,0.2251013666391372,1.0471664667129517,284.908203125,284.95001220703125,302.14093017578125,295.8539428710937,298.8500061035156,297.2547607421875,284.9090576171875,1.0,0.6822494864463806,0.4301986992359161,0.4301986992359161,1.0,1.0,-3.370809316635132,1.096785306930542,2.27402400970459,0.3338861167430877,0.8610580563545227,0.8610580563545227,0.0,248.425521850586,255.0,70947.6171875,0.0,3755.359130859375,1.0,278.157470703125,282.8913269042969,298.86865234375,303.5007019042969,293.1499938964844,293.1499938964844,278.45001220703125,38499.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807209134101868,1.0,0.0,0.0,3.5816245079040527,3.581648349761963,8.559599109503324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10395.296875,0.0,1476.7681884765625,1895.4371337890625,0.0,3223.33642578125,0.8923035264015198,1.0,0.0,3.0,1.0,0.0
17769240,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.7251293659210205,0.3372845947742462,0.3101110458374023,297.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8568501472473145,0.5711655020713806,0.5461933612823486,297.4424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8998152017593384,0.6632829308509827,0.4662371873855591,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.7977138757705688,0.4551227390766144,0.4372489750385284,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.6347159147262573,0.2251013666391372,1.0471664667129517,284.908203125,284.95001220703125,302.14093017578125,295.8539428710937,298.8500061035156,297.2547607421875,284.9090576171875,1.0,0.6822494864463806,0.4301986992359161,0.4301986992359161,1.0,1.0,-3.370809316635132,1.096785306930542,2.27402400970459,0.3338861167430877,0.8610580563545227,0.8610580563545227,0.0,248.425521850586,255.0,70947.6171875,0.0,3755.359130859375,1.0,278.157470703125,282.8913269042969,298.86865234375,303.5007019042969,293.1499938964844,293.1499938964844,278.45001220703125,38499.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807209134101868,1.0,0.0,0.0,3.5816245079040527,3.581648349761963,8.559599109503324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10395.296875,0.0,1476.7681884765625,1895.4371337890625,0.0,3223.33642578125,0.8923035264015198,1.0,0.0,3.0,1.0,0.0
17769300,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.7241265773773193,0.3372191190719604,0.3099076449871063,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.8555605411529541,0.5708820223808289,0.5457543134689331,297.44561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8995117545127869,0.6654450297355652,0.4675557613372803,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.796576976776123,0.4550984799861908,0.4370957612991333,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.6339482069015503,0.225135400891304,1.047125220298767,285.01593017578125,284.95001220703125,302.1291809082031,295.8502197265625,298.8453063964844,297.2568664550781,285.01629638671875,1.0,0.6831028461456299,0.4295770227909088,0.4295770227909088,1.0,1.0,-3.371381521224976,1.095369577407837,2.2760119438171387,0.3319199979305267,0.937408447265625,0.937408447265625,0.0,249.9501037597656,255.0,70191.921875,0.0,3765.53564453125,1.0,278.4000549316406,283.0138244628906,298.82275390625,303.286865234375,293.1499938964844,293.1499938964844,278.45001220703125,34045.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756083250045776,1.0,0.0,0.0,3.6328201293945312,3.6328437328338623,8.806048867882055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10738.55859375,0.0,1499.5833740234375,1895.4371337890625,0.0,3175.411376953125,0.9015875458717346,1.0,0.0,3.0,1.0,0.0
17769360,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.7235379219055176,0.3372228443622589,0.3099667727947235,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.8547155857086182,0.5706985592842102,0.545632004737854,297.4488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.8996898531913757,0.6676368117332458,0.4691402614116668,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.7958775162696838,0.4551693499088287,0.4372040331363678,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.6335116028785706,0.2252484858036041,1.0477699041366575,284.9963073730469,284.95001220703125,302.1161499023437,295.8465576171875,298.8407897949219,297.2596740722656,284.994873046875,1.0,0.684066653251648,0.4289658367633819,0.4289658367633819,1.0,1.0,-3.374114751815796,1.094757080078125,2.279357671737671,0.3304095268249511,0.9432891011238098,0.9432891011238098,0.0,251.1857147216797,258.0,70353.8515625,0.0,3779.28515625,1.0,278.4427185058594,282.997802734375,298.83087158203125,303.347412109375,293.1499938964844,293.1499938964844,278.1499938964844,33597.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744657039642334,1.0,0.0,0.0,3.69293999671936,3.6929640769958496,9.099924227484736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11554.1240234375,0.0,1563.2802734375,1895.4371337890625,0.0,3164.6962890625,0.9130001664161682,1.0,0.0,3.0,1.0,0.0
17769420,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.7213472127914429,0.3363001942634582,0.3094609975814819,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8519863486289978,0.569263219833374,0.544664204120636,297.4414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8987730145454407,0.670681357383728,0.4715438485145569,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.7934595346450806,0.4544484615325928,0.4368599653244018,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.6319311857223511,0.2250128835439682,1.0478914976119995,284.9083251953125,284.95001220703125,302.0859680175781,295.8393249511719,298.8227233886719,297.2542419433594,284.9091796875,1.0,0.6858214735984802,0.4277434647083282,0.4277434647083282,1.0,1.0,-3.374973058700561,1.0918177366256714,2.28315544128418,0.3270561993122101,0.8594951033592224,0.8594951033592224,0.0,254.50143432617188,261.0,70819.375,0.0,3800.48583984375,1.0,278.15753173828125,282.892578125,298.85400390625,303.4775695800781,293.1499938964844,293.1499938964844,278.45001220703125,38513.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807544708251953,1.0,0.0,0.0,3.5742409229278564,3.5742645263671875,8.524343115823285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10374.80078125,0.0,1468.9190673828125,1895.4371337890625,0.0,3223.650634765625,0.8906753063201904,1.0,0.0,3.0,1.0,0.0
17769480,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.7213472127914429,0.3363001942634582,0.3094609975814819,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8519863486289978,0.569263219833374,0.544664204120636,297.4414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8987730145454407,0.670681357383728,0.4715438485145569,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.7934595346450806,0.4544484615325928,0.4368599653244018,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.6319311857223511,0.2250128835439682,1.0478914976119995,284.9083251953125,284.95001220703125,302.0859680175781,295.8393249511719,298.8227233886719,297.2542419433594,284.9091796875,1.0,0.6858214735984802,0.4277434647083282,0.4277434647083282,1.0,1.0,-3.374973058700561,1.0918177366256714,2.28315544128418,0.3270561993122101,0.8594951033592224,0.8594951033592224,0.0,254.50143432617188,261.0,70819.375,0.0,3800.48583984375,1.0,278.15753173828125,282.892578125,298.85400390625,303.4775695800781,293.1499938964844,293.1499938964844,278.45001220703125,38513.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807544708251953,1.0,0.0,0.0,3.5742409229278564,3.5742645263671875,8.524343115823285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10374.80078125,0.0,1468.9190673828125,1895.4371337890625,0.0,3223.650634765625,0.8906753063201904,1.0,0.0,3.0,1.0,0.0
17769540,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.7203239798545837,0.3362205624580383,0.3092423379421234,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8506938219070435,0.5689359903335571,0.5441796779632568,297.4443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8984655141830444,0.6728737354278564,0.4728722274303436,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.7923155426979065,0.4544073641300201,0.4366877377033233,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.6311691403388977,0.2250471115112304,1.0478460788726809,285.015625,284.95001220703125,302.0679931640625,295.8356018066406,298.8158874511719,297.2562561035156,285.0152893066406,1.0,0.6866899132728577,0.4271078407764435,0.4271078407764435,1.0,1.0,-3.3754563331604004,1.0903011560440063,2.285155296325684,0.3252697885036468,0.9363657832145692,0.9363657832145692,0.0,256.083740234375,261.0,70077.0859375,0.0,3810.79833984375,1.0,278.40338134765625,283.0146179199219,298.8077392578125,303.26580810546875,293.1499938964844,293.1499938964844,278.45001220703125,33909.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875484824180603,1.0,0.0,0.0,3.629873275756836,3.629896640777588,8.791768095761654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10727.6357421875,0.0,1495.3333740234375,1895.4371337890625,0.0,3174.2529296875,0.9006728529930115,1.0,0.0,3.0,1.0,0.0
17769600,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.719770073890686,0.33620086312294,0.3092898726463318,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8499109745025635,0.5687189102172852,0.5440357327461243,297.4470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.8986402153968811,0.6749333739280701,0.4743674993515014,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.7916674613952637,0.4544500708580017,0.4367783367633819,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.6307724714279175,0.2251478284597396,1.048457145690918,284.9955444335937,284.95001220703125,302.04998779296875,295.83221435546875,298.8096923828125,297.2587890625,284.9945983886719,1.0,0.6875972151756287,0.4265211224555969,0.4265211224555969,1.0,1.0,-3.377981424331665,1.0896480083465576,2.2883334159851074,0.3240013420581817,0.9407529234886168,0.9407529234886168,0.0,257.26776123046875,249.0,70218.1171875,0.0,3823.792236328125,1.0,278.4418640136719,282.9992370605469,298.81707763671875,303.3247375488281,293.1499938964844,293.1499938964844,278.1499938964844,33693.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874513566493988,1.0,0.0,0.0,3.6833746433258057,3.683398485183716,9.052844802681648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11524.052734375,0.0,1553.19921875,1895.4371337890625,0.0,3165.145263671875,0.9111302495002748,1.0,0.0,3.0,1.0,0.0
17769660,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.7211630344390869,0.3352807462215423,0.3085087239742279,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8516376614570618,0.5672469139099121,0.5427430272102356,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9027366638183594,0.6779617667198181,0.4765389263629913,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.7936229109764099,0.4537125825881958,0.4361318051815033,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.6322622299194336,0.2249184846878051,1.047265887260437,284.9076232910156,284.95001220703125,302.0102844238281,295.82586669921875,298.7886962890625,297.253662109375,284.9083251953125,1.0,0.6851497292518616,0.4253208935260772,0.4253208935260772,1.0,1.0,-3.3759005069732666,1.085652232170105,2.290248394012451,0.3205842673778534,0.856566846370697,0.856566846370697,0.0,253.60601806640625,237.0,70630.390625,0.0,3797.624267578125,1.0,278.1575927734375,282.89471435546875,298.8398132324219,303.45184326171875,293.1499938964844,293.1499938964844,278.45001220703125,38584.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806352019309998,1.0,0.0,0.0,3.56323504447937,3.563258647918701,8.471927799291734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10346.7939453125,0.0,1457.642578125,1895.4371337890625,0.0,3222.533203125,0.8882856369018555,1.0,0.0,3.0,1.0,0.0
17769720,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.7211630344390869,0.3352807462215423,0.3085087239742279,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8516376614570618,0.5672469139099121,0.5427430272102356,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9027366638183594,0.6779617667198181,0.4765389263629913,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.7936229109764099,0.4537125825881958,0.4361318051815033,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.6322622299194336,0.2249184846878051,1.047265887260437,284.9076232910156,284.95001220703125,302.0102844238281,295.82586669921875,298.7886962890625,297.253662109375,284.9083251953125,1.0,0.6851497292518616,0.4253208935260772,0.4253208935260772,1.0,1.0,-3.3759005069732666,1.085652232170105,2.290248394012451,0.3205842673778534,0.856566846370697,0.856566846370697,0.0,253.60601806640625,237.0,70630.390625,0.0,3797.624267578125,1.0,278.1575927734375,282.89471435546875,298.8398132324219,303.45184326171875,293.1499938964844,293.1499938964844,278.45001220703125,38584.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806352019309998,1.0,0.0,0.0,3.56323504447937,3.563258647918701,8.471927799291734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10346.7939453125,0.0,1457.642578125,1895.4371337890625,0.0,3222.533203125,0.8882856369018555,1.0,0.0,3.0,1.0,0.0
17769780,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.7253216505050659,0.3352485597133636,0.3079829812049866,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.8567003607749939,0.5667114853858948,0.5416916012763977,297.4460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.9110336303710938,0.6822608113288879,0.4790749251842499,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.7988285422325134,0.4537447690963745,0.4356464147567749,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.6360541582107544,0.2251183837652206,1.0460493564605713,284.9923400878906,284.95001220703125,301.9691162109375,295.82086181640625,298.7745056152344,297.259033203125,284.99139404296875,1.0,0.6808626055717468,0.42412069439888,0.42412069439888,1.0,1.0,-3.374999761581421,1.0820945501327517,2.292905330657959,0.3171114325523376,0.9347254633903505,0.9347254633903505,0.0,245.4778594970703,225.0,69968.2421875,0.0,3748.63525390625,1.0,278.4417724609375,283.0006103515625,298.8041687011719,303.2962951660156,293.1499938964844,293.1499938964844,278.1499938964844,33803.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740805387496948,1.0,0.0,0.0,3.668992280960083,3.669016122817993,8.982286772152293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11479.103515625,0.0,1537.882080078125,1895.4371337890625,0.0,3161.083984375,0.9079605340957642,1.0,0.0,3.0,1.0,0.0
17769840,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.7253216505050659,0.3352485597133636,0.3079829812049866,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.8567003607749939,0.5667114853858948,0.5416916012763977,297.4460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.9110336303710938,0.6822608113288879,0.4790749251842499,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.7988285422325134,0.4537447690963745,0.4356464147567749,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.6360541582107544,0.2251183837652206,1.0460493564605713,284.9923400878906,284.95001220703125,301.9691162109375,295.82086181640625,298.7745056152344,297.259033203125,284.99139404296875,1.0,0.6808626055717468,0.42412069439888,0.42412069439888,1.0,1.0,-3.374999761581421,1.0820945501327517,2.292905330657959,0.3171114325523376,0.9347254633903505,0.9347254633903505,0.0,245.4778594970703,225.0,69968.2421875,0.0,3748.63525390625,1.0,278.4417724609375,283.0006103515625,298.8041687011719,303.2962951660156,293.1499938964844,293.1499938964844,278.1499938964844,33803.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740805387496948,1.0,0.0,0.0,3.668992280960083,3.669016122817993,8.982286772152293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11479.103515625,0.0,1537.882080078125,1895.4371337890625,0.0,3161.083984375,0.9079605340957642,1.0,0.0,3.0,1.0,0.0
17769900,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.7278314828872681,0.3348724842071533,0.3076735734939575,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.8598394393920898,0.5660505294799805,0.5411276817321777,297.44287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.9160861372947692,0.6838304996490479,0.4802572131156921,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.8020055294036865,0.4534550011157989,0.4353824853897095,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.6384121775627136,0.225092202425003,1.0455085039138794,284.8709411621094,284.95001220703125,301.947998046875,295.8187866210937,298.76422119140625,297.2573547363281,284.8705749511719,1.0,0.6783390641212463,0.423520565032959,0.423520565032959,1.0,1.0,-3.3744101524353027,1.080254316329956,2.2941558361053467,0.3154634833335876,0.847421407699585,0.847421407699585,0.0,240.72723388671875,225.0,70679.140625,0.0,3719.849365234375,1.0,278.19744873046875,282.8658142089844,298.84527587890625,303.50604248046875,293.1499938964844,293.1499938964844,278.1499938964844,38390.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791365027427673,1.0,0.0,0.0,3.619697570800781,3.619721651077272,8.742545105633326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11093.466796875,0.0,1517.45361328125,1895.4371337890625,0.0,3208.488037109375,0.8979737758636475,1.0,0.0,3.0,1.0,0.0
17769960,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.730170726776123,0.3344572782516479,0.3070880770683288,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8628666996955872,0.5653100609779358,0.5402208566665649,297.4398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.921087086200714,0.6853837966918945,0.4811332821846008,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8050481677055359,0.453092485666275,0.4348381757736206,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.6406832337379456,0.225009024143219,1.044255256652832,284.9082336425781,284.95001220703125,301.926513671875,295.8170166015625,298.753662109375,297.255126953125,284.908935546875,1.0,0.6755151748657227,0.4229845106601715,0.4229845106601715,1.0,1.0,-3.3715081214904785,1.077742338180542,2.2937657833099365,0.3136025965213775,0.8524918556213379,0.8524918556213379,0.0,235.9360198974609,213.0,70334.71875,0.0,3685.30078125,1.0,278.157958984375,282.9005432128906,298.829345703125,303.4217529296875,293.1499938964844,293.1499938964844,278.45001220703125,38641.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798536062240601,1.0,0.0,0.0,3.544283390045166,3.544306755065918,8.38204869069159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10306.380859375,0.0,1437.8983154296875,1895.4371337890625,0.0,3215.20849609375,0.8841210603713989,1.0,0.0,3.0,1.0,0.0
17770020,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.7366710901260376,0.3345179855823517,0.3065465092658996,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.8710929751396179,0.5648233890533447,0.5391087532043457,297.4467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.9339596033096312,0.6897538900375366,0.4836404621601105,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.812906801700592,0.4531899690628052,0.434306651353836,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.6467921137809753,0.2253179401159286,1.0430011749267578,284.9918212890625,284.95001220703125,301.8824768066406,295.8141784667969,298.7397155761719,297.2612609863281,284.9909362792969,1.0,0.6696760654449463,0.4219123721122741,0.4219123721122741,1.0,1.0,-3.370379686355591,1.074436068534851,2.29594349861145,0.3104296326637268,0.9297653436660768,0.9297653436660768,0.0,224.8220977783203,201.0,69693.9921875,0.0,3618.682373046875,1.0,278.44158935546875,283.0054016113281,298.7967224121094,303.2701721191406,293.1499938964844,293.1499938964844,278.1499938964844,33811.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731448650360107,1.0,0.0,0.0,3.650652885437012,3.650676488876343,8.892714618013997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11431.650390625,0.0,1517.5145263671875,1895.4371337890625,0.0,3152.308837890625,0.9038536548614502,1.0,0.0,3.0,1.0,0.0
17770080,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.7366710901260376,0.3345179855823517,0.3065465092658996,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.8710929751396179,0.5648233890533447,0.5391087532043457,297.4467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.9339596033096312,0.6897538900375366,0.4836404621601105,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.812906801700592,0.4531899690628052,0.434306651353836,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.6467921137809753,0.2253179401159286,1.0430011749267578,284.9918212890625,284.95001220703125,301.8824768066406,295.8141784667969,298.7397155761719,297.2612609863281,284.9909362792969,1.0,0.6696760654449463,0.4219123721122741,0.4219123721122741,1.0,1.0,-3.370379686355591,1.074436068534851,2.29594349861145,0.3104296326637268,0.9297653436660768,0.9297653436660768,0.0,224.8220977783203,201.0,69693.9921875,0.0,3618.682373046875,1.0,278.44158935546875,283.0054016113281,298.7967224121094,303.2701721191406,293.1499938964844,293.1499938964844,278.1499938964844,33811.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731448650360107,1.0,0.0,0.0,3.650652885437012,3.650676488876343,8.892714618013997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11431.650390625,0.0,1517.5145263671875,1895.4371337890625,0.0,3152.308837890625,0.9038536548614502,1.0,0.0,3.0,1.0,0.0
