time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17770140,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.7434231638908386,0.3338049948215484,0.3056637048721313,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8797852993011475,0.5634664297103882,0.5376160144805908,297.4409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.9469987750053406,0.6929258704185486,0.485687106847763,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.820739209651947,0.4525922834873199,0.4334880709648132,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.6533745527267456,0.2253006249666214,1.041340947151184,284.9099426269531,284.95001220703125,301.83709716796875,295.812255859375,298.71875,297.2579040527344,284.91046142578125,1.0,0.6634957194328308,0.4208402633666992,0.4208402633666992,1.0,1.0,-3.3670101165771484,1.0703046321868896,2.29670524597168,0.3071136474609375,0.8496152758598328,0.8496152758598328,0.0,213.7306365966797,189.0,70070.109375,0.0,3546.946533203125,1.0,278.15789794921875,282.9071960449219,298.8243408203125,303.3983764648437,293.1499938964844,293.1499938964844,278.45001220703125,38581.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788885474205017,1.0,0.0,0.0,3.5261785984039307,3.5262019634246826,8.296633495774586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10271.4140625,0.0,1418.3863525390625,1895.4371337890625,0.0,3206.16357421875,0.8800996541976929,1.0,0.0,3.0,1.0,0.0
17770200,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.7434231638908386,0.3338049948215484,0.3056637048721313,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8797852993011475,0.5634664297103882,0.5376160144805908,297.4409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.9469987750053406,0.6929258704185486,0.485687106847763,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.820739209651947,0.4525922834873199,0.4334880709648132,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.6533745527267456,0.2253006249666214,1.041340947151184,284.9099426269531,284.95001220703125,301.83709716796875,295.812255859375,298.71875,297.2579040527344,284.91046142578125,1.0,0.6634957194328308,0.4208402633666992,0.4208402633666992,1.0,1.0,-3.3670101165771484,1.0703046321868896,2.29670524597168,0.3071136474609375,0.8496152758598328,0.8496152758598328,0.0,213.7306365966797,189.0,70070.109375,0.0,3546.946533203125,1.0,278.15789794921875,282.9071960449219,298.8243408203125,303.3983764648437,293.1499938964844,293.1499938964844,278.45001220703125,38581.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788885474205017,1.0,0.0,0.0,3.5261785984039307,3.5262019634246826,8.296633495774586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10271.4140625,0.0,1418.3863525390625,1895.4371337890625,0.0,3206.16357421875,0.8800996541976929,1.0,0.0,3.0,1.0,0.0
17770260,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.7518957853317261,0.3339102864265442,0.3051406741142273,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.8904452323913574,0.5629952549934387,0.5364954471588135,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.9615995287895204,0.6973199844360352,0.4881938099861145,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.8300113677978516,0.452717125415802,0.4329585134983063,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.6614847183227539,0.2256766408681869,1.040268063545227,284.9914245605469,284.95001220703125,301.7903747558594,295.81103515625,298.70440673828125,297.2641906738281,284.9905700683594,1.0,0.6571934819221497,0.4198378920555115,0.4198378920555115,1.0,1.0,-3.3661134243011475,1.067254900932312,2.298858404159546,0.3041511476039886,0.9256455302238464,0.9256455302238464,0.0,201.81675720214844,177.0,69453.046875,0.0,3476.40576171875,1.0,278.44146728515625,283.0102844238281,298.7935485839844,303.25067138671875,293.1499938964844,293.1499938964844,278.1499938964844,33786.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721686601638794,1.0,0.0,0.0,3.6339824199676514,3.6340057849884033,8.811683755993727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11390.791015625,0.0,1498.93017578125,1895.4371337890625,0.0,3143.15283203125,0.9000868797302246,1.0,0.0,3.0,1.0,0.0
17770320,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.7518957853317261,0.3339102864265442,0.3051406741142273,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.8904452323913574,0.5629952549934387,0.5364954471588135,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.9615995287895204,0.6973199844360352,0.4881938099861145,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.8300113677978516,0.452717125415802,0.4329585134983063,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.6614847183227539,0.2256766408681869,1.040268063545227,284.9914245605469,284.95001220703125,301.7903747558594,295.81103515625,298.70440673828125,297.2641906738281,284.9905700683594,1.0,0.6571934819221497,0.4198378920555115,0.4198378920555115,1.0,1.0,-3.3661134243011475,1.067254900932312,2.298858404159546,0.3041511476039886,0.9256455302238464,0.9256455302238464,0.0,201.81675720214844,177.0,69453.046875,0.0,3476.40576171875,1.0,278.44146728515625,283.0102844238281,298.7935485839844,303.25067138671875,293.1499938964844,293.1499938964844,278.1499938964844,33786.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721686601638794,1.0,0.0,0.0,3.6339824199676514,3.6340057849884033,8.811683755993727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11390.791015625,0.0,1498.93017578125,1895.4371337890625,0.0,3143.15283203125,0.9000868797302246,1.0,0.0,3.0,1.0,0.0
17770380,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.7607026100158691,0.3332404792308807,0.304279088973999,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.901460349559784,0.5616723299026489,0.5350074768066406,297.4421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.9752065539360046,0.7005040049552917,0.4902355968952179,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.8395791053771973,0.4521447420120239,0.432145357131958,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.6700786352157593,0.2257155030965805,1.0387855768203735,284.9109802246094,284.95001220703125,301.7423095703125,295.8103942871094,298.682373046875,297.2598876953125,284.911376953125,1.0,0.6507382988929749,0.4188355207443237,0.4188355207443237,1.0,1.0,-3.36298942565918,1.0633947849273682,2.29959487915039,0.3010541796684265,0.8468917012214661,0.8468917012214661,0.0,190.31544494628903,165.0,69832.21875,0.0,3403.114990234375,1.0,278.15802001953125,282.9134216308594,298.8226013183594,303.3807678222656,293.1499938964844,293.1499938964844,278.45001220703125,38541.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779396414756775,1.0,0.0,0.0,3.509838819503784,3.509861946105957,8.219920459850982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10240.82421875,0.0,1401.037841796875,1895.4371337890625,0.0,3197.268798828125,0.8764528632164001,1.0,0.0,3.0,1.0,0.0
17770440,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.7607026100158691,0.3332404792308807,0.304279088973999,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.901460349559784,0.5616723299026489,0.5350074768066406,297.4421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.9752065539360046,0.7005040049552917,0.4902355968952179,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.8395791053771973,0.4521447420120239,0.432145357131958,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.6700786352157593,0.2257155030965805,1.0387855768203735,284.9109802246094,284.95001220703125,301.7423095703125,295.8103942871094,298.682373046875,297.2598876953125,284.911376953125,1.0,0.6507382988929749,0.4188355207443237,0.4188355207443237,1.0,1.0,-3.36298942565918,1.0633947849273682,2.29959487915039,0.3010541796684265,0.8468917012214661,0.8468917012214661,0.0,190.31544494628903,165.0,69832.21875,0.0,3403.114990234375,1.0,278.15802001953125,282.9134216308594,298.8226013183594,303.3807678222656,293.1499938964844,293.1499938964844,278.45001220703125,38541.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779396414756775,1.0,0.0,0.0,3.509838819503784,3.509861946105957,8.219920459850982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10240.82421875,0.0,1401.037841796875,1895.4371337890625,0.0,3197.268798828125,0.8764528632164001,1.0,0.0,3.0,1.0,0.0
17770500,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.7657214999198914,0.3332759737968445,0.3039025664329529,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.9077507853507996,0.5614084005355835,0.5343103408813477,297.4455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.9820915460586548,0.7026845216751099,0.4913490712642669,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.84496009349823,0.4521704614162445,0.4317587316036224,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.6748898029327393,0.2258877754211425,1.0379985570907593,285.0131225585937,284.95001220703125,301.7178039550781,295.8102722167969,298.6747131347656,297.2627258300781,285.01300048828125,1.0,0.647450864315033,0.4183343648910522,0.4183343648910522,1.0,1.0,-3.361619710922241,1.061539888381958,2.300079822540283,0.2994246184825897,0.9194527268409728,0.9194527268409728,0.0,184.398681640625,165.0,69104.21875,0.0,3366.017333984375,1.0,278.3983154296875,283.0311889648437,298.7801818847656,303.1722412109375,293.1499938964844,293.1499938964844,278.45001220703125,33996.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725675344467163,1.0,0.0,0.0,3.562325954437256,3.5623486042022705,8.46760485728737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10571.9169921875,0.0,1423.16845703125,1895.4371337890625,0.0,3146.893798828125,0.8858246803283691,1.0,0.0,3.0,1.0,0.0
17770560,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.7716571688652039,0.3333700299263,0.3037696778774261,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.91547429561615,0.5612233877182007,0.5339036583900452,297.4490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.9893478751182556,0.7049002051353455,0.492734283208847,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.851254940032959,0.4522795081138611,0.4316167831420898,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.6804978847503662,0.2261339128017425,1.037869572639465,284.9903869628906,284.95001220703125,301.6929931640625,295.8102111816406,298.6675720214844,297.2663269042969,284.9890441894531,1.0,0.6442586183547974,0.4178476929664612,0.4178476929664612,1.0,1.0,-3.362309455871582,1.0604562759399414,2.3018531799316406,0.2981592118740082,0.9216105937957764,0.9216105937957764,0.0,178.19496154785156,153.0,69244.640625,0.0,3332.00537109375,1.0,278.44207763671875,283.0140686035156,298.7921447753906,303.2353210449219,293.1499938964844,293.1499938964844,278.1499938964844,33681.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711931109428406,1.0,0.0,0.0,3.620963096618652,3.620986461639404,8.748659183765994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11359.01171875,0.0,1483.8963623046875,1895.4371337890625,0.0,3134.002197265625,0.8968486785888672,1.0,0.0,3.0,1.0,0.0
17770620,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.7824937105178833,0.3327177762985229,0.3029531240463257,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.9301518201828004,0.5599157810211182,0.5324584245681763,297.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.9990000128746032,0.7081732749938965,0.4921167492866516,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.8630253672599792,0.4517101049423218,0.4308362901210785,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.6908984780311584,0.2262023389339447,1.0366569757461548,284.9105834960937,284.95001220703125,301.6424255371094,295.810302734375,298.6446228027344,297.26171875,284.91046142578125,1.0,0.6375224590301514,0.4168744087219238,0.4168744087219238,1.0,1.0,-3.3565359115600586,1.0557055473327637,2.300830364227295,0.2950061857700348,0.8434308767318726,0.8434308767318726,0.0,167.0922393798828,141.0,69580.359375,0.0,3255.146240234375,1.0,278.1581420898437,282.9184265136719,298.8226318359375,303.3660888671875,293.1499938964844,293.1499938964844,278.45001220703125,38542.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877034068107605,1.0,0.0,0.0,3.4941484928131104,3.494171380996704,8.14659244952054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10209.857421875,0.0,1384.8037109375,1895.4371337890625,0.0,3188.77880859375,0.8729493021965027,1.0,0.0,3.0,1.0,0.0
17770680,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.7824937105178833,0.3327177762985229,0.3029531240463257,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.9301518201828004,0.5599157810211182,0.5324584245681763,297.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.9990000128746032,0.7081732749938965,0.4921167492866516,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.8630253672599792,0.4517101049423218,0.4308362901210785,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.6908984780311584,0.2262023389339447,1.0366569757461548,284.9105834960937,284.95001220703125,301.6424255371094,295.810302734375,298.6446228027344,297.26171875,284.91046142578125,1.0,0.6375224590301514,0.4168744087219238,0.4168744087219238,1.0,1.0,-3.3565359115600586,1.0557055473327637,2.300830364227295,0.2950061857700348,0.8434308767318726,0.8434308767318726,0.0,167.0922393798828,141.0,69580.359375,0.0,3255.146240234375,1.0,278.1581420898437,282.9184265136719,298.8226318359375,303.3660888671875,293.1499938964844,293.1499938964844,278.45001220703125,38542.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877034068107605,1.0,0.0,0.0,3.4941484928131104,3.494171380996704,8.14659244952054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10209.857421875,0.0,1384.8037109375,1895.4371337890625,0.0,3188.77880859375,0.8729493021965027,1.0,0.0,3.0,1.0,0.0
17770740,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.7877519130706787,0.332734078168869,0.3026041984558105,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.9371585845947266,0.5595695376396179,0.531733512878418,297.4622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.9990000128746032,0.7121996879577637,0.4821377098560333,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.8687601685523987,0.4517084658145904,0.4304709434509277,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.695900022983551,0.2263982892036438,1.0361826419830322,285.0008239746094,284.95001220703125,301.61151123046875,295.8104553222656,298.6384582519531,297.27105712890625,284.99786376953125,1.0,0.632697343826294,0.4162904024124145,0.4162904024124145,1.0,1.0,-3.342176914215088,1.0489691495895386,2.29320764541626,0.2914869785308838,0.9102321863174438,0.9102321863174438,0.0,161.64053344726562,141.0,68707.015625,0.0,3191.77001953125,1.0,278.4134216308594,283.0281066894531,298.7789001464844,303.16094970703125,293.1499938964844,293.1499938964844,278.45001220703125,33777.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708512187004089,1.0,0.0,0.0,3.5592846870422363,3.55930757522583,8.453154123344575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10553.96484375,0.0,1418.3504638671875,1895.4371337890625,0.0,3130.795166015625,0.8840493559837341,1.0,0.0,3.0,1.0,0.0
17770800,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.7919438481330872,0.3327385485172272,0.3025219738483429,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97735595703125,0.9426125288009644,0.5593354105949402,0.5314275026321411,297.4817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.977294921875,0.9990000128746032,0.7156758904457092,0.474606841802597,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.873307466506958,0.4517180025577545,0.430377721786499,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.6998267769813538,0.2265670895576477,1.0362927913665771,284.9773864746094,284.95001220703125,301.5906677246094,295.810546875,298.6369934082031,297.28125,284.9763488769531,1.0,0.6293136477470398,0.4159010946750641,0.4159010946750641,1.0,1.0,-3.3326761722564697,1.0445070266723633,2.2881691455841064,0.2891478836536407,0.9045438170433044,0.9045438170433044,0.0,157.69265747070312,129.0,68596.3203125,0.0,3148.138916015625,1.0,278.4411315917969,283.01446533203125,298.79022216796875,303.20050048828125,293.1499938964844,293.1499938964844,278.1499938964844,34318.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698269128799438,1.0,0.0,0.0,3.5853612422943115,3.5853843688964844,8.577468975090596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11250.7802734375,0.0,1450.0799560546875,1895.4371337890625,0.0,3121.18701171875,0.8894568681716919,1.0,0.0,3.0,1.0,0.0
17770860,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8025791049003601,0.332094132900238,0.3017365932464599,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.9561857581138612,0.5579767823219299,0.5299686193466187,297.5338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.9990000128746032,0.7251452803611755,0.4553202688694,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8851459622383118,0.451077789068222,0.4295751750469208,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.7099215984344482,0.2266888469457626,1.035494685173035,284.9047241210937,284.95001220703125,301.5376892089844,295.8108215332031,298.6322937011719,297.3047790527344,284.9042053222656,1.0,0.6201894283294678,0.4151665270328522,0.4151665270328522,1.0,1.0,-3.3048641681671143,1.0325344800949097,2.272329807281494,0.2834229171276092,0.8253398537635803,0.8253398537635803,0.0,147.6927032470703,147.0,68477.1171875,0.0,3030.5283203125,1.0,278.1590270996094,282.93170166015625,298.8154602050781,303.2936096191406,293.1499938964844,293.1499938964844,278.45001220703125,39092.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740746974945068,1.0,0.0,0.0,3.4296092987060547,3.4296317100524902,7.848425980228058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10065.912109375,0.0,1323.2608642578125,1895.4371337890625,0.0,3161.029296875,0.8590461015701294,1.0,0.0,3.0,1.0,0.0
17770920,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8025791049003601,0.332094132900238,0.3017365932464599,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.9561857581138612,0.5579767823219299,0.5299686193466187,297.5338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.9990000128746032,0.7251452803611755,0.4553202688694,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8851459622383118,0.451077789068222,0.4295751750469208,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.7099215984344482,0.2266888469457626,1.035494685173035,284.9047241210937,284.95001220703125,301.5376892089844,295.8108215332031,298.6322937011719,297.3047790527344,284.9042053222656,1.0,0.6201894283294678,0.4151665270328522,0.4151665270328522,1.0,1.0,-3.3048641681671143,1.0325344800949097,2.272329807281494,0.2834229171276092,0.8253398537635803,0.8253398537635803,0.0,147.6927032470703,147.0,68477.1171875,0.0,3030.5283203125,1.0,278.1590270996094,282.93170166015625,298.8154602050781,303.2936096191406,293.1499938964844,293.1499938964844,278.45001220703125,39092.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740746974945068,1.0,0.0,0.0,3.4296092987060547,3.4296317100524902,7.848425980228058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10065.912109375,0.0,1323.2608642578125,1895.4371337890625,0.0,3161.029296875,0.8590461015701294,1.0,0.0,3.0,1.0,0.0
17770980,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.8035290241241455,0.3323109745979309,0.3017447292804718,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.9569553732872008,0.5575549602508545,0.5293484926223755,297.5840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.9990000128746032,0.735142707824707,0.4537618160247803,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.8861258029937744,0.4512026011943817,0.4294920861721039,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.7112405300140381,0.2273159176111221,1.0375810861587524,284.98858642578125,284.95001220703125,301.48358154296875,295.8109436035156,298.63433837890625,297.3361511230469,284.9885559082031,1.0,0.6205805540084839,0.4144319593906402,0.4144319593906402,1.0,1.0,-3.304614543914795,1.030487298965454,2.274127244949341,0.2808403670787811,0.8991808891296387,0.8991808891296387,0.0,146.95387268066406,165.0,67914.6875,0.0,3025.87646484375,1.0,278.44061279296875,283.0376281738281,298.7879638671875,303.1424255371094,293.1499938964844,293.1499938964844,278.75,33940.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661342263221741,1.0,0.0,0.0,3.530829906463623,3.5308523178100586,8.318535833495844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9880.8740234375,0.0,1389.674072265625,1895.4371337890625,0.0,3086.546142578125,0.8771429061889648,1.0,0.0,3.0,1.0,0.0
17771040,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.8035290241241455,0.3323109745979309,0.3017447292804718,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.9569553732872008,0.5575549602508545,0.5293484926223755,297.5840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.9990000128746032,0.735142707824707,0.4537618160247803,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.8861258029937744,0.4512026011943817,0.4294920861721039,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.7112405300140381,0.2273159176111221,1.0375810861587524,284.98858642578125,284.95001220703125,301.48358154296875,295.8109436035156,298.63433837890625,297.3361511230469,284.9885559082031,1.0,0.6205805540084839,0.4144319593906402,0.4144319593906402,1.0,1.0,-3.304614543914795,1.030487298965454,2.274127244949341,0.2808403670787811,0.8991808891296387,0.8991808891296387,0.0,146.95387268066406,165.0,67914.6875,0.0,3025.87646484375,1.0,278.44061279296875,283.0376281738281,298.7879638671875,303.1424255371094,293.1499938964844,293.1499938964844,278.75,33940.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661342263221741,1.0,0.0,0.0,3.530829906463623,3.5308523178100586,8.318535833495844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9880.8740234375,0.0,1389.674072265625,1895.4371337890625,0.0,3086.546142578125,0.8771429061889648,1.0,0.0,3.0,1.0,0.0
17771100,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767517089844,0.8010063767433167,0.3324935734272003,0.3019165992736816,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772705078125,0.9535515308380128,0.5574669241905212,0.5292549133300781,297.5943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07733154296875,0.9990000128746032,0.7389048337936401,0.4582078456878662,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771179199219,0.8832962512969971,0.4513795077800751,0.429660439491272,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.7093225717544556,0.2277068942785263,1.039515256881714,285.0771789550781,284.95001220703125,301.45611572265625,295.8109130859375,298.6307373046875,297.3445739746094,285.0778503417969,1.0,0.6230623126029968,0.4140646755695343,0.4140646755695343,1.0,1.0,-3.312573194503784,1.032336950302124,2.28023648262024,0.2807961404323578,0.9857718348503112,0.9857718348503112,0.0,149.2796630859375,165.0,67486.3515625,0.0,3056.320068359375,1.0,278.6972045898437,283.1418151855469,298.7758483886719,303.02606201171875,293.1499938964844,293.1499938964844,278.75,31223.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619376420974731,1.0,0.0,0.0,3.625511646270752,3.6255345344543457,8.77065247095743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10281.9404296875,0.0,1470.5965576171875,1895.4371337890625,0.0,3047.1787109375,0.8975146412849426,1.0,0.0,3.0,1.0,0.0
17771160,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483703613281,0.7972233891487122,0.3326207101345062,0.3022096753120422,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.9484434127807616,0.5573464035987854,0.529323399066925,297.5943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04742431640625,0.9990000128746032,0.7417252659797668,0.4650273323059082,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478515625,0.8790833950042725,0.4515418410301208,0.4299783408641815,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.7062309980392456,0.2280850708484649,1.041910171508789,285.0477600097656,284.95001220703125,301.4283752441406,295.810791015625,298.623291015625,297.3471984863281,285.04510498046875,1.0,0.6267092227935791,0.4137166142463684,0.4137166142463684,1.0,1.0,-3.3244643211364746,1.035629391670227,2.288835048675537,0.2813537716865539,1.0,1.0,0.0,152.87828063964844,183.0,68013.328125,0.0,3102.750244140625,1.0,278.7421569824219,283.11163330078125,298.802490234375,303.14306640625,293.1499938964844,293.1499938964844,278.45001220703125,31230.556640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623577356338501,1.0,0.0,0.0,3.724032640457153,3.724056482315064,9.253803341380262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11132.8896484375,0.0,1580.6943359375,1895.4371337890625,0.0,3051.119384765625,0.9183514714241028,1.0,0.0,3.0,1.0,0.0
17771220,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7850988507270813,0.3316203355789184,0.3019728362560272,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.9321648478507996,0.5557282567024231,0.5285308361053467,297.5517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.9990000128746032,0.7430768013000488,0.4858933091163635,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8660957217216492,0.4506780803203583,0.4298554956912994,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6959993243217468,0.2280601263046264,1.0446735620498655,284.90594482421875,284.95001220703125,301.3720703125,295.8102111816406,298.58642578125,297.320556640625,284.90740966796875,1.0,0.6362694501876831,0.4130204617977142,0.4130204617977142,1.0,1.0,-3.3514928817749023,1.0433390140533447,2.3081538677215576,0.2830239236354828,0.8986472487449646,0.8986472487449646,0.0,163.786865234375,186.0,69385.1640625,0.0,3225.037353515625,1.0,278.4574584960937,282.9490661621094,298.8431091308594,303.35894775390625,293.1499938964844,293.1499938964844,278.75,36919.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872739851474762,1.0,0.0,0.0,3.690934181213379,3.6909587383270255,9.090042567549972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10095.353515625,0.0,1586.141845703125,1895.4371337890625,0.0,3148.510009765625,0.9150769114494324,1.0,0.0,3.0,1.0,0.0
17771280,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7850988507270813,0.3316203355789184,0.3019728362560272,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.9321648478507996,0.5557282567024231,0.5285308361053467,297.5517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.9990000128746032,0.7430768013000488,0.4858933091163635,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8660957217216492,0.4506780803203583,0.4298554956912994,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6959993243217468,0.2280601263046264,1.0446735620498655,284.90594482421875,284.95001220703125,301.3720703125,295.8102111816406,298.58642578125,297.320556640625,284.90740966796875,1.0,0.6362694501876831,0.4130204617977142,0.4130204617977142,1.0,1.0,-3.3514928817749023,1.0433390140533447,2.3081538677215576,0.2830239236354828,0.8986472487449646,0.8986472487449646,0.0,163.786865234375,186.0,69385.1640625,0.0,3225.037353515625,1.0,278.4574584960937,282.9490661621094,298.8431091308594,303.35894775390625,293.1499938964844,293.1499938964844,278.75,36919.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872739851474762,1.0,0.0,0.0,3.690934181213379,3.6909587383270255,9.090042567549972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10095.353515625,0.0,1586.141845703125,1895.4371337890625,0.0,3148.510009765625,0.9150769114494324,1.0,0.0,3.0,1.0,0.0
17771340,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.7766304016113281,0.331369549036026,0.3018138408660888,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.9204254746437072,0.5549667477607727,0.5278436541557312,297.50927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.9990000128746032,0.7438445091247559,0.5013288259506226,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.8571118712425232,0.450482964515686,0.4297364056110382,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.6886310577392578,0.2281689047813415,1.046121597290039,285.0116882324219,284.95001220703125,301.314697265625,295.8091125488281,298.55303955078125,297.29986572265625,285.01007080078125,1.0,0.6428886651992798,0.41232430934906,0.41232430934906,1.0,1.0,-3.3706488609313965,1.0482052564620972,2.322443723678589,0.283778578042984,0.9980145692825316,0.9980145692825316,0.0,172.1101837158203,189.0,69026.6875,0.0,3316.230224609375,1.0,278.7436218261719,283.0690612792969,298.80419921875,303.2279968261719,293.1499938964844,293.1499938964844,278.45001220703125,32973.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868569016456604,1.0,0.0,0.0,3.816162586212158,3.816187620162964,9.717331295178155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11297.0537109375,0.0,1702.334228515625,1895.4371337890625,0.0,3109.38671875,0.9403754472732544,1.0,0.0,3.0,1.0,0.0
17771400,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.7766304016113281,0.331369549036026,0.3018138408660888,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.9204254746437072,0.5549667477607727,0.5278436541557312,297.50927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.9990000128746032,0.7438445091247559,0.5013288259506226,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.8571118712425232,0.450482964515686,0.4297364056110382,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.6886310577392578,0.2281689047813415,1.046121597290039,285.0116882324219,284.95001220703125,301.314697265625,295.8091125488281,298.55303955078125,297.29986572265625,285.01007080078125,1.0,0.6428886651992798,0.41232430934906,0.41232430934906,1.0,1.0,-3.3706488609313965,1.0482052564620972,2.322443723678589,0.283778578042984,0.9980145692825316,0.9980145692825316,0.0,172.1101837158203,189.0,69026.6875,0.0,3316.230224609375,1.0,278.7436218261719,283.0690612792969,298.80419921875,303.2279968261719,293.1499938964844,293.1499938964844,278.45001220703125,32973.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868569016456604,1.0,0.0,0.0,3.816162586212158,3.816187620162964,9.717331295178155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11297.0537109375,0.0,1702.334228515625,1895.4371337890625,0.0,3109.38671875,0.9403754472732544,1.0,0.0,3.0,1.0,0.0
17771460,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.7698602676391602,0.3302047848701477,0.3012375235557556,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.9113121628761292,0.5532280206680298,0.5267334580421448,297.4618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.9990000128746032,0.7435936331748962,0.5135094523429871,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.8501704931259155,0.4495034217834472,0.429295152425766,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.6828141212463379,0.2277984619140625,1.0463234186172483,284.8920288085937,284.95001220703125,301.2563171386719,295.8073425292969,298.51153564453125,297.2716369628906,284.8939819335937,1.0,0.6478774547576904,0.4109249114990234,0.4109249114990234,1.0,1.0,-3.3829920291900635,1.048735737800598,2.334256410598755,0.2817000150680542,0.8919865489006042,0.8919865489006042,0.0,178.72450256347656,192.0,69874.1328125,0.0,3382.74951171875,1.0,278.4562072753906,282.9327087402344,298.8315124511719,303.3878479003906,293.1499938964844,293.1499938964844,278.75,38327.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767912983894348,1.0,0.0,0.0,3.7285468578338623,3.728572130203247,9.276251375922584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10148.591796875,0.0,1640.1173095703125,1895.4371337890625,0.0,3186.5029296875,0.9245362281799316,1.0,0.0,3.0,1.0,0.0
17771520,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.7698602676391602,0.3302047848701477,0.3012375235557556,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.9113121628761292,0.5532280206680298,0.5267334580421448,297.4618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.9990000128746032,0.7435936331748962,0.5135094523429871,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.8501704931259155,0.4495034217834472,0.429295152425766,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.6828141212463379,0.2277984619140625,1.0463234186172483,284.8920288085937,284.95001220703125,301.2563171386719,295.8073425292969,298.51153564453125,297.2716369628906,284.8939819335937,1.0,0.6478774547576904,0.4109249114990234,0.4109249114990234,1.0,1.0,-3.3829920291900635,1.048735737800598,2.334256410598755,0.2817000150680542,0.8919865489006042,0.8919865489006042,0.0,178.72450256347656,192.0,69874.1328125,0.0,3382.74951171875,1.0,278.4562072753906,282.9327087402344,298.8315124511719,303.3878479003906,293.1499938964844,293.1499938964844,278.75,38327.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767912983894348,1.0,0.0,0.0,3.7285468578338623,3.728572130203247,9.276251375922584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10148.591796875,0.0,1640.1173095703125,1895.4371337890625,0.0,3186.5029296875,0.9245362281799316,1.0,0.0,3.0,1.0,0.0
17771580,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.7646880745887756,0.329952210187912,0.3009605407714844,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.9044787287712096,0.5524795651435852,0.5259462594985962,297.43865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.9988279938697816,0.7451686263084412,0.5208783745765686,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8448176383972168,0.4493355453014374,0.429089605808258,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.6782430410385132,0.2278158813714981,1.0466800928115845,285.00390625,284.95001220703125,301.19696044921875,295.8047790527344,298.4818725585937,297.26129150390625,285.0023803710937,1.0,0.6516683101654053,0.4095254838466644,0.4095254838466644,1.0,1.0,-3.390767335891724,1.047561764717102,2.343205451965332,0.2788520455360412,0.989172339439392,0.989172339439392,0.0,184.1454620361328,195.0,69202.0390625,0.0,3432.154541015625,1.0,278.7437438964844,283.0621643066406,298.7914428710937,303.2308044433594,293.1499938964844,293.1499938964844,278.45001220703125,33626.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708118200302124,1.0,0.0,0.0,3.831717967987061,3.831743478775024,9.796713129617274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11321.5166015625,0.0,1726.24755859375,1895.4371337890625,0.0,3130.426025390625,0.9443239569664,1.0,0.0,3.0,1.0,0.0
17771640,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.7646880745887756,0.329952210187912,0.3009605407714844,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.9044787287712096,0.5524795651435852,0.5259462594985962,297.43865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.9988279938697816,0.7451686263084412,0.5208783745765686,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8448176383972168,0.4493355453014374,0.429089605808258,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.6782430410385132,0.2278158813714981,1.0466800928115845,285.00390625,284.95001220703125,301.19696044921875,295.8047790527344,298.4818725585937,297.26129150390625,285.0023803710937,1.0,0.6516683101654053,0.4095254838466644,0.4095254838466644,1.0,1.0,-3.390767335891724,1.047561764717102,2.343205451965332,0.2788520455360412,0.989172339439392,0.989172339439392,0.0,184.1454620361328,195.0,69202.0390625,0.0,3432.154541015625,1.0,278.7437438964844,283.0621643066406,298.7914428710937,303.2308044433594,293.1499938964844,293.1499938964844,278.45001220703125,33626.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708118200302124,1.0,0.0,0.0,3.831717967987061,3.831743478775024,9.796713129617274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11321.5166015625,0.0,1726.24755859375,1895.4371337890625,0.0,3130.426025390625,0.9443239569664,1.0,0.0,3.0,1.0,0.0
17771700,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.7621264457702637,0.329445481300354,0.3008386492729187,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.9012351036071776,0.5517007112503052,0.5255876779556274,297.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.9968999028205872,0.7458859086036682,0.521747887134552,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.842184841632843,0.448934942483902,0.4290377199649811,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.6760134100914001,0.2276837527751922,1.047118902206421,284.8669128417969,284.95001220703125,301.1669006347656,295.8031616210937,298.46539306640625,297.25421142578125,284.8641357421875,1.0,0.6531553268432617,0.4088257849216461,0.4088257849216461,1.0,1.0,-3.391702175140381,1.045920729637146,2.3457813262939453,0.2771080434322357,0.8933743834495544,0.8933743834495544,0.0,186.82872009277344,195.0,70136.625,0.0,3449.883056640625,1.0,278.4937438964844,282.9090270996094,298.8344421386719,303.4517517089844,293.1499938964844,293.1499938964844,278.45001220703125,37431.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764312267303467,1.0,0.0,0.0,3.8018958568573,3.8019216060638414,9.644811598263914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10949.16796875,0.0,1719.9703369140625,1895.4371337890625,0.0,3183.127197265625,0.9383336901664734,1.0,0.0,3.0,1.0,0.0
17771760,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.7591961026191711,0.3288088142871856,0.3003731966018677,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8976500034332275,0.550757884979248,0.5248238444328308,297.4182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.9946645498275756,0.7467485070228577,0.522304892539978,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8392493724822998,0.4483758211135864,0.428641676902771,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.6734944581985474,0.2274456322193145,1.0466744899749756,284.891357421875,284.95001220703125,301.1366271972656,295.80126953125,298.4493713378906,297.24713134765625,284.89324951171875,1.0,0.6543247103691101,0.4083120226860046,0.4083120226860046,1.0,1.0,-3.3898849487304688,1.0438017845153809,2.346083164215088,0.2754299342632293,0.8847324252128601,0.8847324252128601,0.0,189.5575714111328,198.0,69753.28125,0.0,3461.44140625,1.0,278.4565734863281,282.9361572265625,298.8184509277344,303.3705139160156,293.1499938964844,293.1499938964844,278.75,38840.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776535987854004,1.0,0.0,0.0,3.719430923461914,3.71945595741272,9.23094717109052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10130.9501953125,0.0,1633.4486083984375,1895.4371337890625,0.0,3194.587158203125,0.9230316877365112,1.0,0.0,3.0,1.0,0.0
17771820,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.7557130455970764,0.3286028206348419,0.3000852763652801,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.8931398987770081,0.5500343441963196,0.5240101218223572,297.4215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.9924744367599488,0.7504691481590271,0.5246393084526062,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.8356630802154541,0.4482291936874389,0.4284070432186126,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.6704743504524231,0.2275313287973404,1.047025442123413,285.0018310546875,284.95001220703125,301.07537841796875,295.7967224121094,298.4294128417969,297.2501525878906,285.00048828125,1.0,0.6565132141113281,0.4072844386100769,0.4072844386100769,1.0,1.0,-3.3914973735809326,1.0414828062057495,2.3500144481658936,0.2726418375968933,0.9796062111854552,0.9796062111854552,0.0,193.33670043945312,201.0,68989.1484375,0.0,3487.12451171875,1.0,278.74365234375,283.0658264160156,298.77911376953125,303.2052001953125,293.1499938964844,293.1499938964844,278.45001220703125,33828.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708239197731018,1.0,0.0,0.0,3.816321849822998,3.816347122192383,9.71814188233111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11282.7216796875,0.0,1709.2159423828125,1895.4371337890625,0.0,3130.53955078125,0.9409881234169006,1.0,0.0,3.0,1.0,0.0
17771880,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.7557130455970764,0.3286028206348419,0.3000852763652801,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.8931398987770081,0.5500343441963196,0.5240101218223572,297.4215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.9924744367599488,0.7504691481590271,0.5246393084526062,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.8356630802154541,0.4482291936874389,0.4284070432186126,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.6704743504524231,0.2275313287973404,1.047025442123413,285.0018310546875,284.95001220703125,301.07537841796875,295.7967224121094,298.4294128417969,297.2501525878906,285.00048828125,1.0,0.6565132141113281,0.4072844386100769,0.4072844386100769,1.0,1.0,-3.3914973735809326,1.0414828062057495,2.3500144481658936,0.2726418375968933,0.9796062111854552,0.9796062111854552,0.0,193.33670043945312,201.0,68989.1484375,0.0,3487.12451171875,1.0,278.74365234375,283.0658264160156,298.77911376953125,303.2052001953125,293.1499938964844,293.1499938964844,278.45001220703125,33828.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708239197731018,1.0,0.0,0.0,3.816321849822998,3.816347122192383,9.71814188233111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11282.7216796875,0.0,1709.2159423828125,1895.4371337890625,0.0,3130.53955078125,0.9409881234169006,1.0,0.0,3.0,1.0,0.0
17771940,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.7534240484237671,0.3278884589672088,0.299806147813797,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.8901919722557068,0.5489231944084167,0.5233754515647888,297.4137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.9910265207290648,0.7520400881767273,0.5261238217353821,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.8333461880683899,0.4476330280303955,0.4282040894031524,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.6685864329338074,0.2273701131343841,1.047415852546692,284.8720092773437,284.95001220703125,301.0332336425781,295.79296875,298.41021728515625,297.2443542480469,284.8751525878906,1.0,0.657900333404541,0.406585693359375,0.406585693359375,1.0,1.0,-3.392418622970581,1.039827823638916,2.352590799331665,0.2709046900272369,0.8789021968841553,0.8789021968841553,0.0,195.8223114013672,201.0,69709.0390625,0.0,3503.687255859375,1.0,278.4720764160156,282.9240417480469,298.8207092285156,303.3966064453125,293.1499938964844,293.1499938964844,278.45001220703125,39107.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771854043006897,1.0,0.0,0.0,3.738671779632568,3.738697290420532,9.326699341727362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10812.1123046875,0.0,1657.8887939453125,1895.4371337890625,0.0,3190.19775390625,0.9263088703155518,1.0,0.0,3.0,1.0,0.0
