time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17772000,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.7520584464073181,0.3275440633296966,0.2995037138462066,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.888493537902832,0.5483803153038025,0.5228736996650696,297.41064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.99006450176239,0.7528115510940552,0.5266209840774536,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8319863677024841,0.4473218917846679,0.4279334247112274,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.6674489974975586,0.2272617667913437,1.0471409559249878,284.8965148925781,284.95001220703125,301.01324462890625,295.7909851074219,298.4011535644531,297.2416687011719,284.8981018066406,1.0,0.6584458351135254,0.4062568843364715,0.4062568843364715,1.0,1.0,-3.391392946243286,1.0385396480560305,2.352853298187256,0.2698511779308319,0.881442129611969,0.881442129611969,0.0,197.12940979003903,204.0,69546.4296875,0.0,3508.850341796875,1.0,278.4565734863281,282.9456481933594,298.8065185546875,303.3441162109375,293.1499938964844,293.1499938964844,278.75,38808.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773703575134277,1.0,0.0,0.0,3.700995683670044,3.7010207176208496,9.139668577518024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10104.0263671875,0.0,1611.9580078125,1895.4371337890625,0.0,3191.931640625,0.9189631342887878,1.0,0.0,3.0,1.0,0.0
17772060,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.7494859099388123,0.3273685574531555,0.2992304563522339,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8850617408752441,0.5476796627044678,0.5220670104026794,297.4159851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.988710343837738,0.7566449046134949,0.529084324836731,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.829323410987854,0.4471938610076904,0.4276982545852661,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.6653039455413818,0.227409616112709,1.0476806163787842,285.00347900390625,284.95001220703125,300.95025634765625,295.783935546875,298.38232421875,297.24615478515625,285.0020751953125,1.0,0.6602782011032104,0.4053881466388702,0.4053881466388702,1.0,1.0,-3.393413543701172,1.036782145500183,2.356631278991699,0.2675480246543884,0.975991427898407,0.975991427898407,0.0,200.117904663086,207.0,68819.3515625,0.0,3530.947265625,1.0,278.7435302734375,283.0718994140625,298.7666015625,303.1815490722656,293.1499938964844,293.1499938964844,278.45001220703125,33751.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706197738647461,1.0,0.0,0.0,3.801557779312134,3.801583051681519,9.643096063882697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11251.4560546875,0.0,1690.888427734375,1895.4371337890625,0.0,3128.624267578125,0.937599778175354,1.0,0.0,3.0,1.0,0.0
17772120,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.7494859099388123,0.3273685574531555,0.2992304563522339,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8850617408752441,0.5476796627044678,0.5220670104026794,297.4159851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.988710343837738,0.7566449046134949,0.529084324836731,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.829323410987854,0.4471938610076904,0.4276982545852661,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.6653039455413818,0.227409616112709,1.0476806163787842,285.00347900390625,284.95001220703125,300.95025634765625,295.783935546875,298.38232421875,297.24615478515625,285.0020751953125,1.0,0.6602782011032104,0.4053881466388702,0.4053881466388702,1.0,1.0,-3.393413543701172,1.036782145500183,2.356631278991699,0.2675480246543884,0.975991427898407,0.975991427898407,0.0,200.117904663086,207.0,68819.3515625,0.0,3530.947265625,1.0,278.7435302734375,283.0718994140625,298.7666015625,303.1815490722656,293.1499938964844,293.1499938964844,278.45001220703125,33751.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706197738647461,1.0,0.0,0.0,3.801557779312134,3.801583051681519,9.643096063882697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11251.4560546875,0.0,1690.888427734375,1895.4371337890625,0.0,3128.624267578125,0.937599778175354,1.0,0.0,3.0,1.0,0.0
17772180,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7463349103927612,0.3263117671012878,0.2986395359039306,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8810057640075684,0.5460249781608582,0.5209168791770935,297.4053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9866642355918884,0.7589497566223145,0.5310423970222473,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.82613605260849,0.4462842345237732,0.4272093176841736,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.6627597212791443,0.2271673381328582,1.0478767156600952,284.8984375,284.95001220703125,300.8864440917969,295.7754821777344,298.3544921875,297.23809814453125,284.8999328613281,1.0,0.662020206451416,0.4045194089412689,0.4045194089412689,1.0,1.0,-3.393332004547119,1.034284591674805,2.359047174453736,0.2652053534984588,0.8792706727981567,0.8792706727981567,0.0,203.5410919189453,210.0,69383.4765625,0.0,3550.59375,1.0,278.4566650390625,282.9518737792969,298.7918395996094,303.3192749023437,293.1499938964844,293.1499938964844,278.75,38752.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773439526557922,1.0,0.0,0.0,3.687432289123535,3.6874570846557617,9.0728013901753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10081.140625,0.0,1596.0186767578125,1895.4371337890625,0.0,3191.6845703125,0.9159076809883118,1.0,0.0,3.0,1.0,0.0
17772240,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7463349103927612,0.3263117671012878,0.2986395359039306,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8810057640075684,0.5460249781608582,0.5209168791770935,297.4053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9866642355918884,0.7589497566223145,0.5310423970222473,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.82613605260849,0.4462842345237732,0.4272093176841736,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.6627597212791443,0.2271673381328582,1.0478767156600952,284.8984375,284.95001220703125,300.8864440917969,295.7754821777344,298.3544921875,297.23809814453125,284.8999328613281,1.0,0.662020206451416,0.4045194089412689,0.4045194089412689,1.0,1.0,-3.393332004547119,1.034284591674805,2.359047174453736,0.2652053534984588,0.8792706727981567,0.8792706727981567,0.0,203.5410919189453,210.0,69383.4765625,0.0,3550.59375,1.0,278.4566650390625,282.9518737792969,298.7918395996094,303.3192749023437,293.1499938964844,293.1499938964844,278.75,38752.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773439526557922,1.0,0.0,0.0,3.687432289123535,3.6874570846557617,9.0728013901753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10081.140625,0.0,1596.0186767578125,1895.4371337890625,0.0,3191.6845703125,0.9159076809883118,1.0,0.0,3.0,1.0,0.0
17772300,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.7448764443397522,0.3261547088623047,0.2983460426330566,297.0633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.8791111707687378,0.5455908179283142,0.5203297138214111,297.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.9857657551765442,0.7607705593109131,0.5320680141448975,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.824637770652771,0.4461408853530884,0.4269353747367859,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.6615503430366516,0.2271913588047027,1.0477701425552368,285.0167541503906,284.95001220703125,300.854248046875,295.77069091796875,298.3443603515625,297.2395324707031,285.018310546875,1.0,0.6628206968307495,0.4040850400924682,0.4040850400924682,1.0,1.0,-3.3930418491363525,1.0329554080963137,2.360086441040039,0.2638730406761169,0.9609707593917848,0.9609707593917848,0.0,205.1297912597656,210.0,68511.09375,0.0,3559.125732421875,1.0,278.7029724121094,283.0871887207031,298.742431640625,303.0968322753906,293.1499938964844,293.1499938964844,278.75,34413.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720359802246094,1.0,0.0,0.0,3.729825019836426,3.729849338531494,9.28261158605892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10419.654296875,0.0,1611.6739501953125,1895.4371337890625,0.0,3141.908203125,0.9236927628517152,1.0,0.0,3.0,1.0,0.0
17772360,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.7440245151519775,0.3261139690876007,0.2983457446098327,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8778891563415527,0.5452989339828491,0.5200862884521484,297.4106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.9854835271835328,0.7627118825912476,0.533456563949585,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8237186670303345,0.4461363554000854,0.4269537627696991,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.6608694791793823,0.2273198217153549,1.0484318733215332,285.0030517578125,284.95001220703125,300.82183837890625,295.7655029296875,298.3353576660156,297.2425842285156,285.00164794921875,1.0,0.6637431383132935,0.4036485552787781,0.4036485552787781,1.0,1.0,-3.3952343463897705,1.0324821472167969,2.3627521991729736,0.2628916203975677,0.9725094437599182,0.9725094437599182,0.0,206.35623168945312,213.0,68664.75,0.0,3571.442138671875,1.0,278.74334716796875,283.0759582519531,298.74884033203125,303.154296875,293.1499938964844,293.1499938964844,278.45001220703125,33711.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707563877105713,1.0,0.0,0.0,3.789351463317871,3.7893764972686768,9.581269750924548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11221.28125,0.0,1676.0250244140625,1895.4371337890625,0.0,3129.90576171875,0.9348750710487366,1.0,0.0,3.0,1.0,0.0
17772420,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.7410833239555359,0.3250409066677093,0.2977341711521148,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8740845918655396,0.5436272025108337,0.5189128518104553,297.4000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.9835243821144104,0.7649410367012024,0.5353585481643677,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8207018375396729,0.4452133476734161,0.4264454245567322,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.6585204601287842,0.2270753234624862,1.048602819442749,284.89910888671875,284.95001220703125,300.7564697265625,295.7538757324219,298.3072814941406,297.2346496582031,284.90057373046875,1.0,0.665412962436676,0.4027756154537201,0.4027756154537201,1.0,1.0,-3.3949785232543945,1.029902458190918,2.365076065063477,0.2605099081993103,0.876563549041748,0.876563549041748,0.0,209.6922149658203,216.0,69208.8046875,0.0,3590.178955078125,1.0,278.4567565917969,282.9570007324219,298.770751953125,303.2877502441406,293.1499938964844,293.1499938964844,278.75,38755.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775887489318848,1.0,0.0,0.0,3.674113988876343,3.674138784408569,9.007380867842584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10055.068359375,0.0,1580.914306640625,1895.4371337890625,0.0,3193.979248046875,0.9129539728164672,1.0,0.0,3.0,1.0,0.0
17772480,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.7410833239555359,0.3250409066677093,0.2977341711521148,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8740845918655396,0.5436272025108337,0.5189128518104553,297.4000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.9835243821144104,0.7649410367012024,0.5353585481643677,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8207018375396729,0.4452133476734161,0.4264454245567322,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.6585204601287842,0.2270753234624862,1.048602819442749,284.89910888671875,284.95001220703125,300.7564697265625,295.7538757324219,298.3072814941406,297.2346496582031,284.90057373046875,1.0,0.665412962436676,0.4027756154537201,0.4027756154537201,1.0,1.0,-3.3949785232543945,1.029902458190918,2.365076065063477,0.2605099081993103,0.876563549041748,0.876563549041748,0.0,209.6922149658203,216.0,69208.8046875,0.0,3590.178955078125,1.0,278.4567565917969,282.9570007324219,298.770751953125,303.2877502441406,293.1499938964844,293.1499938964844,278.75,38755.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775887489318848,1.0,0.0,0.0,3.674113988876343,3.674138784408569,9.007380867842584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10055.068359375,0.0,1580.914306640625,1895.4371337890625,0.0,3193.979248046875,0.9129539728164672,1.0,0.0,3.0,1.0,0.0
17772540,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.7389082312583923,0.3248186707496643,0.2974214255809784,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.8711398839950562,0.5428754687309265,0.5180616974830627,297.4052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.9823997616767884,0.7686281204223633,0.5377232432365417,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.8183858394622803,0.4450490176677704,0.4261763393878937,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.6567603945732117,0.2272209227085113,1.0491310358047483,285.0014343261719,284.95001220703125,300.6903381347656,295.740478515625,298.2878112792969,297.23907470703125,285.0,1.0,0.6670860052108765,0.4019026458263397,0.4019026458263397,1.0,1.0,-3.396725416183472,1.0280275344848633,2.3686978816986084,0.2581649124622345,0.968006670475006,0.968006670475006,0.0,212.4610595703125,219.0,68489.75,0.0,3610.419677734375,1.0,278.74334716796875,283.0789489746094,298.7243957519531,303.11962890625,293.1499938964844,293.1499938964844,278.45001220703125,33720.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710929751396179,1.0,0.0,0.0,3.777079105377197,3.777104139328003,9.51930985593208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11186.5390625,0.0,1661.5472412109375,1895.4371337890625,0.0,3133.06298828125,0.932037115097046,1.0,0.0,3.0,1.0,0.0
17772600,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.7389082312583923,0.3248186707496643,0.2974214255809784,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.8711398839950562,0.5428754687309265,0.5180616974830627,297.4052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.9823997616767884,0.7686281204223633,0.5377232432365417,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.8183858394622803,0.4450490176677704,0.4261763393878937,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.6567603945732117,0.2272209227085113,1.0491310358047483,285.0014343261719,284.95001220703125,300.6903381347656,295.740478515625,298.2878112792969,297.23907470703125,285.0,1.0,0.6670860052108765,0.4019026458263397,0.4019026458263397,1.0,1.0,-3.396725416183472,1.0280275344848633,2.3686978816986084,0.2581649124622345,0.968006670475006,0.968006670475006,0.0,212.4610595703125,219.0,68489.75,0.0,3610.419677734375,1.0,278.74334716796875,283.0789489746094,298.7243957519531,303.11962890625,293.1499938964844,293.1499938964844,278.45001220703125,33720.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710929751396179,1.0,0.0,0.0,3.777079105377197,3.777104139328003,9.51930985593208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11186.5390625,0.0,1661.5472412109375,1895.4371337890625,0.0,3133.06298828125,0.932037115097046,1.0,0.0,3.0,1.0,0.0
17772660,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.7361006736755371,0.3237282931804657,0.296789139509201,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8675116300582886,0.5411868095397949,0.5168660283088684,297.3944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.9804671406745912,0.7707783579826355,0.5395665168762207,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8154458403587341,0.4441173374652862,0.4256542026996612,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.6545407176017761,0.2269695252180099,1.049259901046753,284.8998413085937,284.95001220703125,300.62353515625,295.7252197265625,298.259521484375,297.2311706542969,284.9012451171875,1.0,0.6687148213386536,0.4010445773601532,0.4010445773601532,1.0,1.0,-3.39628005027771,1.0254141092300415,2.370866060256958,0.2557955980300903,0.8734291791915894,0.8734291791915894,0.0,215.7751007080078,222.0,69006.4140625,0.0,3628.5810546875,1.0,278.45684814453125,282.9623107910156,298.7425231933594,303.2473449707031,293.1499938964844,293.1499938964844,278.75,38776.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780146241188049,1.0,0.0,0.0,3.659229516983032,3.659254312515259,8.934548532124609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10023.953125,0.0,1564.2857666015625,1895.4371337890625,0.0,3197.9716796875,0.9096720218658448,1.0,0.0,3.0,1.0,0.0
17772720,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.7361006736755371,0.3237282931804657,0.296789139509201,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8675116300582886,0.5411868095397949,0.5168660283088684,297.3944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.9804671406745912,0.7707783579826355,0.5395665168762207,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8154458403587341,0.4441173374652862,0.4256542026996612,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.6545407176017761,0.2269695252180099,1.049259901046753,284.8998413085937,284.95001220703125,300.62353515625,295.7252197265625,298.259521484375,297.2311706542969,284.9012451171875,1.0,0.6687148213386536,0.4010445773601532,0.4010445773601532,1.0,1.0,-3.39628005027771,1.0254141092300415,2.370866060256958,0.2557955980300903,0.8734291791915894,0.8734291791915894,0.0,215.7751007080078,222.0,69006.4140625,0.0,3628.5810546875,1.0,278.45684814453125,282.9623107910156,298.7425231933594,303.2473449707031,293.1499938964844,293.1499938964844,278.75,38776.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780146241188049,1.0,0.0,0.0,3.659229516983032,3.659254312515259,8.934548532124609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10023.953125,0.0,1564.2857666015625,1895.4371337890625,0.0,3197.9716796875,0.9096720218658448,1.0,0.0,3.0,1.0,0.0
17772780,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.7340184450149536,0.3234810829162597,0.2964582741260528,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.8647010922431946,0.540409505367279,0.515995979309082,297.3995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.9793673157691956,0.7743861675262451,0.5418799519538879,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.8131759166717529,0.4439413249492645,0.4253775775432586,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.6528777480125427,0.2271066159009933,1.0497586727142334,285.00006103515625,284.95001220703125,300.5560913085937,295.7079772949219,298.23980712890625,297.23553466796875,284.9986267089844,1.0,0.6703553795814514,0.4001865088939667,0.4001865088939667,1.0,1.0,-3.397876262664795,1.0235180854797363,2.3743581771850586,0.2534697651863098,0.9631367325782776,0.9631367325782776,0.0,218.530517578125,225.0,68286.25,0.0,3648.409912109375,1.0,278.7432556152344,283.082275390625,298.6923217773437,303.0753479003906,293.1499938964844,293.1499938964844,278.45001220703125,33723.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716070055961609,1.0,0.0,0.0,3.762861490249634,3.762886047363281,9.447779234506016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11145.0771484375,0.0,1644.8369140625,1895.4371337890625,0.0,3137.884765625,0.9288233518600464,1.0,0.0,3.0,1.0,0.0
17772840,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.7340184450149536,0.3234810829162597,0.2964582741260528,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.8647010922431946,0.540409505367279,0.515995979309082,297.3995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.9793673157691956,0.7743861675262451,0.5418799519538879,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.8131759166717529,0.4439413249492645,0.4253775775432586,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.6528777480125427,0.2271066159009933,1.0497586727142334,285.00006103515625,284.95001220703125,300.5560913085937,295.7079772949219,298.23980712890625,297.23553466796875,284.9986267089844,1.0,0.6703553795814514,0.4001865088939667,0.4001865088939667,1.0,1.0,-3.397876262664795,1.0235180854797363,2.3743581771850586,0.2534697651863098,0.9631367325782776,0.9631367325782776,0.0,218.530517578125,225.0,68286.25,0.0,3648.409912109375,1.0,278.7432556152344,283.082275390625,298.6923217773437,303.0753479003906,293.1499938964844,293.1499938964844,278.45001220703125,33723.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716070055961609,1.0,0.0,0.0,3.762861490249634,3.762886047363281,9.447779234506016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11145.0771484375,0.0,1644.8369140625,1895.4371337890625,0.0,3137.884765625,0.9288233518600464,1.0,0.0,3.0,1.0,0.0
17772900,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.7329383492469788,0.3229828178882599,0.2962877750396728,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.8632593750953674,0.5396245718002319,0.5155690908432007,297.3945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.9787261486053468,0.7754797339439392,0.5429735779762268,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.8120036125183105,0.4435392916202545,0.4252660572528839,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.6520548462867737,0.2270282506942749,1.0502066612243652,284.8707275390625,284.95001220703125,300.5220947265625,295.6985778808594,298.2261047363281,297.2323608398437,284.8689270019531,1.0,0.6712231636047363,0.3997574746608734,0.3997574746608734,1.0,1.0,-3.3988847732543945,1.0226328372955322,2.3762519359588623,0.2524588406085968,0.8721632361412048,0.8721632361412048,0.0,220.0005645751953,225.0,69140.9921875,0.0,3659.3603515625,1.0,278.4953308105469,282.93768310546875,298.7293395996094,303.2854309082031,293.1499938964844,293.1499938964844,278.45001220703125,37869.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772651553153992,1.0,0.0,0.0,3.7236409187316895,3.723665952682495,9.25185645428428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10773.9541015625,0.0,1630.9185791015625,1895.4371337890625,0.0,3190.945556640625,0.9209707975387572,1.0,0.0,3.0,1.0,0.0
17772960,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.731315016746521,0.322376400232315,0.2958086431026459,297.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.861232578754425,0.5387073159217834,0.5147820711135864,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9774518013000488,0.7764590382575989,0.5436667203903198,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8102670311927795,0.443008154630661,0.4248490333557129,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.6507706642150879,0.2268491983413696,1.0498496294021606,284.9006042480469,284.95001220703125,300.48797607421875,295.6886291503906,298.2113952636719,297.22772216796875,284.902099609375,1.0,0.6719529628753662,0.3993486762046814,0.3993486762046814,1.0,1.0,-3.397266864776612,1.0208953619003296,2.376371383666992,0.2511310279369354,0.8699184060096741,0.8699184060096741,0.0,221.8352508544922,228.0,68770.625,0.0,3666.1240234375,1.0,278.4571228027344,282.9678955078125,298.7064208984375,303.1972045898437,293.1499938964844,293.1499938964844,278.75,38816.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786096572875977,1.0,0.0,0.0,3.642344236373901,3.642368793487549,8.852283031046682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9986.8955078125,0.0,1545.6956787109375,1895.4371337890625,0.0,3203.54931640625,0.9059603214263916,1.0,0.0,3.0,1.0,0.0
17773020,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.7293002009391785,0.3221039772033691,0.2954599857330322,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8585414290428162,0.5379042625427246,0.513893723487854,297.3937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.9763656258583068,0.7799825668334961,0.5459259748458862,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.8080061078071594,0.4428247511386871,0.4245696663856506,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.6491918563842773,0.2269779294729232,1.050322413444519,284.9986267089844,284.95001220703125,300.4192810058594,295.6671142578125,298.1915283203125,297.23199462890625,284.9971923828125,1.0,0.6735671162605286,0.398531049489975,0.398531049489975,1.0,1.0,-3.3987202644348145,1.0190556049346924,2.379664659500122,0.2489001005887985,0.957878351211548,0.957878351211548,0.0,224.58721923828125,231.0,68053.71875,0.0,3685.611083984375,1.0,278.7431335449219,283.08563232421875,298.6520080566406,303.0209350585937,293.1499938964844,293.1499938964844,278.45001220703125,33727.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723083734512329,1.0,0.0,0.0,3.747040033340454,3.7470645904541016,9.368497444484092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11096.9794921875,0.0,1626.377685546875,1895.4371337890625,0.0,3144.46337890625,0.9252480268478394,1.0,0.0,3.0,1.0,0.0
17773080,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.7293002009391785,0.3221039772033691,0.2954599857330322,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8585414290428162,0.5379042625427246,0.513893723487854,297.3937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.9763656258583068,0.7799825668334961,0.5459259748458862,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.8080061078071594,0.4428247511386871,0.4245696663856506,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.6491918563842773,0.2269779294729232,1.050322413444519,284.9986267089844,284.95001220703125,300.4192810058594,295.6671142578125,298.1915283203125,297.23199462890625,284.9971923828125,1.0,0.6735671162605286,0.398531049489975,0.398531049489975,1.0,1.0,-3.3987202644348145,1.0190556049346924,2.379664659500122,0.2489001005887985,0.957878351211548,0.957878351211548,0.0,224.58721923828125,231.0,68053.71875,0.0,3685.611083984375,1.0,278.7431335449219,283.08563232421875,298.6520080566406,303.0209350585937,293.1499938964844,293.1499938964844,278.45001220703125,33727.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723083734512329,1.0,0.0,0.0,3.747040033340454,3.7470645904541016,9.368497444484092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11096.9794921875,0.0,1626.377685546875,1895.4371337890625,0.0,3144.46337890625,0.9252480268478394,1.0,0.0,3.0,1.0,0.0
17773140,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.727427065372467,0.3212396502494812,0.2950301170349121,297.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.8561457395553589,0.5365903973579407,0.513048529624939,297.3848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.9750624895095824,0.7814475297927856,0.5473329424858093,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.8059240579605103,0.4421151876449585,0.4242458045482635,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.6477744579315186,0.2267874777317047,1.0505932569503784,284.8847351074219,284.95001220703125,300.3666687011719,295.64923095703125,298.169677734375,297.2257995605469,284.88848876953125,1.0,0.6748017072677612,0.3979096710681915,0.3979096710681915,1.0,1.0,-3.398824691772461,1.017297863960266,2.3815269470214844,0.247267797589302,0.8639132976531982,0.8639132976531982,0.0,227.0186462402344,231.0,68600.6640625,0.0,3699.974365234375,1.0,278.4671936035156,282.9600524902344,298.6772766113281,303.17828369140625,293.1499938964844,293.1499938964844,278.45001220703125,39428.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792900443077087,1.0,0.0,0.0,3.6454036235809326,3.64542818069458,8.867160090630932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10604.3994140625,0.0,1553.68115234375,1895.4371337890625,0.0,3209.9267578125,0.9064740538597108,1.0,0.0,3.0,1.0,0.0
17773200,297.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.7266684174537659,0.3209844827651977,0.2947915494441986,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8552161455154419,0.5361880660057068,0.5126598477363586,297.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9744564294815063,0.781973659992218,0.5476510524749756,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8050817251205444,0.4418937861919403,0.4240375161170959,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.6471832990646362,0.2267145663499832,1.0503754615783691,284.9017639160156,284.95001220703125,300.3500061035156,295.643310546875,298.1630249023437,297.2242126464844,284.90301513671875,1.0,0.6751370429992676,0.3977134525775909,0.3977134525775909,1.0,1.0,-3.397939682006836,1.0164285898208618,2.381511211395264,0.2465982288122177,0.866348147392273,0.866348147392273,0.0,227.8909454345703,234.0,68510.453125,0.0,3702.904052734375,1.0,278.45709228515625,282.9735107421875,298.6615295410156,303.1361389160156,293.1499938964844,293.1499938964844,278.75,38806.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794206976890564,1.0,0.0,0.0,3.624334335327149,3.624358654022217,8.764957328821765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9945.2958984375,0.0,1525.6490478515625,1895.4371337890625,0.0,3211.151123046875,0.9019672870635986,1.0,0.0,3.0,1.0,0.0
17773260,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.7245256304740906,0.3205111026763916,0.2943419218063354,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.8524534702301025,0.53518146276474,0.5116655230522156,297.385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.973195731639862,0.7852360606193542,0.54979407787323,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.8026385307312012,0.4415278434753418,0.4236695468425751,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.6454858183860779,0.2266470789909362,1.0503644943237305,284.9966735839844,284.95001220703125,300.2800598144531,295.617919921875,298.14178466796875,297.2266540527344,284.9956359863281,1.0,0.6766729950904846,0.3969479203224182,0.3969479203224182,1.0,1.0,-3.3983192443847656,1.0143531560897827,2.3839659690856934,0.2444124668836593,0.9516210556030272,0.9516210556030272,0.0,230.7784576416016,237.0,67768.625,0.0,3720.59423828125,1.0,278.7421875,283.0892639160156,298.6034545898437,302.955078125,293.1499938964844,293.1499938964844,278.45001220703125,33813.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731979727745056,1.0,0.0,0.0,3.726956844329834,3.7269811630249023,9.268341614188104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11035.5966796875,0.0,1603.7789306640625,1895.4371337890625,0.0,3152.806884765625,0.9210394620895386,1.0,0.0,3.0,1.0,0.0
17773320,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.7245256304740906,0.3205111026763916,0.2943419218063354,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.8524534702301025,0.53518146276474,0.5116655230522156,297.385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.973195731639862,0.7852360606193542,0.54979407787323,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.8026385307312012,0.4415278434753418,0.4236695468425751,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.6454858183860779,0.2266470789909362,1.0503644943237305,284.9966735839844,284.95001220703125,300.2800598144531,295.617919921875,298.14178466796875,297.2266540527344,284.9956359863281,1.0,0.6766729950904846,0.3969479203224182,0.3969479203224182,1.0,1.0,-3.3983192443847656,1.0143531560897827,2.3839659690856934,0.2444124668836593,0.9516210556030272,0.9516210556030272,0.0,230.7784576416016,237.0,67768.625,0.0,3720.59423828125,1.0,278.7421875,283.0892639160156,298.6034545898437,302.955078125,293.1499938964844,293.1499938964844,278.45001220703125,33813.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731979727745056,1.0,0.0,0.0,3.726956844329834,3.7269811630249023,9.268341614188104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11035.5966796875,0.0,1603.7789306640625,1895.4371337890625,0.0,3152.806884765625,0.9210394620895386,1.0,0.0,3.0,1.0,0.0
17773380,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.722659170627594,0.3195160031318664,0.2938181161880493,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.8501828908920288,0.5337918996810913,0.5107738375663757,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.9717981219291688,0.7862210869789124,0.5508947968482971,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.800567090511322,0.4406711161136627,0.4232326745986938,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.6439798474311829,0.2262045294046402,1.0496617555618286,284.8743591308594,284.95001220703125,300.2334899902344,295.6007385253906,298.12115478515625,297.2191467285156,284.87811279296875,1.0,0.677604615688324,0.396443098783493,0.396443098783493,1.0,1.0,-3.396580934524536,1.0122923851013184,2.3842885494232178,0.2428955137729644,0.8559557199478149,0.8559557199478149,0.0,233.0772857666016,237.0,68316.453125,0.0,3729.7197265625,1.0,278.4753723144531,282.95654296875,298.6313171386719,303.1261291503906,293.1499938964844,293.1499938964844,278.45001220703125,39526.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797728419303894,1.0,0.0,0.0,3.639185667037964,3.639209985733032,8.836935876388452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10566.87890625,0.0,1547.4766845703125,1895.4371337890625,0.0,3214.451904296875,0.9043545722961426,1.0,0.0,3.0,1.0,0.0
17773440,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.7213861346244812,0.3189789950847626,0.2933575212955475,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8487054109573364,0.5330394506454468,0.5100907683372498,297.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.970716655254364,0.7867411971092224,0.551230788230896,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.7991768717765808,0.4401815533638,0.4228094518184662,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.6429323554039001,0.2259104698896408,1.0486561059951782,284.9013977050781,284.95001220703125,300.2093200683594,295.5917358398437,298.1103820800781,297.2151794433594,284.9027099609375,1.0,0.6779686212539673,0.3961823880672455,0.3961823880672455,1.0,1.0,-3.3938915729522705,1.0106158256530762,2.3832757472991943,0.2418411076068878,0.8603459596633911,0.8603459596633911,0.0,234.4538726806641,225.0,68114.640625,0.0,3731.193603515625,1.0,278.4572448730469,282.9798583984375,298.6091613769531,303.060302734375,293.1499938964844,293.1499938964844,278.75,38971.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800970911979675,1.0,0.0,0.0,3.598441362380981,3.5984654426574707,8.640167266094068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9884.7666015625,0.0,1498.4771728515625,1895.4371337890625,0.0,3217.49072265625,0.896414041519165,1.0,0.0,3.0,1.0,0.0
17773500,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.7214118242263794,0.318523108959198,0.2927328050136566,297.0457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8488131165504456,0.5322920680046082,0.5091478228569031,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.9717841148376464,0.7880613803863525,0.5518752932548523,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.7993995547294617,0.439755380153656,0.4222039878368377,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.6430304050445557,0.2256183475255966,1.0467978715896606,285.0093994140625,284.95001220703125,300.1736755371094,295.5783996582031,298.0978698730469,297.21405029296875,285.00982666015625,1.0,0.6767019629478455,0.3957996368408203,0.3957996368408203,1.0,1.0,-3.3898160457611084,1.0081135034561155,2.3817026615142822,0.2402442246675491,0.9348220229148864,0.9348220229148864,0.0,233.4454040527344,225.0,67228.359375,0.0,3715.513671875,1.0,278.7004089355469,283.10479736328125,298.550537109375,302.8291320800781,293.1499938964844,293.1499938964844,278.75,34403.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874789297580719,1.0,0.0,0.0,3.644196033477783,3.644219875335693,8.861286460160045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10197.3515625,0.0,1514.794189453125,1895.4371337890625,0.0,3167.730712890625,0.9043952226638794,1.0,0.0,3.0,1.0,0.0
17773560,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.7227126359939575,0.3181391656398773,0.2923007905483246,297.04571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8504065871238708,0.5316276550292969,0.508430540561676,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.974515736103058,0.789399266242981,0.5527707934379578,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.8011090755462646,0.4394121766090393,0.4217792153358459,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.6442280411720276,0.2253856062889099,1.0452337265014648,284.98980712890625,284.95001220703125,300.13787841796875,295.5648498535156,298.0860900878906,297.21392822265625,284.9882202148437,1.0,0.6748965382575989,0.3954601585865021,0.3954601585865021,1.0,1.0,-3.3871185779571533,1.0062007904052734,2.38091778755188,0.2389478534460067,0.9386311173439026,0.9386311173439026,0.0,230.68649291992188,213.0,67255.640625,0.0,3693.061279296875,1.0,278.7428283691406,283.09112548828125,298.5477600097656,302.8691101074219,293.1499938964844,293.1499938964844,278.45001220703125,33943.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873437762260437,1.0,0.0,0.0,3.698133945465088,3.698158025741577,9.12553957732598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10943.974609375,0.0,1571.7926025390625,1895.4371337890625,0.0,3155.055908203125,0.9143952131271362,1.0,0.0,3.0,1.0,0.0
17773620,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.7257547974586487,0.3164847493171692,0.2907603681087494,297.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8543965816497803,0.5293044447898865,0.5062191486358643,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9805460572242736,0.7904853820800781,0.5535698533058167,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8052991628646851,0.4378777146339416,0.4202763736248016,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.6471936702728271,0.2244227528572082,1.0402876138687134,284.90087890625,284.95001220703125,300.0657958984375,295.5372314453125,298.0535888671875,297.2012634277344,284.90167236328125,1.0,0.669708788394928,0.394781231880188,0.394781231880188,1.0,1.0,-3.375821590423584,1.0003612041473389,2.375460386276245,0.2357898950576782,0.8492872714996338,0.8492872714996338,0.0,223.51022338867188,201.0,67404.2109375,0.0,3624.60400390625,1.0,278.45758056640625,282.9903564453125,298.551513671875,302.9589233398437,293.1499938964844,293.1499938964844,278.75,39181.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797867894172668,1.0,0.0,0.0,3.553327798843384,3.553351402282715,8.424882480539964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9786.279296875,0.0,1451.4288330078125,1895.4371337890625,0.0,3214.582275390625,0.8865499496459961,1.0,0.0,3.0,1.0,0.0
17773680,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.7257547974586487,0.3164847493171692,0.2907603681087494,297.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8543965816497803,0.5293044447898865,0.5062191486358643,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9805460572242736,0.7904853820800781,0.5535698533058167,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8052991628646851,0.4378777146339416,0.4202763736248016,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.6471936702728271,0.2244227528572082,1.0402876138687134,284.90087890625,284.95001220703125,300.0657958984375,295.5372314453125,298.0535888671875,297.2012634277344,284.90167236328125,1.0,0.669708788394928,0.394781231880188,0.394781231880188,1.0,1.0,-3.375821590423584,1.0003612041473389,2.375460386276245,0.2357898950576782,0.8492872714996338,0.8492872714996338,0.0,223.51022338867188,201.0,67404.2109375,0.0,3624.60400390625,1.0,278.45758056640625,282.9903564453125,298.551513671875,302.9589233398437,293.1499938964844,293.1499938964844,278.75,39181.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797867894172668,1.0,0.0,0.0,3.553327798843384,3.553351402282715,8.424882480539964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9786.279296875,0.0,1451.4288330078125,1895.4371337890625,0.0,3214.582275390625,0.8865499496459961,1.0,0.0,3.0,1.0,0.0
17773740,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.7309043407440186,0.3156065046787262,0.2894556522369385,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.861005425453186,0.5277954339981079,0.5042425394058228,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.9888032674789428,0.7929337620735168,0.5547841191291809,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.811822772026062,0.4370260834693908,0.4189353883266449,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.6520503759384155,0.223797932267189,1.035260796546936,284.9850769042969,284.95001220703125,299.9930725097656,295.5089416503906,298.0293884277344,297.2004089355469,284.984130859375,1.0,0.6633833646774292,0.3941022753715515,0.3941022753715515,1.0,1.0,-3.365670919418335,0.994931697845459,2.370739221572876,0.2325837016105651,0.922495663166046,0.922495663166046,0.0,213.7553253173828,189.0,66480.359375,0.0,3544.4765625,1.0,278.7416076660156,283.0997314453125,298.48992919921875,302.7623596191406,293.1499938964844,293.1499938964844,278.45001220703125,34188.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726338744163513,1.0,0.0,0.0,3.646435022354126,3.646458864212036,8.872178227647964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10804.322265625,0.0,1515.6669921875,1895.4371337890625,0.0,3147.51611328125,0.9031537771224976,1.0,0.0,3.0,1.0,0.0
17773800,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.7309043407440186,0.3156065046787262,0.2894556522369385,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.861005425453186,0.5277954339981079,0.5042425394058228,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.9888032674789428,0.7929337620735168,0.5547841191291809,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.811822772026062,0.4370260834693908,0.4189353883266449,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.6520503759384155,0.223797932267189,1.035260796546936,284.9850769042969,284.95001220703125,299.9930725097656,295.5089416503906,298.0293884277344,297.2004089355469,284.984130859375,1.0,0.6633833646774292,0.3941022753715515,0.3941022753715515,1.0,1.0,-3.365670919418335,0.994931697845459,2.370739221572876,0.2325837016105651,0.922495663166046,0.922495663166046,0.0,213.7553253173828,189.0,66480.359375,0.0,3544.4765625,1.0,278.7416076660156,283.0997314453125,298.48992919921875,302.7623596191406,293.1499938964844,293.1499938964844,278.45001220703125,34188.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726338744163513,1.0,0.0,0.0,3.646435022354126,3.646458864212036,8.872178227647964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10804.322265625,0.0,1515.6669921875,1895.4371337890625,0.0,3147.51611328125,0.9031537771224976,1.0,0.0,3.0,1.0,0.0
