time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17773860,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7364685535430908,0.3139635324478149,0.2877873182296753,297.0263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8683629035949707,0.5254398584365845,0.501850426197052,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.9968321919441224,0.7939422130584717,0.5554041266441345,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.818683922290802,0.4354751110076904,0.4172696471214294,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.6575084924697876,0.2227916866540908,1.0294619798660278,284.9037475585937,284.95001220703125,299.9198303222656,295.4800109863281,297.9979248046875,297.1890563964844,284.9037475585937,1.0,0.6563394665718079,0.3936001062393188,0.3936001062393188,1.0,1.0,-3.3525640964508057,0.9889751076698304,2.363588809967041,0.2296857237815857,0.8385714292526245,0.8385714292526245,0.0,203.4668884277344,177.0,66569.09375,0.0,3454.875,1.0,278.4584655761719,283.00567626953125,298.4921264648437,302.8453063964844,293.1499938964844,293.1499938964844,278.75,39086.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785471320152283,1.0,0.0,0.0,3.4990487098693848,3.4990718364715576,8.169458283191489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9675.6142578125,0.0,1393.764404296875,1895.4371337890625,0.0,3202.963623046875,0.8744092583656311,1.0,0.0,3.0,1.0,0.0
17773920,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7364685535430908,0.3139635324478149,0.2877873182296753,297.0263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8683629035949707,0.5254398584365845,0.501850426197052,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.9968321919441224,0.7939422130584717,0.5554041266441345,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.818683922290802,0.4354751110076904,0.4172696471214294,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.6575084924697876,0.2227916866540908,1.0294619798660278,284.9037475585937,284.95001220703125,299.9198303222656,295.4800109863281,297.9979248046875,297.1890563964844,284.9037475585937,1.0,0.6563394665718079,0.3936001062393188,0.3936001062393188,1.0,1.0,-3.3525640964508057,0.9889751076698304,2.363588809967041,0.2296857237815857,0.8385714292526245,0.8385714292526245,0.0,203.4668884277344,177.0,66569.09375,0.0,3454.875,1.0,278.4584655761719,283.00567626953125,298.4921264648437,302.8453063964844,293.1499938964844,293.1499938964844,278.75,39086.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785471320152283,1.0,0.0,0.0,3.4990487098693848,3.4990718364715576,8.169458283191489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9675.6142578125,0.0,1393.764404296875,1895.4371337890625,0.0,3202.963623046875,0.8744092583656311,1.0,0.0,3.0,1.0,0.0
17773980,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.7424114942550659,0.3129975199699402,0.2864498198032379,297.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.8761081099510193,0.523804247379303,0.499805212020874,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.9990000128746032,0.7970951199531555,0.5459738969802856,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766540527344,0.8256464600563049,0.4345272481441498,0.4158833920955658,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.6632348895072937,0.2220750153064727,1.0241671800613403,284.9765930175781,284.95001220703125,299.8460998535156,295.4504699707031,297.976318359375,297.1920166015625,284.9756774902344,1.0,0.6483635902404785,0.3930979073047638,0.3930979073047638,1.0,1.0,-3.3318569660186768,0.9804370999336244,2.3514199256896973,0.2258712202310562,0.9025206565856934,0.9025206565856934,0.0,193.38922119140625,165.0,65497.76171875,0.0,3347.05419921875,1.0,278.7411804199219,283.1075439453125,298.4298095703125,302.6436767578125,293.1499938964844,293.1499938964844,278.45001220703125,34469.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711409568786621,1.0,0.0,0.0,3.5853512287139893,3.585374355316162,8.577420658184565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10637.9638671875,0.0,1451.1773681640625,1895.4371337890625,0.0,3133.51318359375,0.8895564675331116,1.0,0.0,3.0,1.0,0.0
17774040,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.7424114942550659,0.3129975199699402,0.2864498198032379,297.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.8761081099510193,0.523804247379303,0.499805212020874,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.9990000128746032,0.7970951199531555,0.5459738969802856,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766540527344,0.8256464600563049,0.4345272481441498,0.4158833920955658,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.6632348895072937,0.2220750153064727,1.0241671800613403,284.9765930175781,284.95001220703125,299.8460998535156,295.4504699707031,297.976318359375,297.1920166015625,284.9756774902344,1.0,0.6483635902404785,0.3930979073047638,0.3930979073047638,1.0,1.0,-3.3318569660186768,0.9804370999336244,2.3514199256896973,0.2258712202310562,0.9025206565856934,0.9025206565856934,0.0,193.38922119140625,165.0,65497.76171875,0.0,3347.05419921875,1.0,278.7411804199219,283.1075439453125,298.4298095703125,302.6436767578125,293.1499938964844,293.1499938964844,278.45001220703125,34469.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711409568786621,1.0,0.0,0.0,3.5853512287139893,3.585374355316162,8.577420658184565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10637.9638671875,0.0,1451.1773681640625,1895.4371337890625,0.0,3133.51318359375,0.8895564675331116,1.0,0.0,3.0,1.0,0.0
17774100,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86016845703125,0.7448567748069763,0.3121324181556701,0.2857323884963989,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.879325270652771,0.5225691199302673,0.4987297654151916,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.9990000128746032,0.7992578744888306,0.5389467477798462,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85986328125,0.828528106212616,0.433706521987915,0.4151614010334015,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.6656351089477539,0.2215409278869629,1.0215785503387451,284.8598327636719,284.95001220703125,299.80908203125,295.4354858398437,297.96551513671875,297.1940002441406,284.8607482910156,1.0,0.6437731385231018,0.3928468227386474,0.3928468227386474,1.0,1.0,-3.3145549297332764,0.973779320716858,2.340775489807129,0.2232803106307983,0.8132553100585938,0.8132553100585938,0.0,188.9091644287109,165.0,65733.71875,0.0,3285.2021484375,1.0,278.5001525878906,282.9845886230469,298.4587707519531,302.8124084472656,293.1499938964844,293.1499938964844,278.45001220703125,40029.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759348392486572,1.0,0.0,0.0,3.501758813858032,3.501781940460205,8.182117881005979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10216.3486328125,0.0,1403.33740234375,1895.4371337890625,0.0,3178.47314453125,0.872646152973175,1.0,0.0,3.0,1.0,0.0
17774160,297.0663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.7474910616874695,0.3112744688987732,0.2847621440887451,297.01666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8828586935997009,0.521318793296814,0.4973506927490234,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.9990000128746032,0.8019540905952454,0.5311662554740906,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.831662654876709,0.4328536987304687,0.4141698181629181,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.6682560443878174,0.2209774851799011,1.0182477235794067,284.9013366699219,284.95001220703125,299.77197265625,295.4203491210937,297.9566650390625,297.1982727050781,284.9010925292969,1.0,0.6389715671539307,0.3927304446697235,0.3927304446697235,1.0,1.0,-3.2971770763397217,0.967462718486786,2.32971453666687,0.2208783030509948,0.8192366361618042,0.8192366361618042,0.0,184.076171875,153.0,65132.0859375,0.0,3219.075927734375,1.0,278.458984375,283.0252380371094,298.4273376464844,302.69512939453125,293.1499938964844,293.1499938964844,278.75,39628.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760085105895996,1.0,0.0,0.0,3.4094598293304443,3.40948224067688,7.756476065878815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9490.41015625,0.0,1307.01953125,1895.4371337890625,0.0,3179.16357421875,0.8551708459854126,1.0,0.0,3.0,1.0,0.0
17774220,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.7545594573020935,0.3102681636810303,0.2833900451660156,297.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685363769531,0.8919212222099304,0.5195829272270203,0.4952159225940704,297.4178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684753417969,0.9990000128746032,0.8097089529037476,0.5133419632911682,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96856689453125,0.8396456241607666,0.4317977130413055,0.4126881062984466,297.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687805175781,0.6750593185424805,0.2202495634555816,1.0128445625305176,284.9685363769531,284.95001220703125,299.69744873046875,295.38970947265625,297.9500732421875,297.2225036621094,284.9679260253906,1.0,0.6289325952529907,0.3924976587295532,0.3924976587295532,1.0,1.0,-3.263245820999145,0.955157458782196,2.3080883026123047,0.2161528170108795,0.874205470085144,0.874205470085144,0.0,173.4903564453125,141.0,63889.453125,0.0,3085.385498046875,1.0,278.7403259277344,283.12469482421875,298.36248779296875,302.4763488769531,293.1499938964844,293.1499938964844,279.04998779296875,34945.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672216534614563,1.0,0.0,0.0,3.4822802543640137,3.482302665710449,8.091345762295532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9237.384765625,0.0,1346.9244384765625,1895.4371337890625,0.0,3096.747314453125,0.8669005632400513,1.0,0.0,3.0,1.0,0.0
17774280,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.7545594573020935,0.3102681636810303,0.2833900451660156,297.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685363769531,0.8919212222099304,0.5195829272270203,0.4952159225940704,297.4178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684753417969,0.9990000128746032,0.8097089529037476,0.5133419632911682,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96856689453125,0.8396456241607666,0.4317977130413055,0.4126881062984466,297.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687805175781,0.6750593185424805,0.2202495634555816,1.0128445625305176,284.9685363769531,284.95001220703125,299.69744873046875,295.38970947265625,297.9500732421875,297.2225036621094,284.9679260253906,1.0,0.6289325952529907,0.3924976587295532,0.3924976587295532,1.0,1.0,-3.263245820999145,0.955157458782196,2.3080883026123047,0.2161528170108795,0.874205470085144,0.874205470085144,0.0,173.4903564453125,141.0,63889.453125,0.0,3085.385498046875,1.0,278.7403259277344,283.12469482421875,298.36248779296875,302.4763488769531,293.1499938964844,293.1499938964844,279.04998779296875,34945.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672216534614563,1.0,0.0,0.0,3.4822802543640137,3.482302665710449,8.091345762295532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9237.384765625,0.0,1346.9244384765625,1895.4371337890625,0.0,3096.747314453125,0.8669005632400513,1.0,0.0,3.0,1.0,0.0
17774340,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.7617442011833191,0.3095502853393554,0.2824091613292694,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.9009174108505248,0.5182803869247437,0.4936328828334808,297.4673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.9990000128746032,0.8175230622291565,0.4969694316387176,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.8476450443267822,0.431063711643219,0.4116383492946625,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.6819735765457153,0.2198016345500946,1.0091215372085571,285.0161437988281,284.95001220703125,299.6346130371094,295.3635559082031,297.9491577148437,297.2494201660156,285.01251220703125,1.0,0.6201823949813843,0.3923021256923675,0.3923021256923675,1.0,1.0,-3.234736442565918,0.944810152053833,2.289926290512085,0.21219003200531,0.9442880153656006,0.9442880153656006,0.0,164.16848754882812,141.0,63028.27734375,0.0,2972.654052734375,1.0,279.0337219238281,283.20001220703125,298.3352355957031,302.3642272949219,293.1499938964844,293.1499938964844,279.04998779296875,32095.521484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608964681625366,1.0,0.0,0.0,3.6188440322875977,3.6188671588897705,8.738422252463351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9630.6591796875,0.0,1469.8167724609375,1895.4371337890625,0.0,3037.41259765625,0.8951651453971863,1.0,0.0,3.0,1.0,0.0
17774400,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.7632161974906921,0.309364378452301,0.2822232246398926,297.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.9027414917945862,0.5179789066314697,0.4933336973190307,297.4763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.9990000128746032,0.819027304649353,0.4937530755996704,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8492836356163025,0.4308806657791137,0.4114424586296081,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.6833915114402771,0.2197011411190033,1.0084595680236816,285.00152587890625,284.95001220703125,299.62261962890625,295.3585510253906,297.9486999511719,297.254150390625,284.998291015625,1.0,0.6184881925582886,0.3922648727893829,0.3922648727893829,1.0,1.0,-3.229255199432373,0.9428204298019408,2.2864346504211426,0.2114372998476028,0.9408351182937622,0.9408351182937622,0.0,162.37496948242188,144.0,63004.5546875,0.0,2951.181396484375,1.0,279.0408020019531,283.188720703125,298.33935546875,302.38153076171875,293.1499938964844,293.1499938964844,278.75,32539.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861048698425293,1.0,0.0,0.0,3.633789300918579,3.633812427520752,8.810747544885089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10234.6181640625,0.0,1489.4344482421875,1895.4371337890625,0.0,3038.840576171875,0.898865818977356,1.0,0.0,3.0,1.0,0.0
17774460,297.0600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.766759991645813,0.3074898719787597,0.2805564999580383,297.00689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.9074641466140748,0.5152651071548462,0.4908367991447449,297.5103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.9990000128746032,0.8266404271125793,0.4840509593486786,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.8535734415054321,0.428985983133316,0.4096953868865967,297.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.687024712562561,0.2186409384012222,1.0034704208374023,284.8937072753906,284.95001220703125,299.5475158691406,295.3269348144531,297.93585205078125,297.2680969238281,284.8947448730469,1.0,0.6125315427780151,0.3924207091331482,0.3924207091331482,1.0,1.0,-3.204467535018921,0.934695839881897,2.2697715759277344,0.2086960077285766,0.8372132182121277,0.8372132182121277,0.0,156.67166137695312,147.0,63027.09375,0.0,2868.09033203125,1.0,278.75799560546875,283.0761108398437,298.344482421875,302.4707336425781,293.1499938964844,293.1499938964844,279.04998779296875,39231.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684649467468262,1.0,0.0,0.0,3.4876108169555664,3.48763394355774,8.116136314129108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9155.478515625,0.0,1383.002197265625,1895.4371337890625,0.0,3108.410400390625,0.8720518946647644,1.0,0.0,3.0,1.0,0.0
17774520,297.0600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.766759991645813,0.3074898719787597,0.2805564999580383,297.00689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.9074641466140748,0.5152651071548462,0.4908367991447449,297.5103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.9990000128746032,0.8266404271125793,0.4840509593486786,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.8535734415054321,0.428985983133316,0.4096953868865967,297.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.687024712562561,0.2186409384012222,1.0034704208374023,284.8937072753906,284.95001220703125,299.5475158691406,295.3269348144531,297.93585205078125,297.2680969238281,284.8947448730469,1.0,0.6125315427780151,0.3924207091331482,0.3924207091331482,1.0,1.0,-3.204467535018921,0.934695839881897,2.2697715759277344,0.2086960077285766,0.8372132182121277,0.8372132182121277,0.0,156.67166137695312,147.0,63027.09375,0.0,2868.09033203125,1.0,278.75799560546875,283.0761108398437,298.344482421875,302.4707336425781,293.1499938964844,293.1499938964844,279.04998779296875,39231.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684649467468262,1.0,0.0,0.0,3.4876108169555664,3.48763394355774,8.116136314129108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9155.478515625,0.0,1383.002197265625,1895.4371337890625,0.0,3108.410400390625,0.8720518946647644,1.0,0.0,3.0,1.0,0.0
17774580,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.7678940892219543,0.3063923716545105,0.2793388962745666,297.00653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.9090039134025574,0.5134104490280151,0.4888190329074859,297.537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.9990000128746032,0.8339239358901978,0.4798244833946228,297.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.8550764322280884,0.4277970194816589,0.4083201289176941,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788513183594,0.6881480813026428,0.2178845554590225,0.999279260635376,284.9784545898437,284.95001220703125,299.4722595214844,295.2948913574219,297.92559814453125,297.28515625,284.9776306152344,1.0,0.6091855764389038,0.3925765752792358,0.3925765752792358,1.0,1.0,-3.188791513442993,0.92972993850708,2.259061574935913,0.2071321904659271,0.9059004783630372,0.9059004783630372,0.0,154.0131072998047,150.0,62113.2265625,0.0,2821.30419921875,1.0,279.0411071777344,283.1848449707031,298.2738342285156,302.2662048339844,293.1499938964844,293.1499938964844,278.75,34197.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607015013694763,1.0,0.0,0.0,3.582744836807251,3.582767963409424,8.564954327994201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10085.390625,0.0,1446.3848876953125,1895.4371337890625,0.0,3035.584228515625,0.8888212442398071,1.0,0.0,3.0,1.0,0.0
17774640,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.7678940892219543,0.3063923716545105,0.2793388962745666,297.00653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.9090039134025574,0.5134104490280151,0.4888190329074859,297.537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.9990000128746032,0.8339239358901978,0.4798244833946228,297.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.8550764322280884,0.4277970194816589,0.4083201289176941,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788513183594,0.6881480813026428,0.2178845554590225,0.999279260635376,284.9784545898437,284.95001220703125,299.4722595214844,295.2948913574219,297.92559814453125,297.28515625,284.9776306152344,1.0,0.6091855764389038,0.3925765752792358,0.3925765752792358,1.0,1.0,-3.188791513442993,0.92972993850708,2.259061574935913,0.2071321904659271,0.9059004783630372,0.9059004783630372,0.0,154.0131072998047,150.0,62113.2265625,0.0,2821.30419921875,1.0,279.0411071777344,283.1848449707031,298.2738342285156,302.2662048339844,293.1499938964844,293.1499938964844,278.75,34197.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607015013694763,1.0,0.0,0.0,3.582744836807251,3.582767963409424,8.564954327994201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10085.390625,0.0,1446.3848876953125,1895.4371337890625,0.0,3035.584228515625,0.8888212442398071,1.0,0.0,3.0,1.0,0.0
17774700,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.7676047086715698,0.3054924011230469,0.2787149548530578,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.9086888432502748,0.5121179819107056,0.4878151416778564,297.5393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.9990000128746032,0.8366016745567322,0.4792923331260681,297.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.8549359440803528,0.4269112944602966,0.4076617062091827,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641662597656,0.6879361271858215,0.2173418700695037,0.9973086714744568,284.8627014160156,284.95001220703125,299.4345397949219,295.2787170410156,297.9143981933594,297.2851257324219,284.863037109375,1.0,0.6082168817520142,0.3926544785499573,0.3926544785499573,1.0,1.0,-3.1830341815948486,0.9279574155807496,2.2550766468048096,0.2066709995269775,0.8187304735183716,0.8187304735183716,0.0,153.5241241455078,150.0,62594.4921875,0.0,2806.867431640625,1.0,278.8001403808594,283.0595703125,298.30596923828125,302.4462280273437,293.1499938964844,293.1499938964844,278.75,39465.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866098165512085,1.0,0.0,0.0,3.5118203163146973,3.511843681335449,8.229205263887707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9718.5029296875,0.0,1409.7523193359375,1895.4371337890625,0.0,3086.207763671875,0.874477207660675,1.0,0.0,3.0,1.0,0.0
17774760,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.7664461731910706,0.3045570850372314,0.2778570652008056,296.9984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9073455929756165,0.5107740759849548,0.4865347743034363,297.5379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9990000128746032,0.838935911655426,0.4799816012382507,297.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8539243340492249,0.4259653985500335,0.406765341758728,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.68692946434021,0.2167232781648636,0.9946474432945251,284.90576171875,284.95001220703125,299.3968200683594,295.262451171875,297.9013671875,297.2826232910156,284.90643310546875,1.0,0.6075215339660645,0.3926264345645904,0.3926264345645904,1.0,1.0,-3.177013397216797,0.9258210062980652,2.251192331314087,0.2058871835470199,0.8262136578559875,0.8262136578559875,0.0,153.59796142578125,153.0,62186.546875,0.0,2794.995849609375,1.0,278.7588195800781,283.10064697265625,298.2756652832031,302.3446655273437,293.1499938964844,293.1499938964844,279.04998779296875,39288.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669310808181763,1.0,0.0,0.0,3.423086404800415,3.4231088161468506,7.818600238351792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9051.962890625,0.0,1318.1427001953125,1895.4371337890625,0.0,3094.021240234375,0.8580488562583923,1.0,0.0,3.0,1.0,0.0
17774820,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.7642782926559448,0.3033360540866852,0.2766853272914886,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.9046768546104432,0.5088342428207397,0.4846061170101166,297.5394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.9990000128746032,0.8440009951591492,0.482040137052536,297.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.8518879413604736,0.4247420132160187,0.4055132567882538,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.6848313212394714,0.2157994359731674,0.9903733134269714,284.9836730957031,284.95001220703125,299.32135009765625,295.2296447753906,297.8812866210937,297.2859802246094,284.98291015625,1.0,0.6069379448890686,0.3925703167915344,0.3925703167915344,1.0,1.0,-3.1691102981567383,0.9229408502578736,2.2461695671081543,0.2047428786754608,0.8955771327018738,0.8955771327018738,0.0,154.23880004882812,156.0,61418.73828125,0.0,2782.416015625,1.0,279.04058837890625,283.201171875,298.2087707519531,302.1542358398437,293.1499938964844,293.1499938964844,279.3500061035156,34017.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592641353607178,1.0,0.0,0.0,3.528346538543701,3.528369188308716,8.306839163196855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8873.1884765625,0.0,1387.652099609375,1895.4371337890625,0.0,3022.103515625,0.8765218257904053,1.0,0.0,3.0,1.0,0.0
17774880,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.7642782926559448,0.3033360540866852,0.2766853272914886,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.9046768546104432,0.5088342428207397,0.4846061170101166,297.5394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.9990000128746032,0.8440009951591492,0.482040137052536,297.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.8518879413604736,0.4247420132160187,0.4055132567882538,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.6848313212394714,0.2157994359731674,0.9903733134269714,284.9836730957031,284.95001220703125,299.32135009765625,295.2296447753906,297.8812866210937,297.2859802246094,284.98291015625,1.0,0.6069379448890686,0.3925703167915344,0.3925703167915344,1.0,1.0,-3.1691102981567383,0.9229408502578736,2.2461695671081543,0.2047428786754608,0.8955771327018738,0.8955771327018738,0.0,154.23880004882812,156.0,61418.73828125,0.0,2782.416015625,1.0,279.04058837890625,283.201171875,298.2087707519531,302.1542358398437,293.1499938964844,293.1499938964844,279.3500061035156,34017.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592641353607178,1.0,0.0,0.0,3.528346538543701,3.528369188308716,8.306839163196855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8873.1884765625,0.0,1387.652099609375,1895.4371337890625,0.0,3022.103515625,0.8765218257904053,1.0,0.0,3.0,1.0,0.0
17774940,297.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.7616449594497681,0.3021527826786041,0.2756897211074829,296.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.9014670848846436,0.5069906711578369,0.4829342663288116,297.5365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.9990000128746032,0.8486520648002625,0.4853362441062927,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.8493627309799194,0.4236645996570587,0.4045459032058716,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.6822928190231323,0.2149402946233749,0.9867975115776062,285.0338439941406,284.95001220703125,299.2458190917969,295.196533203125,297.8597412109375,297.287109375,285.0301208496094,1.0,0.6071506142616272,0.392514169216156,0.392514169216156,1.0,1.0,-3.1644015312194824,0.9211603403091432,2.243241310119629,0.2040304988622665,0.9889858961105348,0.9889858961105348,0.0,155.6074676513672,159.0,60948.16015625,0.0,2780.272705078125,1.0,279.34228515625,283.27313232421875,298.1846618652344,302.08544921875,293.1499938964844,293.1499938964844,279.04998779296875,31479.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545471429824829,1.0,0.0,0.0,3.710757732391357,3.710781574249268,9.187947398459072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9900.1494140625,0.0,1567.43212890625,1895.4371337890625,0.0,2977.876953125,0.9154261946678162,1.0,0.0,3.0,1.0,0.0
17775000,297.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.7616449594497681,0.3021527826786041,0.2756897211074829,296.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.9014670848846436,0.5069906711578369,0.4829342663288116,297.5365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.9990000128746032,0.8486520648002625,0.4853362441062927,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.8493627309799194,0.4236645996570587,0.4045459032058716,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.6822928190231323,0.2149402946233749,0.9867975115776062,285.0338439941406,284.95001220703125,299.2458190917969,295.196533203125,297.8597412109375,297.287109375,285.0301208496094,1.0,0.6071506142616272,0.392514169216156,0.392514169216156,1.0,1.0,-3.1644015312194824,0.9211603403091432,2.243241310119629,0.2040304988622665,0.9889858961105348,0.9889858961105348,0.0,155.6074676513672,159.0,60948.16015625,0.0,2780.272705078125,1.0,279.34228515625,283.27313232421875,298.1846618652344,302.08544921875,293.1499938964844,293.1499938964844,279.04998779296875,31479.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545471429824829,1.0,0.0,0.0,3.710757732391357,3.710781574249268,9.187947398459072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9900.1494140625,0.0,1567.43212890625,1895.4371337890625,0.0,2977.876953125,0.9154261946678162,1.0,0.0,3.0,1.0,0.0
17775060,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.7588902711868286,0.3005937933921814,0.2746533453464508,296.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.8982374668121338,0.50489741563797,0.4813902080059051,297.5190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.9990000128746032,0.8502097129821777,0.4888634979724884,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.8467283248901367,0.4222119748592376,0.4035573303699493,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.6797302961349487,0.2139354348182678,0.983502984046936,284.8651733398437,284.95001220703125,299.1951904296875,295.1741638183594,297.8345947265625,297.2731018066406,284.8662414550781,1.0,0.6075000762939453,0.3923831582069397,0.3923831582069397,1.0,1.0,-3.160395860671997,0.9194247722625732,2.240971088409424,0.2032834440469741,0.869293212890625,0.869293212890625,0.0,157.13104248046875,159.0,61707.390625,0.0,2780.38330078125,1.0,279.0748291015625,283.09686279296875,298.2196044921875,302.27960205078125,293.1499938964844,293.1499938964844,279.04998779296875,37872.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638138771057129,1.0,0.0,0.0,3.6655077934265137,3.665532350540161,8.965233178059862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9502.802734375,0.0,1564.55810546875,1895.4371337890625,0.0,3064.778564453125,0.908455729484558,1.0,0.0,3.0,1.0,0.0
17775120,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.7571238279342651,0.2997908890247345,0.2739468812942505,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.8961935043334961,0.5038084983825684,0.4803875684738159,297.509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.9990000128746032,0.8507712483406067,0.4910901188850403,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.845028817653656,0.4214257001876831,0.4028505384922027,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.6780735850334167,0.2133649587631225,0.9812119603157043,284.8832092285156,284.95001220703125,299.1703491210937,295.16314697265625,297.82159423828125,297.26519775390625,284.8853454589844,1.0,0.6076548099517822,0.3923188745975494,0.3923188745975494,1.0,1.0,-3.157414197921753,0.918217957019806,2.239196300506592,0.2027651071548462,0.8646848797798157,0.8646848797798157,0.0,158.0784912109375,162.0,61457.40234375,0.0,2779.4609375,1.0,279.0573425292969,283.1163330078125,298.1948547363281,302.2167663574219,293.1499938964844,293.1499938964844,279.3500061035156,38643.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864993155002594,1.0,0.0,0.0,3.6161742210388175,3.616198539733887,8.725533575670852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8884.3017578125,0.0,1515.4530029296875,1895.4371337890625,0.0,3075.84130859375,0.8996734619140625,1.0,0.0,3.0,1.0,0.0
17775180,297.04052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.7528519630432129,0.298216313123703,0.2724348604679107,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.8910500407218933,0.5014675259590149,0.4780533611774444,297.49151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.9990000128746032,0.8535370230674744,0.4969644248485565,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.8408111333847046,0.419877141714096,0.4012840688228607,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.6737783551216125,0.2120336890220642,0.9752708673477172,284.98565673828125,284.95001220703125,299.094970703125,295.1295166015625,297.7927551269531,297.2562561035156,284.9844665527344,1.0,0.6082895398139954,0.3921235501766205,0.3921235501766205,1.0,1.0,-3.1508214473724365,0.9154081344604492,2.235413312911988,0.2014137506484985,0.945955455303192,0.945955455303192,0.0,160.65054321289062,165.0,60552.21484375,0.0,2779.991455078125,1.0,279.34210205078125,283.23907470703125,298.1139831542969,302.0057678222656,293.1499938964844,293.1499938964844,279.04998779296875,33863.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858199954032898,1.0,0.0,0.0,3.7146947383880615,3.71471905708313,9.207453786075348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9825.01171875,0.0,1590.0736083984375,1895.4371337890625,0.0,3012.1240234375,0.918235182762146,1.0,0.0,3.0,1.0,0.0
17775240,297.04052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.7528519630432129,0.298216313123703,0.2724348604679107,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.8910500407218933,0.5014675259590149,0.4780533611774444,297.49151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.9990000128746032,0.8535370230674744,0.4969644248485565,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.8408111333847046,0.419877141714096,0.4012840688228607,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.6737783551216125,0.2120336890220642,0.9752708673477172,284.98565673828125,284.95001220703125,299.094970703125,295.1295166015625,297.7927551269531,297.2562561035156,284.9844665527344,1.0,0.6082895398139954,0.3921235501766205,0.3921235501766205,1.0,1.0,-3.1508214473724365,0.9154081344604492,2.235413312911988,0.2014137506484985,0.945955455303192,0.945955455303192,0.0,160.65054321289062,165.0,60552.21484375,0.0,2779.991455078125,1.0,279.34210205078125,283.23907470703125,298.1139831542969,302.0057678222656,293.1499938964844,293.1499938964844,279.04998779296875,33863.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858199954032898,1.0,0.0,0.0,3.7146947383880615,3.71471905708313,9.207453786075348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9825.01171875,0.0,1590.0736083984375,1895.4371337890625,0.0,3012.1240234375,0.918235182762146,1.0,0.0,3.0,1.0,0.0
17775300,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.7507270574569702,0.2971038520336151,0.2716903686523437,296.9790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.888480007648468,0.4999532401561737,0.4769170582294464,297.47686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544921875,0.9990000128746032,0.8542670607566833,0.4999773502349853,297.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8552551269531,0.838728666305542,0.4188316464424133,0.4005500376224518,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8579406738281,0.6716523170471191,0.211223155260086,0.9724188446998596,284.8550720214844,284.95001220703125,299.05731201171875,295.11260986328125,297.7743835449219,297.24627685546875,284.85284423828125,1.0,0.6086778044700623,0.392025887966156,0.392025887966156,1.0,1.0,-3.147874116897583,0.9141202569007874,2.2337539196014404,0.2008411437273025,0.8495458960533142,0.8495458960533142,0.0,162.00440979003906,165.0,61221.37890625,0.0,2781.316650390625,1.0,279.0964050292969,283.0956115722656,298.1461181640625,302.1932678222656,293.1499938964844,293.1499938964844,279.04998779296875,38607.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642330169677734,1.0,0.0,0.0,3.6622543334960938,3.662278890609741,8.949324978857476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9475.0908203125,0.0,1566.41796875,1895.4371337890625,0.0,3068.71044921875,0.9074143171310424,1.0,0.0,3.0,1.0,0.0
17775360,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.7481259107589722,0.2959092855453491,0.2706699073314667,296.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8853930234909058,0.4983300566673279,0.4754520058631897,297.4606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.9990000128746032,0.8547376990318298,0.5035353899002075,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8361981511116028,0.4176758229732513,0.3995315134525299,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.6691009998321533,0.2103176563978195,0.9687731266021729,284.8908386230469,284.95001220703125,299.0197448730469,295.0956726074219,297.7549133300781,297.2345886230469,284.8926086425781,1.0,0.6090157628059387,0.3919479250907898,0.3919479250907898,1.0,1.0,-3.143557071685791,0.9124112129211426,2.2311458587646484,0.2001342475414276,0.8468128442764282,0.8468128442764282,0.0,163.5788116455078,168.0,60731.6328125,0.0,2781.06005859375,1.0,279.05767822265625,283.1348876953125,298.1138000488281,302.0889892578125,293.1499938964844,293.1499938964844,279.3500061035156,39669.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655361533164978,1.0,0.0,0.0,3.558241367340088,3.558264970779419,8.448197945654101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8794.2880859375,0.0,1460.227294921875,1895.4371337890625,0.0,3080.935546875,0.8880198001861572,1.0,0.0,3.0,1.0,0.0
17775420,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.7440160512924194,0.2943531572818756,0.2692227959632873,296.9728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.880338728427887,0.4960172772407532,0.4731980860233307,297.4422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.9990000128746032,0.8568111062049866,0.5096276998519897,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.8321104049682617,0.4161861538887024,0.3980634212493896,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.6648265719413757,0.2089274227619171,0.9626288414001464,284.9887084960937,284.95001220703125,298.9447021484375,295.0616760253906,297.7266540527344,297.22607421875,284.9876403808594,1.0,0.6097989678382874,0.3917919993400574,0.3917919993400574,1.0,1.0,-3.137275695800781,0.9098175764083862,2.227458000183105,0.1989366561174392,0.9280377626419068,0.9280377626419068,0.0,166.3457794189453,171.0,59849.4921875,0.0,2783.2353515625,1.0,279.3416748046875,283.25341796875,298.0395812988281,301.884521484375,293.1499938964844,293.1499938964844,279.04998779296875,34013.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857429027557373,1.0,0.0,0.0,3.657429456710816,3.6574532985687256,8.925759971134539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9709.2109375,0.0,1526.5556640625,1895.4371337890625,0.0,3004.894775390625,0.9054980874061584,1.0,0.0,3.0,1.0,0.0
17775480,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.7440160512924194,0.2943531572818756,0.2692227959632873,296.9728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.880338728427887,0.4960172772407532,0.4731980860233307,297.4422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.9990000128746032,0.8568111062049866,0.5096276998519897,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.8321104049682617,0.4161861538887024,0.3980634212493896,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.6648265719413757,0.2089274227619171,0.9626288414001464,284.9887084960937,284.95001220703125,298.9447021484375,295.0616760253906,297.7266540527344,297.22607421875,284.9876403808594,1.0,0.6097989678382874,0.3917919993400574,0.3917919993400574,1.0,1.0,-3.137275695800781,0.9098175764083862,2.227458000183105,0.1989366561174392,0.9280377626419068,0.9280377626419068,0.0,166.3457794189453,171.0,59849.4921875,0.0,2783.2353515625,1.0,279.3416748046875,283.25341796875,298.0395812988281,301.884521484375,293.1499938964844,293.1499938964844,279.04998779296875,34013.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857429027557373,1.0,0.0,0.0,3.657429456710816,3.6574532985687256,8.925759971134539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9709.2109375,0.0,1526.5556640625,1895.4371337890625,0.0,3004.894775390625,0.9054980874061584,1.0,0.0,3.0,1.0,0.0
17775540,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.7398121356964111,0.2921946942806244,0.2675979137420654,296.9642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8752448558807373,0.4930900633335113,0.4708037972450256,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9990000128746032,0.8572195768356323,0.5157934427261353,297.0281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.8279786705970764,0.414153516292572,0.3964781761169433,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.660607099533081,0.2072901278734207,0.9564629793167114,284.89697265625,284.95001220703125,298.8759460449219,295.0302734375,297.6919250488281,297.2059631347656,284.8986511230469,1.0,0.610536515712738,0.3916485607624054,0.3916485607624054,1.0,1.0,-3.130542039871216,0.9070963263511658,2.2234456539154053,0.1978145986795425,0.8385446667671204,0.8385446667671204,0.0,169.17359924316406,171.0,60049.1171875,0.0,2784.80126953125,1.0,279.06103515625,283.1519775390625,298.0494384765625,301.98419189453125,293.1499938964844,293.1499938964844,279.04998779296875,39714.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644503355026245,1.0,0.0,0.0,3.507222414016724,3.507245779037476,8.20767013465229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9237.81640625,0.0,1406.751220703125,1895.4371337890625,0.0,3070.749267578125,0.8769518733024597,1.0,0.0,3.0,1.0,0.0
17775600,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.7394176125526428,0.2920199632644653,0.2674365639686584,296.96368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.874769926071167,0.4928470551967621,0.4705700874328613,297.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9990000128746032,0.8572568893432617,0.5163652896881104,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8275890946388245,0.4139842092990875,0.3963167369365692,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.6602112054824829,0.2071470469236374,0.955851435661316,284.9002380371094,284.95001220703125,298.8699645996094,295.0275573730469,297.6890869140625,297.2044677734375,284.9009704589844,1.0,0.6105931401252747,0.3916360735893249,0.3916360735893249,1.0,1.0,-3.1298251152038574,0.9068147540092468,2.223010301589966,0.197694256901741,0.8379874229431152,0.8379874229431152,0.0,169.43359375,174.0,60018.05078125,0.0,2784.748046875,1.0,279.0583801269531,283.1542053222656,298.04315185546875,301.9707336425781,293.1499938964844,293.1499938964844,279.3500061035156,39407.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643731474876404,1.0,0.0,0.0,3.501792907714844,3.5018160343170166,8.182277611012978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8710.109375,0.0,1398.9073486328125,1895.4371337890625,0.0,3070.025146484375,0.8753939867019653,1.0,0.0,3.0,1.0,0.0
17775660,297.0223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.7353852987289429,0.2903701663017273,0.2659324407577514,296.9630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.8697909116744995,0.4904170036315918,0.4682396352291107,297.3899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.9990000128746032,0.8585008382797241,0.5225881338119507,297.0275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.8235342502593994,0.4124135076999664,0.3948050141334533,297.0560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.6559958457946777,0.2056564837694168,0.94935142993927,284.9887084960937,284.95001220703125,298.7955322265625,294.99334716796875,297.6601867675781,297.1947021484375,284.98760986328125,1.0,0.6113868355751038,0.3915278315544128,0.3915278315544128,1.0,1.0,-3.123060703277588,0.904180645942688,2.218880176544189,0.1965707689523697,0.9151875376701356,0.9151875376701356,0.0,172.3257293701172,177.0,59161.5625,0.0,2786.583740234375,1.0,279.3412475585937,283.2646789550781,297.9707336425781,301.7713928222656,293.1499938964844,293.1499938964844,279.04998779296875,33933.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562273383140564,1.0,0.0,0.0,3.604607820510864,3.604630947113037,8.669804856253904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9599.0888671875,0.0,1467.9815673828125,1895.4371337890625,0.0,2993.6279296875,0.8935554623603821,1.0,0.0,3.0,1.0,0.0
