time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17775720,297.0223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.7353852987289429,0.2903701663017273,0.2659324407577514,296.9630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.8697909116744995,0.4904170036315918,0.4682396352291107,297.3899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.9990000128746032,0.8585008382797241,0.5225881338119507,297.0275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.8235342502593994,0.4124135076999664,0.3948050141334533,297.0560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.6559958457946777,0.2056564837694168,0.94935142993927,284.9887084960937,284.95001220703125,298.7955322265625,294.99334716796875,297.6601867675781,297.1947021484375,284.98760986328125,1.0,0.6113868355751038,0.3915278315544128,0.3915278315544128,1.0,1.0,-3.123060703277588,0.904180645942688,2.218880176544189,0.1965707689523697,0.9151875376701356,0.9151875376701356,0.0,172.3257293701172,177.0,59161.5625,0.0,2786.583740234375,1.0,279.3412475585937,283.2646789550781,297.9707336425781,301.7713928222656,293.1499938964844,293.1499938964844,279.04998779296875,33933.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562273383140564,1.0,0.0,0.0,3.604607820510864,3.604630947113037,8.669804856253904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9599.0888671875,0.0,1467.9815673828125,1895.4371337890625,0.0,2993.6279296875,0.8935554623603821,1.0,0.0,3.0,1.0,0.0
17775780,297.0152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.7314502596855164,0.288235068321228,0.2643247544765472,296.9549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8650380373001099,0.4875211119651794,0.465870201587677,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.9990000128746032,0.8581279516220093,0.5285384058952332,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8196021318435669,0.4103962481021881,0.3932309150695801,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.6520513892173767,0.2040035426616668,0.9430945515632628,284.8991394042969,284.95001220703125,298.7303161621094,294.9631652832031,297.6268005371094,297.17486572265625,284.9012451171875,1.0,0.6120644807815552,0.3914324641227722,0.3914324641227722,1.0,1.0,-3.116022825241089,0.901485800743103,2.2145369052886963,0.1955410242080688,0.8300138711929321,0.8300138711929321,0.0,175.10888671875,177.0,59337.8203125,0.0,2787.265625,1.0,279.0632629394531,283.1662292480469,297.9839782714844,301.876220703125,293.1499938964844,293.1499938964844,279.04998779296875,39812.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632599711418152,1.0,0.0,0.0,3.455413341522217,3.4554362297058105,7.966972361828084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9141.4365234375,0.0,1354.2718505859375,1895.4371337890625,0.0,3059.5830078125,0.8656647205352783,1.0,0.0,3.0,1.0,0.0
17775840,297.0146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.7308785915374756,0.2879658341407776,0.2640789449214935,296.9541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8643555641174316,0.4871468245983124,0.4655133783817291,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9990000128746032,0.8580809831619263,0.529388427734375,297.02032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8190269470214844,0.4101348221302032,0.3929840624332428,297.0492248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.6514813899993896,0.2037791609764099,0.9421390295028688,284.9031677246094,284.95001220703125,298.72149658203125,294.9590759277344,297.6225280761719,297.1725158691406,284.9040222167969,1.0,0.6121432781219482,0.3914195597171783,0.3914195597171783,1.0,1.0,-3.1148743629455566,0.9010540843009948,2.213820219039917,0.195367693901062,0.8288874626159668,0.8288874626159668,0.0,175.5029296875,180.0,59289.578125,0.0,2787.057373046875,1.0,279.0590209960937,283.1689453125,297.9747314453125,301.8565368652344,293.1499938964844,293.1499938964844,279.3500061035156,39393.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631565570831299,1.0,0.0,0.0,3.447270393371582,3.4472930431365967,7.929467074063723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8622.1376953125,0.0,1343.0826416015625,1895.4371337890625,0.0,3058.612548828125,0.8633396625518799,1.0,0.0,3.0,1.0,0.0
17775900,297.01422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.728702962398529,0.2870664000511169,0.2631787061691284,296.9533996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.8617335557937622,0.4858322441577911,0.4641634225845337,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.9990000128746032,0.858251690864563,0.5327130556106567,297.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8168104887008667,0.4092592000961303,0.3920705020427704,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.649265468120575,0.2029512673616409,0.9383785724639891,285.00848388671875,284.95001220703125,298.68463134765625,294.94195556640625,297.6073913574219,297.1664733886719,285.0091247558594,1.0,0.6124843955039978,0.3913654386997223,0.3913654386997223,1.0,1.0,-3.110544204711914,0.8994124531745911,2.211131811141968,0.1946837753057479,0.9010551571846008,0.9010551571846008,0.0,177.05673217773438,180.0,58466.43359375,0.0,2786.632080078125,1.0,279.2967834472656,283.2901916503906,297.90740966796875,301.625732421875,293.1499938964844,293.1499938964844,279.3500061035156,34342.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569599986076355,1.0,0.0,0.0,3.49519419670105,3.4952163696289062,8.151470183292986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8879.751953125,0.0,1355.7908935546875,1895.4371337890625,0.0,3000.4970703125,0.8713448643684387,1.0,0.0,3.0,1.0,0.0
17775960,297.0143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.7268843650817871,0.2862188220024109,0.2624941170215606,296.953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.859502911567688,0.4845854341983795,0.4630683660507202,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.9990000128746032,0.8584427237510681,0.5356486439704895,297.02001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.8149285316467285,0.4084582030773163,0.3913826942443847,297.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.6473610401153564,0.2021776437759399,0.9351786375045776,284.9862365722656,284.95001220703125,298.6479187011719,294.9248352050781,297.5931091308594,297.1615905761719,284.98455810546875,1.0,0.6128717660903931,0.3913338780403137,0.3913338780403137,1.0,1.0,-3.1072592735290527,0.8981878161430359,2.209071397781372,0.1942033618688583,0.9023570418357848,0.9023570418357848,0.0,178.4608154296875,183.0,58467.80078125,0.0,2787.5009765625,1.0,279.3414306640625,283.2734375,297.9012756347656,301.6578369140625,293.1499938964844,293.1499938964844,279.04998779296875,33836.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549200296401978,1.0,0.0,0.0,3.5551505088806152,3.55517315864563,8.433527796114504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9492.154296875,0.0,1414.4173583984375,1895.4371337890625,0.0,2981.372314453125,0.8821790814399719,1.0,0.0,3.0,1.0,0.0
17776020,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.7224171161651611,0.2837519943714142,0.2605781257152557,296.9447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8542705774307251,0.4812197089195251,0.4602437913417816,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.9990000128746032,0.8570725917816162,0.5424093008041382,297.0128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8103448152542114,0.4060884714126587,0.3894741535186767,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.6429979801177979,0.2002082467079162,0.9275317192077636,284.9063720703125,284.95001220703125,298.5747985839844,294.890625,297.5553894042969,297.1387939453125,284.9063720703125,1.0,0.613545298576355,0.3912707865238189,0.3912707865238189,1.0,1.0,-3.0982041358947754,0.8948835134506226,2.2033207416534424,0.1930138170719146,0.8204400539398193,0.8204400539398193,0.0,181.6701812744141,171.0,58560.76171875,0.0,2786.373779296875,1.0,279.059326171875,283.1832580566406,297.9056396484375,301.7401428222656,293.1499938964844,293.1499938964844,279.3500061035156,39220.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617948293685913,1.0,0.0,0.0,3.394495725631714,3.3945178985595703,7.688539085393131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8536.76171875,0.0,1289.459228515625,1895.4371337890625,0.0,3045.83935546875,0.8516164422035217,1.0,0.0,3.0,1.0,0.0
17776080,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.7224171161651611,0.2837519943714142,0.2605781257152557,296.9447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8542705774307251,0.4812197089195251,0.4602437913417816,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.9990000128746032,0.8570725917816162,0.5424093008041382,297.0128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8103448152542114,0.4060884714126587,0.3894741535186767,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.6429979801177979,0.2002082467079162,0.9275317192077636,284.9063720703125,284.95001220703125,298.5747985839844,294.890625,297.5553894042969,297.1387939453125,284.9063720703125,1.0,0.613545298576355,0.3912707865238189,0.3912707865238189,1.0,1.0,-3.0982041358947754,0.8948835134506226,2.2033207416534424,0.1930138170719146,0.8204400539398193,0.8204400539398193,0.0,181.6701812744141,171.0,58560.76171875,0.0,2786.373779296875,1.0,279.059326171875,283.1832580566406,297.9056396484375,301.7401428222656,293.1499938964844,293.1499938964844,279.3500061035156,39220.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617948293685913,1.0,0.0,0.0,3.394495725631714,3.3945178985595703,7.688539085393131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8536.76171875,0.0,1289.459228515625,1895.4371337890625,0.0,3045.83935546875,0.8516164422035217,1.0,0.0,3.0,1.0,0.0
17776140,297.0064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.7219680547714233,0.2818892300128937,0.2587350010871887,296.9435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765319824219,0.8540230989456177,0.4784950911998749,0.4574907124042511,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9763488769531,0.9990000128746032,0.8573566675186157,0.5396453142166138,297.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.8103882670402527,0.4042325317859649,0.3875526785850525,297.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.6421854496002197,0.1984833776950836,0.9191976189613342,284.9765625,284.95001220703125,298.5022888183594,294.8564758300781,297.5278015136719,297.13037109375,284.9753112792969,1.0,0.6092332601547241,0.3912076950073242,0.3912076950073242,1.0,1.0,-3.077042818069458,0.8873850703239441,2.189657688140869,0.1904728263616562,0.8825781941413879,0.8825781941413879,0.0,179.36000061035156,174.0,57538.7265625,0.0,2732.186279296875,1.0,279.3403015136719,283.2802429199219,297.8315734863281,301.53448486328125,293.1499938964844,293.1499938964844,279.6499938964844,34288.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532800078392029,1.0,0.0,0.0,3.4907872676849365,3.490809440612793,8.13092697171669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8346.6123046875,0.0,1350.89697265625,1895.4371337890625,0.0,2966.001220703125,0.868209958076477,1.0,0.0,3.0,1.0,0.0
17776200,297.0064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.7219680547714233,0.2818892300128937,0.2587350010871887,296.9435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765319824219,0.8540230989456177,0.4784950911998749,0.4574907124042511,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9763488769531,0.9990000128746032,0.8573566675186157,0.5396453142166138,297.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.8103882670402527,0.4042325317859649,0.3875526785850525,297.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.6421854496002197,0.1984833776950836,0.9191976189613342,284.9765625,284.95001220703125,298.5022888183594,294.8564758300781,297.5278015136719,297.13037109375,284.9753112792969,1.0,0.6092332601547241,0.3912076950073242,0.3912076950073242,1.0,1.0,-3.077042818069458,0.8873850703239441,2.189657688140869,0.1904728263616562,0.8825781941413879,0.8825781941413879,0.0,179.36000061035156,174.0,57538.7265625,0.0,2732.186279296875,1.0,279.3403015136719,283.2802429199219,297.8315734863281,301.53448486328125,293.1499938964844,293.1499938964844,279.6499938964844,34288.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532800078392029,1.0,0.0,0.0,3.4907872676849365,3.490809440612793,8.13092697171669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8346.6123046875,0.0,1350.89697265625,1895.4371337890625,0.0,2966.001220703125,0.868209958076477,1.0,0.0,3.0,1.0,0.0
17776260,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.7207623720169067,0.2801932096481323,0.2571900486946106,296.9443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.85274338722229,0.475963145494461,0.4550819993019104,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.9990000128746032,0.8588687181472778,0.5392893552780151,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.809455394744873,0.4025555253028869,0.3859451115131378,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.6407252550125122,0.1969453245401382,0.9121109247207642,285.0233764648437,284.95001220703125,298.43035888671875,294.82244873046875,297.50689697265625,297.13067626953125,285.0200500488281,1.0,0.6071130633354187,0.3912967145442962,0.3912967145442962,1.0,1.0,-3.061396360397339,0.8822051882743835,2.1791911125183105,0.1886640042066574,0.9677526950836182,0.9677526950836182,0.0,178.5360870361328,177.0,56850.453125,0.0,2697.171630859375,1.0,279.64093017578125,283.3523254394531,297.8035888671875,301.4454650878906,293.1499938964844,293.1499938964844,279.3500061035156,31717.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468987941741943,1.0,0.0,0.0,3.6652448177337646,3.665268421173096,8.96394737992523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9261.529296875,0.0,1518.01708984375,1895.4371337890625,0.0,2906.23291015625,0.905455768108368,1.0,0.0,3.0,1.0,0.0
17776320,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.7207623720169067,0.2801932096481323,0.2571900486946106,296.9443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.85274338722229,0.475963145494461,0.4550819993019104,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.9990000128746032,0.8588687181472778,0.5392893552780151,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.809455394744873,0.4025555253028869,0.3859451115131378,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.6407252550125122,0.1969453245401382,0.9121109247207642,285.0233764648437,284.95001220703125,298.43035888671875,294.82244873046875,297.50689697265625,297.13067626953125,285.0200500488281,1.0,0.6071130633354187,0.3912967145442962,0.3912967145442962,1.0,1.0,-3.061396360397339,0.8822051882743835,2.1791911125183105,0.1886640042066574,0.9677526950836182,0.9677526950836182,0.0,178.5360870361328,177.0,56850.453125,0.0,2697.171630859375,1.0,279.64093017578125,283.3523254394531,297.8035888671875,301.4454650878906,293.1499938964844,293.1499938964844,279.3500061035156,31717.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468987941741943,1.0,0.0,0.0,3.6652448177337646,3.665268421173096,8.96394737992523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9261.529296875,0.0,1518.01708984375,1895.4371337890625,0.0,2906.23291015625,0.905455768108368,1.0,0.0,3.0,1.0,0.0
17776380,296.9984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.7175054550170898,0.2774630486965179,0.2550435662269592,296.933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.8492282629013062,0.4722523093223572,0.4519539773464203,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.9990000128746032,0.8576840162277222,0.5424789786338806,297.002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.8062933087348938,0.399830162525177,0.3837150633335113,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.6376557946205139,0.1948505789041519,0.9038007259368896,284.88330078125,284.95001220703125,298.3591003417969,294.7886047363281,297.4722900390625,297.1114196777344,284.8852844238281,1.0,0.6059063076972961,0.3913857042789459,0.3913857042789459,1.0,1.0,-3.04622220993042,0.8771839737892151,2.1690382957458496,0.1871092915534973,0.8466792702674866,0.8466792702674866,0.0,179.6242218017578,165.0,57134.08984375,0.0,2673.296142578125,1.0,279.3575134277344,283.2087707519531,297.8166198730469,301.56219482421875,293.1499938964844,293.1499938964844,279.6499938964844,39207.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568123579025269,1.0,0.0,0.0,3.543260335922241,3.5432839393615723,8.377210747312347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8314.2216796875,0.0,1440.9210205078125,1895.4371337890625,0.0,2999.113037109375,0.88407963514328,1.0,0.0,3.0,1.0,0.0
17776440,296.9984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.7175054550170898,0.2774630486965179,0.2550435662269592,296.933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.8492282629013062,0.4722523093223572,0.4519539773464203,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.9990000128746032,0.8576840162277222,0.5424789786338806,297.002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.8062933087348938,0.399830162525177,0.3837150633335113,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.6376557946205139,0.1948505789041519,0.9038007259368896,284.88330078125,284.95001220703125,298.3591003417969,294.7886047363281,297.4722900390625,297.1114196777344,284.8852844238281,1.0,0.6059063076972961,0.3913857042789459,0.3913857042789459,1.0,1.0,-3.04622220993042,0.8771839737892151,2.1690382957458496,0.1871092915534973,0.8466792702674866,0.8466792702674866,0.0,179.6242218017578,165.0,57134.08984375,0.0,2673.296142578125,1.0,279.3575134277344,283.2087707519531,297.8166198730469,301.56219482421875,293.1499938964844,293.1499938964844,279.6499938964844,39207.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568123579025269,1.0,0.0,0.0,3.543260335922241,3.5432839393615723,8.377210747312347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8314.2216796875,0.0,1440.9210205078125,1895.4371337890625,0.0,2999.113037109375,0.88407963514328,1.0,0.0,3.0,1.0,0.0
17776500,296.99755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.7170110940933228,0.2764129340648651,0.2538900375366211,296.9317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.8488650321960449,0.4707226157188415,0.4502775073051452,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.9990000128746032,0.8575965762138367,0.5411865711212158,297.0009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.806054413318634,0.3987230658531189,0.3824671804904938,297.0270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.6370556950569153,0.1938898861408233,0.8989753723144531,284.9954833984375,284.95001220703125,298.3237609863281,294.771728515625,297.45849609375,297.10662841796875,284.9967346191406,1.0,0.6034543514251709,0.3914301991462707,0.3914301991462707,1.0,1.0,-3.033976078033448,0.8730500340461731,2.16092586517334,0.1858513355255127,0.9181278347969056,0.9181278347969056,0.0,178.4571533203125,165.0,56148.39453125,0.0,2643.571533203125,1.0,279.5989990234375,283.33837890625,297.7417297363281,301.3197937011719,293.1499938964844,293.1499938964844,279.6499938964844,34579.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506679534912109,1.0,0.0,0.0,3.583164691925049,3.5831878185272217,8.566962037548365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8560.1484375,0.0,1449.6395263671875,1895.4371337890625,0.0,2941.527587890625,0.8910114765167236,1.0,0.0,3.0,1.0,0.0
17776560,296.9978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.7177094221115112,0.2754797041416168,0.2529716193675995,296.9316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750061035156,0.849833071231842,0.4693255126476288,0.4488765299320221,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9746398925781,0.9990000128746032,0.8581421971321106,0.5375943779945374,297.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97515869140625,0.807146430015564,0.3977413475513458,0.3814512491226196,297.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97637939453125,0.6374154686927795,0.1930127143859863,0.8945995569229126,284.9750366210937,284.95001220703125,298.2886047363281,294.75494384765625,297.4479675292969,297.1063842773437,284.97283935546875,1.0,0.6003103256225586,0.3915422856807709,0.3915422856807709,1.0,1.0,-3.020390748977661,0.8686215281486511,2.151769161224365,0.1845050752162933,0.916972041130066,0.916972041130066,0.0,176.0212860107422,168.0,55985.97265625,0.0,2604.96435546875,1.0,279.6422119140625,283.32421875,297.7306213378906,301.3372497558594,293.1499938964844,293.1499938964844,279.3500061035156,34146.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482720851898193,1.0,0.0,0.0,3.635843992233277,3.635867595672608,8.820714469948143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9137.5576171875,0.0,1503.660400390625,1895.4371337890625,0.0,2919.089111328125,0.9004538059234619,1.0,0.0,3.0,1.0,0.0
17776620,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.7161382436752319,0.2729242444038391,0.2508031725883484,296.9236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8483660221099854,0.4657498300075531,0.4456692337989807,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.9990000128746032,0.8580875992774963,0.5366299152374268,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8059453368186951,0.3950939178466797,0.379096120595932,297.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.6357301473617554,0.1909306049346923,0.8855570554733276,284.8921813964844,284.95001220703125,298.2188720703125,294.7215270996094,297.4206848144531,297.09674072265625,284.8930053710937,1.0,0.5971953272819519,0.3917664289474487,0.3917664289474487,1.0,1.0,-2.999058246612549,0.8618118166923523,2.137246608734131,0.1823769807815551,0.8220979571342468,0.8220979571342468,0.0,174.66802978515625,171.0,55853.3125,0.0,2557.61279296875,1.0,279.3587646484375,283.2371826171875,297.73223876953125,301.3976135253906,293.1499938964844,293.1499938964844,279.6499938964844,40153.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854358434677124,1.0,0.0,0.0,3.441237449645996,3.44126033782959,7.901737717475044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8179.91943359375,0.0,1342.3795166015625,1895.4371337890625,0.0,2976.1083984375,0.8627676367759705,1.0,0.0,3.0,1.0,0.0
17776680,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.7161382436752319,0.2729242444038391,0.2508031725883484,296.9236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8483660221099854,0.4657498300075531,0.4456692337989807,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.9990000128746032,0.8580875992774963,0.5366299152374268,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8059453368186951,0.3950939178466797,0.379096120595932,297.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.6357301473617554,0.1909306049346923,0.8855570554733276,284.8921813964844,284.95001220703125,298.2188720703125,294.7215270996094,297.4206848144531,297.09674072265625,284.8930053710937,1.0,0.5971953272819519,0.3917664289474487,0.3917664289474487,1.0,1.0,-2.999058246612549,0.8618118166923523,2.137246608734131,0.1823769807815551,0.8220979571342468,0.8220979571342468,0.0,174.66802978515625,171.0,55853.3125,0.0,2557.61279296875,1.0,279.3587646484375,283.2371826171875,297.73223876953125,301.3976135253906,293.1499938964844,293.1499938964844,279.6499938964844,40153.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854358434677124,1.0,0.0,0.0,3.441237449645996,3.44126033782959,7.901737717475044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8179.91943359375,0.0,1342.3795166015625,1895.4371337890625,0.0,2976.1083984375,0.8627676367759705,1.0,0.0,3.0,1.0,0.0
17776740,296.99334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.713891863822937,0.2710859775543213,0.2490367591381073,296.9244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.8459880352020264,0.4629659950733185,0.4429073333740234,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.9990000128746032,0.8585729002952576,0.5380027890205383,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.8037965297698975,0.3931192457675934,0.3771089911460876,297.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.6333840489387512,0.1891896873712539,0.8774609565734863,284.9815368652344,284.95001220703125,298.1499938964844,294.6884155273437,297.3994445800781,297.0950012207031,284.9805908203125,1.0,0.5953866243362427,0.3919905722141266,0.3919905722141266,1.0,1.0,-2.983137607574463,0.8568686842918396,2.1262691020965576,0.1809409409761428,0.8945485949516296,0.8945485949516296,0.0,174.7648468017578,174.0,54876.703125,0.0,2528.275146484375,1.0,279.64068603515625,283.3497314453125,297.6567077636719,301.18701171875,293.1499938964844,293.1499938964844,279.95001220703125,34233.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441914319992065,1.0,0.0,0.0,3.5362911224365234,3.536313772201538,8.344288744410733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8011.76611328125,0.0,1397.4970703125,1895.4371337890625,0.0,2880.89990234375,0.878477931022644,1.0,0.0,3.0,1.0,0.0
17776800,296.99334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.713891863822937,0.2710859775543213,0.2490367591381073,296.9244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.8459880352020264,0.4629659950733185,0.4429073333740234,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.9990000128746032,0.8585729002952576,0.5380027890205383,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.8037965297698975,0.3931192457675934,0.3771089911460876,297.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.6333840489387512,0.1891896873712539,0.8774609565734863,284.9815368652344,284.95001220703125,298.1499938964844,294.6884155273437,297.3994445800781,297.0950012207031,284.9805908203125,1.0,0.5953866243362427,0.3919905722141266,0.3919905722141266,1.0,1.0,-2.983137607574463,0.8568686842918396,2.1262691020965576,0.1809409409761428,0.8945485949516296,0.8945485949516296,0.0,174.7648468017578,174.0,54876.703125,0.0,2528.275146484375,1.0,279.64068603515625,283.3497314453125,297.6567077636719,301.18701171875,293.1499938964844,293.1499938964844,279.95001220703125,34233.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441914319992065,1.0,0.0,0.0,3.5362911224365234,3.536313772201538,8.344288744410733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8011.76611328125,0.0,1397.4970703125,1895.4371337890625,0.0,2880.89990234375,0.878477931022644,1.0,0.0,3.0,1.0,0.0
17776860,296.9960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.7112757563591003,0.2693777978420257,0.247553601861,296.9269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.8431769013404846,0.4603617191314697,0.4405036568641662,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.9990000128746032,0.8586537837982178,0.540710985660553,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.8012169003486633,0.3913329839706421,0.3754662275314331,297.0204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.6308068037033081,0.1875922381877899,0.8704819679260254,285.0407409667969,284.95001220703125,298.0812683105469,294.6547546386719,297.3778686523437,297.0923767089844,285.0372009277344,1.0,0.5945664644241333,0.3923632502555847,0.3923632502555847,1.0,1.0,-2.9713542461395264,0.8537295460700989,2.1176247596740723,0.18042953312397,0.9955559372901917,0.9955559372901917,0.0,175.7370147705078,177.0,54224.98828125,0.0,2511.284912109375,1.0,279.9414978027344,283.4307556152344,297.6330871582031,301.1065368652344,293.1499938964844,293.1499938964844,279.6499938964844,31427.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371738195419312,1.0,0.0,0.0,3.7191920280456543,3.719215869903565,9.229761417373084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8902.16015625,0.0,1576.656005859375,1895.4371337890625,0.0,2815.322021484375,0.9174937605857848,1.0,0.0,3.0,1.0,0.0
17776920,296.9960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.7112757563591003,0.2693777978420257,0.247553601861,296.9269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.8431769013404846,0.4603617191314697,0.4405036568641662,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.9990000128746032,0.8586537837982178,0.540710985660553,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.8012169003486633,0.3913329839706421,0.3754662275314331,297.0204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.6308068037033081,0.1875922381877899,0.8704819679260254,285.0407409667969,284.95001220703125,298.0812683105469,294.6547546386719,297.3778686523437,297.0923767089844,285.0372009277344,1.0,0.5945664644241333,0.3923632502555847,0.3923632502555847,1.0,1.0,-2.9713542461395264,0.8537295460700989,2.1176247596740723,0.18042953312397,0.9955559372901917,0.9955559372901917,0.0,175.7370147705078,177.0,54224.98828125,0.0,2511.284912109375,1.0,279.9414978027344,283.4307556152344,297.6330871582031,301.1065368652344,293.1499938964844,293.1499938964844,279.6499938964844,31427.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371738195419312,1.0,0.0,0.0,3.7191920280456543,3.719215869903565,9.229761417373084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8902.16015625,0.0,1576.656005859375,1895.4371337890625,0.0,2815.322021484375,0.9174937605857848,1.0,0.0,3.0,1.0,0.0
17776980,296.9872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.7068455219268799,0.2665393948554992,0.2453884035348892,296.91632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.8387796878814697,0.4564687609672546,0.4372923076152801,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.9990000128746032,0.8557003736495972,0.5457344055175781,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.7969756126403809,0.388416439294815,0.3731350600719452,297.0147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.6270478963851929,0.1853813081979751,0.8619391918182373,284.8746643066406,284.95001220703125,298.01202392578125,294.619873046875,297.34130859375,297.0691223144531,284.8769226074219,1.0,0.5941883325576782,0.3927358984947204,0.3927358984947204,1.0,1.0,-2.9578640460968018,0.8499932289123535,2.107870817184448,0.1797900795936584,0.8614310622215271,0.8614310622215271,0.0,177.89234924316406,165.0,54695.265625,0.0,2497.21240234375,1.0,279.6567077636719,283.261962890625,297.6535339355469,301.2430725097656,293.1499938964844,293.1499938964844,279.95001220703125,39031.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483568429946899,1.0,0.0,0.0,3.6227235794067374,3.622747898101807,8.757168075135269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8000.015625,0.0,1525.5496826171875,1895.4371337890625,0.0,2919.883056640625,0.901128888130188,1.0,0.0,3.0,1.0,0.0
17777040,296.9872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.7068455219268799,0.2665393948554992,0.2453884035348892,296.91632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.8387796878814697,0.4564687609672546,0.4372923076152801,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.9990000128746032,0.8557003736495972,0.5457344055175781,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.7969756126403809,0.388416439294815,0.3731350600719452,297.0147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.6270478963851929,0.1853813081979751,0.8619391918182373,284.8746643066406,284.95001220703125,298.01202392578125,294.619873046875,297.34130859375,297.0691223144531,284.8769226074219,1.0,0.5941883325576782,0.3927358984947204,0.3927358984947204,1.0,1.0,-2.9578640460968018,0.8499932289123535,2.107870817184448,0.1797900795936584,0.8614310622215271,0.8614310622215271,0.0,177.89234924316406,165.0,54695.265625,0.0,2497.21240234375,1.0,279.6567077636719,283.261962890625,297.6535339355469,301.2430725097656,293.1499938964844,293.1499938964844,279.95001220703125,39031.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483568429946899,1.0,0.0,0.0,3.6227235794067374,3.622747898101807,8.757168075135269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8000.015625,0.0,1525.5496826171875,1895.4371337890625,0.0,2919.883056640625,0.901128888130188,1.0,0.0,3.0,1.0,0.0
17777100,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.7058402895927429,0.2653987109661102,0.2441627085208892,296.9144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.8379507660865784,0.4548048675060272,0.435499370098114,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.9990000128746032,0.8546868562698364,0.5452107787132263,296.98370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.7962397336959839,0.3871788382530212,0.3717749118804931,297.0128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.6260659694671631,0.1843346953392028,0.8568128347396851,284.9960021972656,284.95001220703125,297.9772644042969,294.6019897460937,297.3260803222656,297.0617980957031,284.9981994628906,1.0,0.5920006036758423,0.3929222524166107,0.3929222524166107,1.0,1.0,-2.945819854736328,0.8462657928466797,2.0995540618896484,0.1788833737373352,0.9374629855155944,0.9374629855155944,0.0,177.153076171875,165.0,53672.8203125,0.0,2471.3359375,1.0,279.9007873535156,283.4013671875,297.5740051269531,300.997314453125,293.1499938964844,293.1499938964844,279.95001220703125,34620.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422379493713379,1.0,0.0,0.0,3.657328128814697,3.657351970672608,8.92526543339045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8242.6865234375,0.0,1530.99462890625,1895.4371337890625,0.0,2862.63134765625,0.9076242446899414,1.0,0.0,3.0,1.0,0.0
17777160,296.9866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.7062065005302429,0.2644127011299133,0.2431929260492324,296.9144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.8384807705879211,0.4533119201660156,0.4340037703514099,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.9990000128746032,0.8543913960456848,0.5422451496124268,296.9834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.7969129681587219,0.3860975801944732,0.3706643581390381,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.6260623335838318,0.1833829134702682,0.852136492729187,284.9800109863281,284.95001220703125,297.9424133300781,294.5838623046875,297.3143615722656,297.05963134765625,284.9775695800781,1.0,0.5890485644340515,0.3930721580982208,0.3930721580982208,1.0,1.0,-2.9323384761810303,0.8419488072395325,2.0903897285461426,0.1776120215654373,0.9405028820037842,0.9405028820037842,0.0,175.05502319335938,153.0,53513.2734375,0.0,2436.23681640625,1.0,279.9428100585937,283.3895263671875,297.5602111816406,301.01190185546875,293.1499938964844,293.1499938964844,279.6499938964844,34008.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398232460021973,1.0,0.0,0.0,3.712977170944214,3.713001251220703,9.198940915666752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8804.1201171875,0.0,1589.209716796875,1895.4371337890625,0.0,2840.064208984375,0.9177387952804564,1.0,0.0,3.0,1.0,0.0
17777220,296.98016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.7078693509101868,0.2616904377937317,0.2407421767711639,296.90594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.8407301306724548,0.4494680166244507,0.4304106831550598,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.9990000128746032,0.8535850644111633,0.5331986546516418,296.9753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.7994822859764099,0.3831762671470642,0.3679162263870239,297.0068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.6269078254699707,0.1811169683933258,0.8415387868881226,284.87506103515625,284.95001220703125,297.8725891113281,294.54693603515625,297.2876281738281,297.0508728027344,284.8773193359375,1.0,0.5811735987663269,0.3933719396591186,0.3933719396591186,1.0,1.0,-2.8981688022613525,0.8307594656944275,2.0674092769622803,0.1741672605276107,0.8257430195808411,0.8257430195808411,0.0,168.9871063232422,156.0,53219.86328125,0.0,2344.821044921875,1.0,279.6575927734375,283.2874450683594,297.5598449707031,301.0655212402344,293.1499938964844,293.1499938964844,279.95001220703125,41132.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465254902839661,1.0,0.0,0.0,3.5012149810791016,3.5012385845184326,8.179576980182901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7850.51513671875,0.0,1410.687744140625,1895.4371337890625,0.0,2902.7392578125,0.8766805529594421,1.0,0.0,3.0,1.0,0.0
17777280,296.98016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.7078693509101868,0.2616904377937317,0.2407421767711639,296.90594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.8407301306724548,0.4494680166244507,0.4304106831550598,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.9990000128746032,0.8535850644111633,0.5331986546516418,296.9753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.7994822859764099,0.3831762671470642,0.3679162263870239,297.0068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.6269078254699707,0.1811169683933258,0.8415387868881226,284.87506103515625,284.95001220703125,297.8725891113281,294.54693603515625,297.2876281738281,297.0508728027344,284.8773193359375,1.0,0.5811735987663269,0.3933719396591186,0.3933719396591186,1.0,1.0,-2.8981688022613525,0.8307594656944275,2.0674092769622803,0.1741672605276107,0.8257430195808411,0.8257430195808411,0.0,168.9871063232422,156.0,53219.86328125,0.0,2344.821044921875,1.0,279.6575927734375,283.2874450683594,297.5598449707031,301.0655212402344,293.1499938964844,293.1499938964844,279.95001220703125,41132.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465254902839661,1.0,0.0,0.0,3.5012149810791016,3.5012385845184326,8.179576980182901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7850.51513671875,0.0,1410.687744140625,1895.4371337890625,0.0,2902.7392578125,0.8766805529594421,1.0,0.0,3.0,1.0,0.0
17777340,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773254394531,0.7078421711921692,0.2597864866256714,0.2387607097625732,296.90740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.8409858345985413,0.4465207457542419,0.4273262917995453,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768371582031,0.9990000128746032,0.8549118638038635,0.5288678407669067,296.9757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.7999747395515442,0.3810009658336639,0.3655838370323181,297.00653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776916503906,0.6263293623924255,0.1792654246091842,0.8322462439537048,284.97705078125,284.95001220703125,297.8026733398437,294.5092468261719,297.2721252441406,297.0576171875,284.9759826660156,1.0,0.5765256881713867,0.3936717510223388,0.3936717510223388,1.0,1.0,-2.8728837966918945,0.8226766586303711,2.0502071380615234,0.1714987158775329,0.9005911946296692,0.9005911946296692,0.0,165.765625,159.0,52033.98046875,0.0,2284.618408203125,1.0,279.9411315917969,283.4122619628906,297.4710998535156,300.8275146484375,293.1499938964844,293.1499938964844,279.6499938964844,34595.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347940444946289,1.0,0.0,0.0,3.5828356742858887,3.582858800888061,8.565388611714297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8599.916015625,0.0,1449.402587890625,1895.4371337890625,0.0,2793.1171875,0.8891308307647705,1.0,0.0,3.0,1.0,0.0
17777400,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773254394531,0.7078421711921692,0.2597864866256714,0.2387607097625732,296.90740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.8409858345985413,0.4465207457542419,0.4273262917995453,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768371582031,0.9990000128746032,0.8549118638038635,0.5288678407669067,296.9757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.7999747395515442,0.3810009658336639,0.3655838370323181,297.00653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776916503906,0.6263293623924255,0.1792654246091842,0.8322462439537048,284.97705078125,284.95001220703125,297.8026733398437,294.5092468261719,297.2721252441406,297.0576171875,284.9759826660156,1.0,0.5765256881713867,0.3936717510223388,0.3936717510223388,1.0,1.0,-2.8728837966918945,0.8226766586303711,2.0502071380615234,0.1714987158775329,0.9005911946296692,0.9005911946296692,0.0,165.765625,159.0,52033.98046875,0.0,2284.618408203125,1.0,279.9411315917969,283.4122619628906,297.4710998535156,300.8275146484375,293.1499938964844,293.1499938964844,279.6499938964844,34595.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347940444946289,1.0,0.0,0.0,3.5828356742858887,3.582858800888061,8.565388611714297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8599.916015625,0.0,1449.402587890625,1895.4371337890625,0.0,2793.1171875,0.8891308307647705,1.0,0.0,3.0,1.0,0.0
17777460,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.7056336998939514,0.2572477161884308,0.2366406619548797,296.9017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8389797210693359,0.4428768157958984,0.4240877032279968,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9990000128746032,0.8539847135543823,0.5288538932800293,296.9700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.798139214515686,0.3782197833061218,0.3631339967250824,297.0035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.6241859793663025,0.1771492660045623,0.8231847882270813,284.8984680175781,284.95001220703125,297.7328186035156,294.4709777832031,297.246826171875,297.0501708984375,284.8992004394531,1.0,0.5736928582191467,0.3943830132484436,0.3943830132484436,1.0,1.0,-2.8525898456573486,0.8173161149024963,2.035273790359497,0.1706451028585434,0.8124815225601196,0.8124815225601196,0.0,164.99639892578125,162.0,51941.9453125,0.0,2245.777587890625,1.0,279.6592102050781,283.3290710449219,297.4788818359375,300.8955078125,293.1499938964844,293.1499938964844,279.95001220703125,40266.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404877781867981,1.0,0.0,0.0,3.3825888633728027,3.382611036300659,7.634695862179797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7730.2421875,0.0,1285.095458984375,1895.4371337890625,0.0,2846.272705078125,0.8501301407814026,1.0,0.0,3.0,1.0,0.0
17777520,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.7056336998939514,0.2572477161884308,0.2366406619548797,296.9017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8389797210693359,0.4428768157958984,0.4240877032279968,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9990000128746032,0.8539847135543823,0.5288538932800293,296.9700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.798139214515686,0.3782197833061218,0.3631339967250824,297.0035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.6241859793663025,0.1771492660045623,0.8231847882270813,284.8984680175781,284.95001220703125,297.7328186035156,294.4709777832031,297.246826171875,297.0501708984375,284.8992004394531,1.0,0.5736928582191467,0.3943830132484436,0.3943830132484436,1.0,1.0,-2.8525898456573486,0.8173161149024963,2.035273790359497,0.1706451028585434,0.8124815225601196,0.8124815225601196,0.0,164.99639892578125,162.0,51941.9453125,0.0,2245.777587890625,1.0,279.6592102050781,283.3290710449219,297.4788818359375,300.8955078125,293.1499938964844,293.1499938964844,279.95001220703125,40266.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404877781867981,1.0,0.0,0.0,3.3825888633728027,3.382611036300659,7.634695862179797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7730.2421875,0.0,1285.095458984375,1895.4371337890625,0.0,2846.272705078125,0.8501301407814026,1.0,0.0,3.0,1.0,0.0
