time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17777580,296.9808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.7027943730354309,0.2553107142448425,0.2348144501447677,296.90338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.8362002968788147,0.4398947656154632,0.4211736023426056,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.9990000128746032,0.8531866073608398,0.5308068990707397,296.970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.7954825162887573,0.3760007619857788,0.3609511852264404,297.0035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.6214218735694885,0.175294280052185,0.814712405204773,284.9847717285156,284.95001220703125,297.6631774902344,294.4322509765625,297.22479248046875,297.0471496582031,284.9835510253906,1.0,0.5720570683479309,0.3950943052768707,0.3950943052768707,1.0,1.0,-2.836427927017212,0.8134201169013977,2.023007869720459,0.1702703237533569,0.8856919407844543,0.8856919407844543,0.0,165.40447998046875,165.0,51024.23828125,0.0,2220.111572265625,1.0,279.9402160644531,283.4369201660156,297.3978576660156,300.68670654296875,293.1499938964844,293.1499938964844,280.25,34029.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297305703163147,1.0,0.0,0.0,3.487991571426392,3.488013744354248,8.117908123494999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7580.634765625,0.0,1346.1978759765625,1895.4371337890625,0.0,2745.937744140625,0.867439866065979,1.0,0.0,3.0,1.0,0.0
17777640,296.9808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.7027943730354309,0.2553107142448425,0.2348144501447677,296.90338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.8362002968788147,0.4398947656154632,0.4211736023426056,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.9990000128746032,0.8531866073608398,0.5308068990707397,296.970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.7954825162887573,0.3760007619857788,0.3609511852264404,297.0035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.6214218735694885,0.175294280052185,0.814712405204773,284.9847717285156,284.95001220703125,297.6631774902344,294.4322509765625,297.22479248046875,297.0471496582031,284.9835510253906,1.0,0.5720570683479309,0.3950943052768707,0.3950943052768707,1.0,1.0,-2.836427927017212,0.8134201169013977,2.023007869720459,0.1702703237533569,0.8856919407844543,0.8856919407844543,0.0,165.40447998046875,165.0,51024.23828125,0.0,2220.111572265625,1.0,279.9402160644531,283.4369201660156,297.3978576660156,300.68670654296875,293.1499938964844,293.1499938964844,280.25,34029.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297305703163147,1.0,0.0,0.0,3.487991571426392,3.488013744354248,8.117908123494999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7580.634765625,0.0,1346.1978759765625,1895.4371337890625,0.0,2745.937744140625,0.867439866065979,1.0,0.0,3.0,1.0,0.0
17777700,296.9824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732116699219,0.7012088298797607,0.2543964982032776,0.2339785546064376,296.90484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743713378906,0.8346185684204102,0.4384734034538269,0.4198122322559356,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748596191406,0.9990000128746032,0.8525725603103638,0.5323065519332886,296.9716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741577148437,0.7939534187316895,0.3749514520168304,0.3599476814270019,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07147216796875,0.6199033260345459,0.1744135171175003,0.8107829093933105,285.0743103027344,284.95001220703125,297.62847900390625,294.4127502441406,297.21337890625,297.04498291015625,285.07598876953125,1.0,0.571585476398468,0.3954499363899231,0.3954499363899231,1.0,1.0,-2.8296592235565186,0.8119254112243652,2.0177338123321533,0.1702586412429809,0.9707283973693848,0.9707283973693848,0.0,165.93341064453125,165.0,50260.6875,0.0,2211.15771484375,1.0,280.1954345703125,283.5467224121094,297.3587341308594,300.5333251953125,293.1499938964844,293.1499938964844,280.25,31286.318359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232748508453369,1.0,0.0,0.0,3.5780324935913086,3.578054904937744,8.542438081349246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7839.439453125,0.0,1419.9921875,1895.4371337890625,0.0,2685.934814453125,0.8869972229003906,1.0,0.0,3.0,1.0,0.0
17777760,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.6996181607246399,0.2534758746623993,0.2332252264022827,296.9061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.833008348941803,0.4370478093624115,0.4185518622398376,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.9990000128746032,0.8517286777496338,0.5340055227279663,296.9723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.7923908829689026,0.373898833990097,0.359030157327652,297.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474853515625,0.6183596849441528,0.1735440343618393,0.8071121573448181,285.0448913574219,284.95001220703125,297.5939025878906,294.39324951171875,297.20147705078125,297.0422058105469,285.04071044921875,1.0,0.5713015794754028,0.3957104086875915,0.3957104086875915,1.0,1.0,-2.823765516281128,0.8105127215385437,2.0132529735565186,0.1701383143663406,0.9889744520187378,0.9889744520187378,0.0,166.60198974609375,168.0,50385.203125,0.0,2204.3896484375,1.0,280.24169921875,283.5169982910156,297.3684387207031,300.601806640625,293.1499938964844,293.1499938964844,279.95001220703125,31060.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822104275226593,1.0,0.0,0.0,3.682563543319702,3.682586908340454,9.04885837371694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8404.6962890625,0.0,1532.409423828125,1895.4371337890625,0.0,2675.074951171875,0.908872663974762,1.0,0.0,3.0,1.0,0.0
17777820,296.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.6947858929634094,0.2505526840686798,0.2309867292642593,296.8960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.8283514976501465,0.4329484105110168,0.4151497483253479,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.9990000128746032,0.8470463752746582,0.5393016338348389,296.9627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.7877393960952759,0.3706825673580169,0.3564214408397674,296.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.6140356063842773,0.1712170839309692,0.7980260252952576,284.873779296875,284.95001220703125,297.5251159667969,294.3541259765625,297.165771484375,297.0198974609375,284.8763427734375,1.0,0.570936918258667,0.3962312936782837,0.3962312936782837,1.0,1.0,-2.8093011379241943,0.8066966533660889,2.002604484558105,0.1695823073387146,0.8525728583335876,0.8525728583335876,0.0,168.8557586669922,156.0,50847.03125,0.0,2190.797607421875,1.0,279.9570007324219,283.34600830078125,297.3911437988281,300.7387390136719,293.1499938964844,293.1499938964844,280.25,39174.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341957926750183,1.0,0.0,0.0,3.582209587097168,3.582233428955078,8.562395237277087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7568.806640625,0.0,1482.3580322265625,1895.4371337890625,0.0,2787.5380859375,0.8922121524810791,1.0,0.0,3.0,1.0,0.0
17777880,296.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.6947858929634094,0.2505526840686798,0.2309867292642593,296.8960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.8283514976501465,0.4329484105110168,0.4151497483253479,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.9990000128746032,0.8470463752746582,0.5393016338348389,296.9627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.7877393960952759,0.3706825673580169,0.3564214408397674,296.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.6140356063842773,0.1712170839309692,0.7980260252952576,284.873779296875,284.95001220703125,297.5251159667969,294.3541259765625,297.165771484375,297.0198974609375,284.8763427734375,1.0,0.570936918258667,0.3962312936782837,0.3962312936782837,1.0,1.0,-2.8093011379241943,0.8066966533660889,2.002604484558105,0.1695823073387146,0.8525728583335876,0.8525728583335876,0.0,168.8557586669922,156.0,50847.03125,0.0,2190.797607421875,1.0,279.9570007324219,283.34600830078125,297.3911437988281,300.7387390136719,293.1499938964844,293.1499938964844,280.25,39174.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341957926750183,1.0,0.0,0.0,3.582209587097168,3.582233428955078,8.562395237277087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7568.806640625,0.0,1482.3580322265625,1895.4371337890625,0.0,2787.5380859375,0.8922121524810791,1.0,0.0,3.0,1.0,0.0
17777940,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.6938011646270752,0.248301550745964,0.2286930829286575,296.8942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.8277106881141663,0.4295418560504913,0.4116417467594147,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.9990000128746032,0.843816876411438,0.5360788106918335,296.9600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.787253201007843,0.3680324852466583,0.3536538183689117,296.9975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.6125626564025879,0.1690898835659027,0.7877053618431091,284.9805908203125,284.95001220703125,297.4569702148437,294.3150634765625,297.1390075683594,297.0099182128906,284.978515625,1.0,0.5657390356063843,0.3967522084712982,0.3967522084712982,1.0,1.0,-2.78273868560791,0.7985765337944031,1.9841620922088623,0.1675053834915161,0.9329535961151124,0.9329535961151124,0.0,166.1898193359375,144.0,49713.65625,0.0,2133.789306640625,1.0,280.2418212890625,283.4738464355469,297.29052734375,300.5050964355469,293.1499938964844,293.1499938964844,279.95001220703125,33927.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252468109130859,1.0,0.0,0.0,3.6778993606567374,3.677923202514648,9.025950475916034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8312.31640625,0.0,1548.8035888671875,1895.4371337890625,0.0,2704.244384765625,0.9099093079566956,1.0,0.0,3.0,1.0,0.0
17778000,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.6938011646270752,0.248301550745964,0.2286930829286575,296.8942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.8277106881141663,0.4295418560504913,0.4116417467594147,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.9990000128746032,0.843816876411438,0.5360788106918335,296.9600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.787253201007843,0.3680324852466583,0.3536538183689117,296.9975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.6125626564025879,0.1690898835659027,0.7877053618431091,284.9805908203125,284.95001220703125,297.4569702148437,294.3150634765625,297.1390075683594,297.0099182128906,284.978515625,1.0,0.5657390356063843,0.3967522084712982,0.3967522084712982,1.0,1.0,-2.78273868560791,0.7985765337944031,1.9841620922088623,0.1675053834915161,0.9329535961151124,0.9329535961151124,0.0,166.1898193359375,144.0,49713.65625,0.0,2133.789306640625,1.0,280.2418212890625,283.4738464355469,297.29052734375,300.5050964355469,293.1499938964844,293.1499938964844,279.95001220703125,33927.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252468109130859,1.0,0.0,0.0,3.6778993606567374,3.677923202514648,9.025950475916034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8312.31640625,0.0,1548.8035888671875,1895.4371337890625,0.0,2704.244384765625,0.9099093079566956,1.0,0.0,3.0,1.0,0.0
17778060,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.6948027014732361,0.2461156398057937,0.2268056422472,296.8877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503723144531,0.8290972113609314,0.4263945817947387,0.4087900519371032,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514404296875,0.9990000128746032,0.8415396809577942,0.5295038223266602,296.9535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499755859375,0.7888462543487549,0.3655329346656799,0.3513821363449096,296.9941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471069335937,0.6129113435745239,0.1672555804252624,0.7793304920196533,284.8502197265625,284.95001220703125,297.4049072265625,294.2850341796875,297.1187744140625,297.0026550292969,284.85595703125,1.0,0.5597600936889648,0.3972333967685699,0.3972333967685699,1.0,1.0,-2.756355047225952,0.7903890013694763,1.9659661054611208,0.1652714312076568,0.814356803894043,0.814356803894043,0.0,161.8022003173828,144.0,49659.63671875,0.0,2069.903564453125,1.0,279.9676818847656,283.3501281738281,297.3125915527344,300.61199951171875,293.1499938964844,293.1499938964844,279.95001220703125,42214.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327219486236572,1.0,0.0,0.0,3.500248908996582,3.500272750854492,8.175064181159541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7882.9150390625,0.0,1417.4447021484375,1895.4371337890625,0.0,2773.798583984375,0.8761201500892639,1.0,0.0,3.0,1.0,0.0
17778120,296.96942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.6951877474784851,0.24549201130867,0.2261601090431213,296.8861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.8296341300010681,0.4254848062992096,0.4078412652015686,297.0485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.9990000128746032,0.8411097526550293,0.5271751284599304,296.951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.789445698261261,0.3648041486740112,0.3506124019622803,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.6131008863449097,0.1667135506868362,0.7766023874282837,284.87384033203125,284.95001220703125,297.3896179199219,294.2762145996094,297.11334228515625,297.00128173828125,284.8765563964844,1.0,0.557718813419342,0.3973755538463592,0.3973755538463592,1.0,1.0,-2.7474377155303955,0.7875701785087585,1.9598675966262813,0.1644414216279983,0.8169147968292236,0.8169147968292236,0.0,160.2748260498047,147.0,49435.01953125,0.0,2048.343994140625,1.0,279.9579772949219,283.3724975585937,297.2904052734375,300.558349609375,293.1499938964844,293.1499938964844,280.25,41410.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323318958282471,1.0,0.0,0.0,3.456838607788086,3.456861972808838,7.973546303219337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7434.5107421875,0.0,1367.04150390625,1895.4371337890625,0.0,2770.1640625,0.8672450184822083,1.0,0.0,3.0,1.0,0.0
17778180,296.9720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.6949015855789185,0.2434664964675903,0.2240734696388244,296.8877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767150878906,0.8296257257461548,0.422296404838562,0.4045330882072449,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765014648437,0.9990000128746032,0.8407360911369324,0.5229160189628601,296.9519958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.7895956635475159,0.3622957766056061,0.347972422838211,296.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.6121047139167786,0.1647155731916427,0.766706645488739,284.97674560546875,284.95001220703125,297.3231811523437,294.2377624511719,297.0956726074219,297.0033264160156,284.9754943847656,1.0,0.5528982877731323,0.3979988992214203,0.3979988992214203,1.0,1.0,-2.720754146575928,0.7796136140823364,1.9411406517028809,0.1621793359518051,0.8919629454612732,0.8919629454612732,0.0,157.1155548095703,150.0,48267.30859375,0.0,1991.11474609375,1.0,280.24078369140625,283.4964599609375,297.1955261230469,300.3174743652344,293.1499938964844,293.1499938964844,280.54998779296875,34521.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196492791175842,1.0,0.0,0.0,3.5434157848358154,3.543438673019409,8.377945732718217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7278.5126953125,0.0,1407.052734375,1895.4371337890625,0.0,2652.3203125,0.8802143335342407,1.0,0.0,3.0,1.0,0.0
17778240,296.9720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.6949015855789185,0.2434664964675903,0.2240734696388244,296.8877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767150878906,0.8296257257461548,0.422296404838562,0.4045330882072449,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765014648437,0.9990000128746032,0.8407360911369324,0.5229160189628601,296.9519958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.7895956635475159,0.3622957766056061,0.347972422838211,296.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.6121047139167786,0.1647155731916427,0.766706645488739,284.97674560546875,284.95001220703125,297.3231811523437,294.2377624511719,297.0956726074219,297.0033264160156,284.9754943847656,1.0,0.5528982877731323,0.3979988992214203,0.3979988992214203,1.0,1.0,-2.720754146575928,0.7796136140823364,1.9411406517028809,0.1621793359518051,0.8919629454612732,0.8919629454612732,0.0,157.1155548095703,150.0,48267.30859375,0.0,1991.11474609375,1.0,280.24078369140625,283.4964599609375,297.1955261230469,300.3174743652344,293.1499938964844,293.1499938964844,280.54998779296875,34521.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196492791175842,1.0,0.0,0.0,3.5434157848358154,3.543438673019409,8.377945732718217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7278.5126953125,0.0,1407.052734375,1895.4371337890625,0.0,2652.3203125,0.8802143335342407,1.0,0.0,3.0,1.0,0.0
17778300,296.9742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713806152344,0.6942659020423889,0.2425512671470642,0.223187506198883,296.88970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731201171875,0.8290515542030334,0.420828253030777,0.4030719697475433,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07391357421875,0.9990000128746032,0.840501070022583,0.5221897959709167,296.953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727844238281,0.7890769839286804,0.361153095960617,0.3468240797519684,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06890869140625,0.6111856698989868,0.1637974977493286,0.7623584866523743,285.072998046875,284.95001220703125,297.29034423828125,294.2187194824219,297.08740234375,297.0049133300781,285.0760498046875,1.0,0.5512598156929016,0.3983105719089508,0.3983105719089508,1.0,1.0,-2.7104527950286865,0.7767012119293213,1.933751463890076,0.1615028381347656,0.9794277548789978,0.9794277548789978,0.0,156.3744354248047,150.0,47384.14453125,0.0,1971.4844970703125,1.0,280.49737548828125,283.6150817871094,297.1533203125,300.1524658203125,293.1499938964844,293.1499938964844,280.54998779296875,31732.177734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118818998336792,1.0,0.0,0.0,3.6242215633392334,3.624244451522827,8.764411632000702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7519.630859375,0.0,1472.9703369140625,1895.4371337890625,0.0,2580.534423828125,0.8978557586669922,1.0,0.0,3.0,1.0,0.0
17778360,296.9764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05084228515625,0.6934614181518555,0.2416552305221557,0.2224090993404388,296.891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.8282644152641296,0.4193897843360901,0.4017461240291595,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487976074219,0.9990000128746032,0.8400702476501465,0.5220664143562317,296.9544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.7883393168449402,0.3600417375564575,0.3457977771759033,296.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.6101099252700806,0.1629109978675842,0.7583854794502258,285.0496520996094,284.95001220703125,297.2578125,294.1998291015625,297.0791015625,297.0063781738281,285.0455627441406,1.0,0.5500352382659912,0.3987887501716614,0.3987887501716614,1.0,1.0,-2.701765775680542,0.7747303247451782,1.927035570144653,0.1614141911268234,1.0,1.0,0.0,156.00100708007812,153.0,47435.78515625,0.0,1956.1842041015625,1.0,280.54205322265625,283.58917236328125,297.1641540527344,300.2157287597656,293.1499938964844,293.1499938964844,280.25,31305.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096023797988892,1.0,0.0,0.0,3.726431608200073,3.726455450057984,9.26572909065726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8051.7939453125,0.0,1584.01318359375,1895.4371337890625,0.0,2559.5322265625,0.9189936518669128,1.0,0.0,3.0,1.0,0.0
17778420,296.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.6897315382957458,0.2387671768665313,0.2201545536518097,296.8832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.8247557282447815,0.4152573049068451,0.3982608318328857,297.0311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.9990000128746032,0.8358269929885864,0.5246576070785522,296.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.7848426103591919,0.3567267060279846,0.3430337905883789,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.6063259243965149,0.1605912894010543,0.748997688293457,284.8699645996094,284.95001220703125,297.19366455078125,294.1626281738281,297.0530090332031,296.9956359863281,284.87213134765625,1.0,0.5483185648918152,0.3997451066970825,0.3997451066970825,1.0,1.0,-2.683382511138916,0.7704505324363708,1.9129319190979004,0.1612115502357483,0.8604112267494202,0.8604112267494202,0.0,156.6810302734375,156.0,47927.51953125,0.0,1930.7940673828125,1.0,280.2576904296875,283.410400390625,297.1959228515625,300.3582458496094,293.1499938964844,293.1499938964844,280.54998779296875,39137.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211972713470459,1.0,0.0,0.0,3.629940986633301,3.629965543746948,8.792096082288481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7256.76708984375,0.0,1534.313720703125,1895.4371337890625,0.0,2666.66455078125,0.9029178619384766,1.0,0.0,3.0,1.0,0.0
17778480,296.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.6897315382957458,0.2387671768665313,0.2201545536518097,296.8832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.8247557282447815,0.4152573049068451,0.3982608318328857,297.0311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.9990000128746032,0.8358269929885864,0.5246576070785522,296.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.7848426103591919,0.3567267060279846,0.3430337905883789,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.6063259243965149,0.1605912894010543,0.748997688293457,284.8699645996094,284.95001220703125,297.19366455078125,294.1626281738281,297.0530090332031,296.9956359863281,284.87213134765625,1.0,0.5483185648918152,0.3997451066970825,0.3997451066970825,1.0,1.0,-2.683382511138916,0.7704505324363708,1.9129319190979004,0.1612115502357483,0.8604112267494202,0.8604112267494202,0.0,156.6810302734375,156.0,47927.51953125,0.0,1930.7940673828125,1.0,280.2576904296875,283.410400390625,297.1959228515625,300.3582458496094,293.1499938964844,293.1499938964844,280.54998779296875,39137.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211972713470459,1.0,0.0,0.0,3.629940986633301,3.629965543746948,8.792096082288481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7256.76708984375,0.0,1534.313720703125,1895.4371337890625,0.0,2666.66455078125,0.9029178619384766,1.0,0.0,3.0,1.0,0.0
17778540,296.9701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.6855042576789856,0.2365322858095169,0.2180035412311554,296.882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8206360936164856,0.4118051528930664,0.394840657711029,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.9990000128746032,0.8315218687057495,0.5285717844963074,296.94482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.7807345986366272,0.3540046513080597,0.340325653553009,296.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.6018736362457275,0.1584945172071457,0.7394791841506958,284.995361328125,284.95001220703125,297.1308898925781,294.12628173828125,297.031982421875,296.9913635253906,284.9930114746094,1.0,0.5472878217697144,0.4007014632225036,0.4007014632225036,1.0,1.0,-2.6666934490203857,0.7667536735534668,1.8999398946762085,0.1611077934503555,0.9555373787879944,0.9555373787879944,0.0,158.1109619140625,144.0,46939.75,0.0,1911.676025390625,1.0,280.54302978515625,283.5525817871094,297.0976257324219,300.1341857910156,293.1499938964844,293.1499938964844,280.25,33529.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114033937454224,1.0,0.0,0.0,3.7301604747772217,3.73018479347229,9.28428221413924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7987.10009765625,0.0,1605.300537109375,1895.4371337890625,0.0,2576.123291015625,0.921292781829834,1.0,0.0,3.0,1.0,0.0
17778600,296.9701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.6855042576789856,0.2365322858095169,0.2180035412311554,296.882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8206360936164856,0.4118051528930664,0.394840657711029,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.9990000128746032,0.8315218687057495,0.5285717844963074,296.94482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.7807345986366272,0.3540046513080597,0.340325653553009,296.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.6018736362457275,0.1584945172071457,0.7394791841506958,284.995361328125,284.95001220703125,297.1308898925781,294.12628173828125,297.031982421875,296.9913635253906,284.9930114746094,1.0,0.5472878217697144,0.4007014632225036,0.4007014632225036,1.0,1.0,-2.6666934490203857,0.7667536735534668,1.8999398946762085,0.1611077934503555,0.9555373787879944,0.9555373787879944,0.0,158.1109619140625,144.0,46939.75,0.0,1911.676025390625,1.0,280.54302978515625,283.5525817871094,297.0976257324219,300.1341857910156,293.1499938964844,293.1499938964844,280.25,33529.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114033937454224,1.0,0.0,0.0,3.7301604747772217,3.73018479347229,9.28428221413924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7987.10009765625,0.0,1605.300537109375,1895.4371337890625,0.0,2576.123291015625,0.921292781829834,1.0,0.0,3.0,1.0,0.0
17778660,296.9642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.6844956874847412,0.2336630523204803,0.21556256711483,296.8745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.820002555847168,0.4076106250286102,0.39107146859169,296.9667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.9990000128746032,0.8259196877479553,0.5248182415962219,296.9373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.7802650332450867,0.3506531119346618,0.3373132050037384,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.6002391576766968,0.1560756862163543,0.7288434505462646,284.86724853515625,284.95001220703125,297.0696105957031,294.0909729003906,297.01092529296875,296.9866638183594,284.8706359863281,1.0,0.5416675209999084,0.4014608263969421,0.4014608263969421,1.0,1.0,-2.63833999633789,0.7583773732185364,1.8799625635147093,0.1592225134372711,0.8291617631912231,0.8291617631912231,0.0,155.19610595703125,132.0,46946.75390625,0.0,1855.549072265625,1.0,280.2572631835937,283.4291687011719,297.1117248535156,300.2200622558594,293.1499938964844,293.1499938964844,280.54998779296875,41301.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820030927658081,1.0,0.0,0.0,3.53265643119812,3.5326802730560303,8.327144769282313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7163.46240234375,0.0,1444.8856201171875,1895.4371337890625,0.0,2655.85546875,0.8834956884384155,1.0,0.0,3.0,1.0,0.0
17778720,296.9642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.6844956874847412,0.2336630523204803,0.21556256711483,296.8745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.820002555847168,0.4076106250286102,0.39107146859169,296.9667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.9990000128746032,0.8259196877479553,0.5248182415962219,296.9373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.7802650332450867,0.3506531119346618,0.3373132050037384,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.6002391576766968,0.1560756862163543,0.7288434505462646,284.86724853515625,284.95001220703125,297.0696105957031,294.0909729003906,297.01092529296875,296.9866638183594,284.8706359863281,1.0,0.5416675209999084,0.4014608263969421,0.4014608263969421,1.0,1.0,-2.63833999633789,0.7583773732185364,1.8799625635147093,0.1592225134372711,0.8291617631912231,0.8291617631912231,0.0,155.19610595703125,132.0,46946.75390625,0.0,1855.549072265625,1.0,280.2572631835937,283.4291687011719,297.1117248535156,300.2200622558594,293.1499938964844,293.1499938964844,280.54998779296875,41301.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820030927658081,1.0,0.0,0.0,3.53265643119812,3.5326802730560303,8.327144769282313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7163.46240234375,0.0,1444.8856201171875,1895.4371337890625,0.0,2655.85546875,0.8834956884384155,1.0,0.0,3.0,1.0,0.0
17778780,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.6864815950393677,0.2315090596675872,0.2132427245378494,296.87530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.8224639296531677,0.4041903018951416,0.3874260187149048,296.96746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.9990000128746032,0.8236371278762817,0.5149654746055603,296.93719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.7829800844192505,0.347937673330307,0.3343658447265625,296.98602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.6010761260986328,0.1539479196071624,0.7178579568862915,284.97784423828125,284.95001220703125,297.00994873046875,294.0568542480469,296.9932861328125,296.9859924316406,284.9757995605469,1.0,0.5332784056663513,0.4022201597690582,0.4022201597690582,1.0,1.0,-2.602593183517456,0.7473077774047852,1.855285286903381,0.1560792624950409,0.9089996814727784,0.9089996814727784,0.0,148.94737243652344,135.0,45656.59375,0.0,1774.829345703125,1.0,280.5413818359375,283.56011962890625,297.0140991210937,299.9769897460937,293.1499938964844,293.1499938964844,280.25,34476.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071836829185486,1.0,0.0,0.0,3.6159396171569824,3.6159632205963135,8.724401823201333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7828.73583984375,0.0,1484.31298828125,1895.4371337890625,0.0,2537.2822265625,0.8963902592658997,1.0,0.0,3.0,1.0,0.0
17778840,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.6864815950393677,0.2315090596675872,0.2132427245378494,296.87530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.8224639296531677,0.4041903018951416,0.3874260187149048,296.96746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.9990000128746032,0.8236371278762817,0.5149654746055603,296.93719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.7829800844192505,0.347937673330307,0.3343658447265625,296.98602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.6010761260986328,0.1539479196071624,0.7178579568862915,284.97784423828125,284.95001220703125,297.00994873046875,294.0568542480469,296.9932861328125,296.9859924316406,284.9757995605469,1.0,0.5332784056663513,0.4022201597690582,0.4022201597690582,1.0,1.0,-2.602593183517456,0.7473077774047852,1.855285286903381,0.1560792624950409,0.9089996814727784,0.9089996814727784,0.0,148.94737243652344,135.0,45656.59375,0.0,1774.829345703125,1.0,280.5413818359375,283.56011962890625,297.0140991210937,299.9769897460937,293.1499938964844,293.1499938964844,280.25,34476.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071836829185486,1.0,0.0,0.0,3.6159396171569824,3.6159632205963135,8.724401823201333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7828.73583984375,0.0,1484.31298828125,1895.4371337890625,0.0,2537.2822265625,0.8963902592658997,1.0,0.0,3.0,1.0,0.0
17778900,296.96484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454284667969,0.6867032647132874,0.2302096337080001,0.2121764868497848,296.8730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8429870605469,0.8228409290313721,0.4022299647331238,0.3857061862945556,296.9677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8418273925781,0.9990000128746032,0.8225146532058716,0.5119264721870422,296.9347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84344482421875,0.7834503650665283,0.3463521301746368,0.3329770267009735,296.985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.6008284687995911,0.1528195440769195,0.7128265500068665,284.8431396484375,284.95001220703125,296.9808044433594,294.0403137207031,296.9842834472656,296.9851989746094,284.8388671875,1.0,0.5304725766181946,0.4025998413562774,0.4025998413562774,1.0,1.0,-2.5878713130950928,0.7428975701332092,1.8449738025665283,0.1548227965831756,0.8074681162834167,0.8074681162834167,0.0,146.9123077392578,135.0,46014.74609375,0.0,1744.5220947265625,1.0,280.2994384765625,283.4179992675781,297.0595397949219,300.1461486816406,293.1499938964844,293.1499938964844,280.25,40326.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81241375207901,1.0,0.0,0.0,3.530779838562012,3.5308034420013428,8.318299364873383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7537.08935546875,0.0,1435.843505859375,1895.4371337890625,0.0,2585.439208984375,0.8787268400192261,1.0,0.0,3.0,1.0,0.0
17778960,296.96258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.6858340501785278,0.2288140803575515,0.2108994722366333,296.869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.8221635818481445,0.4001646339893341,0.3837352991104126,296.96392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.9990000128746032,0.8209846615791321,0.5106573104858398,296.931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.7828145027160645,0.3446608185768127,0.3313634097576141,296.983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.5996845364570618,0.1516305059194564,0.7074136137962341,284.88330078125,284.95001220703125,296.9521179199219,294.02410888671875,296.9749450683594,296.9836730957031,284.8865661621094,1.0,0.5281697511672974,0.4031843841075897,0.4031843841075897,1.0,1.0,-2.5739994049072266,0.7392162084579468,1.8347830772399905,0.1541805863380432,0.8034723401069641,0.8034723401069641,0.0,145.80543518066406,138.0,45391.03125,0.0,1719.784912109375,1.0,280.2587890625,283.4718933105469,297.029541015625,300.03924560546875,293.1499938964844,293.1499938964844,280.54998779296875,41674.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126184344291687,1.0,0.0,0.0,3.3729844093322754,3.373006820678711,7.591401640638651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7034.4228515625,0.0,1285.49365234375,1895.4371337890625,0.0,2587.3271484375,0.8493219017982483,1.0,0.0,3.0,1.0,0.0
17779020,296.9657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.6838369369506836,0.2267549037933349,0.2088839709758758,296.872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.8203051686286926,0.3968591690063476,0.3804289400577545,296.9648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.9990000128746032,0.8187269568443298,0.509935200214386,296.93243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.7810166478157043,0.3419906497001648,0.3286741375923157,296.9844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.5969499945640564,0.1495974063873291,0.6978283524513245,284.98541259765625,284.95001220703125,296.8962097167969,293.9928894042969,296.95928955078125,296.984375,284.9838562011719,1.0,0.5249495506286621,0.4043534398078918,0.4043534398078918,1.0,1.0,-2.5519821643829346,0.7339446544647217,1.818037509918213,0.1536697596311569,0.8838595747947693,0.8838595747947693,0.0,144.69955444335938,141.0,44425.69921875,0.0,1683.8114013671875,1.0,280.54010009765625,283.59002685546875,296.9448547363281,299.8232116699219,293.1499938964844,293.1499938964844,280.8500061035156,34047.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987129092216492,1.0,0.0,0.0,3.481839656829834,3.481861591339112,8.089297693913977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6907.85888671875,0.0,1340.068603515625,1895.4371337890625,0.0,2459.6630859375,0.8660829663276672,1.0,0.0,3.0,1.0,0.0
17779080,296.9657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.6838369369506836,0.2267549037933349,0.2088839709758758,296.872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.8203051686286926,0.3968591690063476,0.3804289400577545,296.9648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.9990000128746032,0.8187269568443298,0.509935200214386,296.93243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.7810166478157043,0.3419906497001648,0.3286741375923157,296.9844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.5969499945640564,0.1495974063873291,0.6978283524513245,284.98541259765625,284.95001220703125,296.8962097167969,293.9928894042969,296.95928955078125,296.984375,284.9838562011719,1.0,0.5249495506286621,0.4043534398078918,0.4043534398078918,1.0,1.0,-2.5519821643829346,0.7339446544647217,1.818037509918213,0.1536697596311569,0.8838595747947693,0.8838595747947693,0.0,144.69955444335938,141.0,44425.69921875,0.0,1683.8114013671875,1.0,280.54010009765625,283.59002685546875,296.9448547363281,299.8232116699219,293.1499938964844,293.1499938964844,280.8500061035156,34047.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987129092216492,1.0,0.0,0.0,3.481839656829834,3.481861591339112,8.089297693913977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6907.85888671875,0.0,1340.068603515625,1895.4371337890625,0.0,2459.6630859375,0.8660829663276672,1.0,0.0,3.0,1.0,0.0
17779140,296.9701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.681203305721283,0.2248654067516327,0.2071944326162338,296.8764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.059326171875,0.8176215291023254,0.3937593400478363,0.3775124251842499,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.9990000128746032,0.8158714175224304,0.511326014995575,296.9352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05963134765625,0.7784019708633423,0.3395157158374786,0.3263427913188934,296.9863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.5935804843902588,0.1476987153291702,0.6893427968025208,285.0594177246094,284.95001220703125,296.8423767089844,293.9633483886719,296.9449462890625,296.9862060546875,285.05474853515625,1.0,0.5231204628944397,0.4055225253105163,0.4055225253105163,1.0,1.0,-2.535118818283081,0.7304919362068176,1.804626941680908,0.15387624502182,1.0,1.0,0.0,144.83029174804688,144.0,43694.67578125,0.0,1660.82373046875,1.0,280.8419189453125,283.68017578125,296.9239807128906,299.73992919921875,293.1499938964844,293.1499938964844,280.54998779296875,30691.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7878385186195374,1.0,0.0,0.0,3.686304807662964,3.686328411102295,9.067254040928674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7631.00390625,0.0,1533.8245849609375,1895.4371337890625,0.0,2360.794677734375,0.909443497657776,1.0,0.0,3.0,1.0,0.0
17779200,296.9701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.681203305721283,0.2248654067516327,0.2071944326162338,296.8764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.059326171875,0.8176215291023254,0.3937593400478363,0.3775124251842499,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.9990000128746032,0.8158714175224304,0.511326014995575,296.9352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05963134765625,0.7784019708633423,0.3395157158374786,0.3263427913188934,296.9863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.5935804843902588,0.1476987153291702,0.6893427968025208,285.0594177246094,284.95001220703125,296.8423767089844,293.9633483886719,296.9449462890625,296.9862060546875,285.05474853515625,1.0,0.5231204628944397,0.4055225253105163,0.4055225253105163,1.0,1.0,-2.535118818283081,0.7304919362068176,1.804626941680908,0.15387624502182,1.0,1.0,0.0,144.83029174804688,144.0,43694.67578125,0.0,1660.82373046875,1.0,280.8419189453125,283.68017578125,296.9239807128906,299.73992919921875,293.1499938964844,293.1499938964844,280.54998779296875,30691.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7878385186195374,1.0,0.0,0.0,3.686304807662964,3.686328411102295,9.067254040928674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7631.00390625,0.0,1533.8245849609375,1895.4371337890625,0.0,2360.794677734375,0.909443497657776,1.0,0.0,3.0,1.0,0.0
17779260,296.9635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.676665723323822,0.221929520368576,0.2049289643764495,296.8683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.8130899667739868,0.3894824981689453,0.3739111125469208,296.9200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.9990000128746032,0.8094680905342102,0.5153504014015198,296.9272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8640441894531,0.7739686965942383,0.3359959721565246,0.3234205543994903,296.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86248779296875,0.5885834097862244,0.1452711820602417,0.6796557903289795,284.8641662597656,284.95001220703125,296.790771484375,293.9356689453125,296.9276123046875,296.9829406738281,284.86676025390625,1.0,0.5220695734024048,0.4065500795841217,0.4065500795841217,1.0,1.0,-2.517759323120117,0.7265140414237976,1.7912453413009644,0.1537609249353408,0.8523516654968262,0.8523516654968262,0.0,146.28103637695312,132.0,44162.39453125,0.0,1643.0552978515625,1.0,280.5568542480469,283.48663330078125,296.973876953125,299.9017028808594,293.1499938964844,293.1499938964844,280.8500061035156,39186.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800538957118988,1.0,0.0,0.0,3.598430156707764,3.598454236984253,8.640113833280338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6894.55859375,0.0,1500.0528564453125,1895.4371337890625,0.0,2476.353759765625,0.8955938220024109,1.0,0.0,3.0,1.0,0.0
17779320,296.9635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.676665723323822,0.221929520368576,0.2049289643764495,296.8683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.8130899667739868,0.3894824981689453,0.3739111125469208,296.9200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.9990000128746032,0.8094680905342102,0.5153504014015198,296.9272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8640441894531,0.7739686965942383,0.3359959721565246,0.3234205543994903,296.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86248779296875,0.5885834097862244,0.1452711820602417,0.6796557903289795,284.8641662597656,284.95001220703125,296.790771484375,293.9356689453125,296.9276123046875,296.9829406738281,284.86676025390625,1.0,0.5220695734024048,0.4065500795841217,0.4065500795841217,1.0,1.0,-2.517759323120117,0.7265140414237976,1.7912453413009644,0.1537609249353408,0.8523516654968262,0.8523516654968262,0.0,146.28103637695312,132.0,44162.39453125,0.0,1643.0552978515625,1.0,280.5568542480469,283.48663330078125,296.973876953125,299.9017028808594,293.1499938964844,293.1499938964844,280.8500061035156,39186.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800538957118988,1.0,0.0,0.0,3.598430156707764,3.598454236984253,8.640113833280338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6894.55859375,0.0,1500.0528564453125,1895.4371337890625,0.0,2476.353759765625,0.8955938220024109,1.0,0.0,3.0,1.0,0.0
17779380,296.96356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.6756371855735779,0.2195603400468826,0.2025152593851089,296.8677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.8124337196350098,0.3858538568019867,0.3701730966567993,296.8973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.9990000128746032,0.8042253255844116,0.5114745497703552,296.92529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.7733937501907349,0.3329691886901855,0.3202833831310272,296.9808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.5865151286125183,0.1429482698440551,0.6684703826904297,284.9862365722656,284.95001220703125,296.74151611328125,293.9100036621094,296.911865234375,296.9808349609375,284.9837341308594,1.0,0.5163100361824036,0.4075776636600494,0.4075776636600494,1.0,1.0,-2.4885149002075195,0.7181739807128906,1.7703410387039185,0.1520301401615142,0.9414379596710204,0.9414379596710204,0.0,143.3778839111328,120.0,42995.69921875,0.0,1590.8438720703125,1.0,280.8419189453125,283.6257629394531,296.87615966796875,299.6727294921875,293.1499938964844,293.1499938964844,280.54998779296875,33695.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.789484441280365,1.0,0.0,0.0,3.693613052368164,3.693637132644653,9.10324217784364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7553.240234375,0.0,1564.7850341796875,1895.4371337890625,0.0,2375.698486328125,0.9132922887802124,1.0,0.0,3.0,1.0,0.0
