time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17779440,296.96356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.6756371855735779,0.2195603400468826,0.2025152593851089,296.8677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.8124337196350098,0.3858538568019867,0.3701730966567993,296.8973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.9990000128746032,0.8042253255844116,0.5114745497703552,296.92529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.7733937501907349,0.3329691886901855,0.3202833831310272,296.9808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.5865151286125183,0.1429482698440551,0.6684703826904297,284.9862365722656,284.95001220703125,296.74151611328125,293.9100036621094,296.911865234375,296.9808349609375,284.9837341308594,1.0,0.5163100361824036,0.4075776636600494,0.4075776636600494,1.0,1.0,-2.4885149002075195,0.7181739807128906,1.7703410387039185,0.1520301401615142,0.9414379596710204,0.9414379596710204,0.0,143.3778839111328,120.0,42995.69921875,0.0,1590.8438720703125,1.0,280.8419189453125,283.6257629394531,296.87615966796875,299.6727294921875,293.1499938964844,293.1499938964844,280.54998779296875,33695.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.789484441280365,1.0,0.0,0.0,3.693613052368164,3.693637132644653,9.10324217784364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7553.240234375,0.0,1564.7850341796875,1895.4371337890625,0.0,2375.698486328125,0.9132922887802124,1.0,0.0,3.0,1.0,0.0
17779500,296.9616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84063720703125,0.6763293743133545,0.2181939780712127,0.2013603448867797,296.8651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8368225097656,0.813399612903595,0.3838110566139221,0.3683511018753052,296.8891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348388671875,0.9990000128746032,0.8018233180046082,0.5070879459381104,296.92236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8375549316406,0.7743951082229614,0.3312636613845825,0.3187536895275116,296.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461608886719,0.5865616202354431,0.1417182683944702,0.6628718972206116,284.8370666503906,284.95001220703125,296.71783447265625,293.8979797363281,296.9039306640625,296.9793395996094,284.82879638671875,1.0,0.5123359560966492,0.4080914556980133,0.4080914556980133,1.0,1.0,-2.471108913421631,0.712976336479187,1.7581325769424438,0.1507491022348404,0.8316578269004822,0.8316578269004822,0.0,140.62625122070312,120.0,43468.37890625,0.0,1555.9453125,1.0,280.5968017578125,283.4640808105469,296.9271850585937,299.8536376953125,293.1499938964844,293.1499938964844,280.54998779296875,39046.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7957341074943542,1.0,0.0,0.0,3.634039878845215,3.634064197540283,8.811962857180333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7280.3740234375,0.0,1538.1806640625,1895.4371337890625,0.0,2432.489013671875,0.9008703231811525,1.0,0.0,3.0,1.0,0.0
17779560,296.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.6770757436752319,0.2166940867900848,0.1999356597661972,296.8611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.8145429491996765,0.381613165140152,0.3662061095237732,296.8831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587646484375,0.9990000128746032,0.7995706796646118,0.5019342303276062,296.91815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573303222656,0.7755712866783142,0.329405665397644,0.3169308304786682,296.97686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537292480469,0.586726188659668,0.1404089778661728,0.6566064953804016,284.8575744628906,284.95001220703125,296.6947937011719,293.8865051269531,296.8955993652344,296.9769897460937,284.86236572265625,1.0,0.5077297687530518,0.4086955785751343,0.4086955785751343,1.0,1.0,-2.4509148597717285,0.7069370746612549,1.7439777851104736,0.149234265089035,0.8077768683433533,0.8077768683433533,0.0,137.4303436279297,123.0,42700.33984375,0.0,1515.970947265625,1.0,280.5577392578125,283.5097351074219,296.8993530273437,299.7470092773437,293.1499938964844,293.1499938964844,280.8500061035156,42574.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966076731681824,1.0,0.0,0.0,3.45032811164856,3.4503514766693115,7.943539799271093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6775.04150390625,0.0,1368.6669921875,1895.4371337890625,0.0,2440.451171875,0.8664471507072449,1.0,0.0,3.0,1.0,0.0
17779620,296.96148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.6767277121543884,0.2145639359951019,0.1977369934320449,296.8633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.8144980072975159,0.3781635761260986,0.3626426458358764,296.89453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.9990000128746032,0.7973390817642212,0.497135579586029,296.9189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.7755959630012512,0.3265398740768432,0.3139303922653198,296.9771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.5851463675498962,0.138240709900856,0.6458631753921509,284.9805603027344,284.95001220703125,296.65069580078125,293.8653564453125,296.8829040527344,296.9771423339844,284.9789733886719,1.0,0.5024032592773438,0.409903883934021,0.409903883934021,1.0,1.0,-2.4217002391815186,0.6989269256591797,1.7227733135223389,0.1475173681974411,0.893551230430603,0.893551230430603,0.0,134.14407348632812,126.0,41587.7578125,0.0,1464.66552734375,1.0,280.8406982421875,283.6479797363281,296.8099670410156,299.5152587890625,293.1499938964844,293.1499938964844,281.1499938964844,34359.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7808852791786194,1.0,0.0,0.0,3.540996551513672,3.5410192012786865,8.366509405277611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6651.6064453125,0.0,1403.3382568359375,1895.4371337890625,0.0,2298.092529296875,0.8795672059059143,1.0,0.0,3.0,1.0,0.0
17779680,296.96148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.6767277121543884,0.2145639359951019,0.1977369934320449,296.8633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.8144980072975159,0.3781635761260986,0.3626426458358764,296.89453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.9990000128746032,0.7973390817642212,0.497135579586029,296.9189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.7755959630012512,0.3265398740768432,0.3139303922653198,296.9771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.5851463675498962,0.138240709900856,0.6458631753921509,284.9805603027344,284.95001220703125,296.65069580078125,293.8653564453125,296.8829040527344,296.9771423339844,284.9789733886719,1.0,0.5024032592773438,0.409903883934021,0.409903883934021,1.0,1.0,-2.4217002391815186,0.6989269256591797,1.7227733135223389,0.1475173681974411,0.893551230430603,0.893551230430603,0.0,134.14407348632812,126.0,41587.7578125,0.0,1464.66552734375,1.0,280.8406982421875,283.6479797363281,296.8099670410156,299.5152587890625,293.1499938964844,293.1499938964844,281.1499938964844,34359.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7808852791786194,1.0,0.0,0.0,3.540996551513672,3.5410192012786865,8.366509405277611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6651.6064453125,0.0,1403.3382568359375,1895.4371337890625,0.0,2298.092529296875,0.8795672059059143,1.0,0.0,3.0,1.0,0.0
17779740,296.9666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724792480469,0.6752658486366272,0.2126986384391784,0.1960029751062393,296.8680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713195800781,0.8130000233650208,0.3750068843364715,0.3596011400222778,296.90313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705871582031,0.9990000128746032,0.7949797511100769,0.4957973659038543,296.9225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715637207031,0.7742146253585815,0.3239751160144806,0.3114419281482696,296.9797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0739440917969,0.5825455188751221,0.1363077312707901,0.6368799805641174,285.0714111328125,284.95001220703125,296.60943603515625,293.84674072265625,296.87255859375,296.9796447753906,285.06768798828125,1.0,0.4991334080696106,0.4111121594905853,0.4111121594905853,1.0,1.0,-2.400568962097168,0.6938069462776184,1.7067620754241943,0.1470286697149276,1.0,1.0,0.0,132.82615661621094,129.0,40716.859375,0.0,1432.5289306640625,1.0,281.1420288085937,283.756103515625,296.7962341308594,299.4287414550781,293.1499938964844,293.1499938964844,280.8500061035156,31297.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7675223350524902,1.0,0.0,0.0,3.72772479057312,3.7277486324310303,9.27216092350136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7334.1767578125,0.0,1585.4376220703125,1895.4371337890625,0.0,2178.868408203125,0.9191337823867798,1.0,0.0,3.0,1.0,0.0
17779800,296.9666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724792480469,0.6752658486366272,0.2126986384391784,0.1960029751062393,296.8680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713195800781,0.8130000233650208,0.3750068843364715,0.3596011400222778,296.90313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705871582031,0.9990000128746032,0.7949797511100769,0.4957973659038543,296.9225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715637207031,0.7742146253585815,0.3239751160144806,0.3114419281482696,296.9797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0739440917969,0.5825455188751221,0.1363077312707901,0.6368799805641174,285.0714111328125,284.95001220703125,296.60943603515625,293.84674072265625,296.87255859375,296.9796447753906,285.06768798828125,1.0,0.4991334080696106,0.4111121594905853,0.4111121594905853,1.0,1.0,-2.400568962097168,0.6938069462776184,1.7067620754241943,0.1470286697149276,1.0,1.0,0.0,132.82615661621094,129.0,40716.859375,0.0,1432.5289306640625,1.0,281.1420288085937,283.756103515625,296.7962341308594,299.4287414550781,293.1499938964844,293.1499938964844,280.8500061035156,31297.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7675223350524902,1.0,0.0,0.0,3.72772479057312,3.7277486324310303,9.27216092350136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7334.1767578125,0.0,1585.4376220703125,1895.4371337890625,0.0,2178.868408203125,0.9191337823867798,1.0,0.0,3.0,1.0,0.0
17779860,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.6715385913848877,0.2098358273506164,0.1937650442123413,296.8612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641662597656,0.8092009425163269,0.3707650005817413,0.3559803962707519,296.8758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.9990000128746032,0.7891286611557007,0.4978920221328735,296.91558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8640441894531,0.7705891132354736,0.3204060792922973,0.3084369301795959,296.9772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.5779922604560852,0.1339045763015747,0.6270830035209656,284.8641052246094,284.95001220703125,296.5710754394531,293.83074951171875,296.8595275878906,296.9773254394531,284.86572265625,1.0,0.4971482157707214,0.4124932289123535,0.4124932289123535,1.0,1.0,-2.3806703090667725,0.6894435882568359,1.691226840019226,0.1471234709024429,0.8652297854423523,0.8652297854423523,0.0,133.22787475585938,117.0,41244.12109375,0.0,1409.348388671875,1.0,280.8572998046875,283.5487976074219,296.8656921386719,299.6095275878906,293.1499938964844,293.1499938964844,281.1499938964844,38871.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7797318696975708,1.0,0.0,0.0,3.659179925918579,3.6592044830322266,8.934305810726073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6639.32373046875,0.0,1564.9483642578125,1895.4371337890625,0.0,2287.7333984375,0.9087584614753724,1.0,0.0,3.0,1.0,0.0
17779920,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.6715385913848877,0.2098358273506164,0.1937650442123413,296.8612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641662597656,0.8092009425163269,0.3707650005817413,0.3559803962707519,296.8758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.9990000128746032,0.7891286611557007,0.4978920221328735,296.91558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8640441894531,0.7705891132354736,0.3204060792922973,0.3084369301795959,296.9772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.5779922604560852,0.1339045763015747,0.6270830035209656,284.8641052246094,284.95001220703125,296.5710754394531,293.83074951171875,296.8595275878906,296.9773254394531,284.86572265625,1.0,0.4971482157707214,0.4124932289123535,0.4124932289123535,1.0,1.0,-2.3806703090667725,0.6894435882568359,1.691226840019226,0.1471234709024429,0.8652297854423523,0.8652297854423523,0.0,133.22787475585938,117.0,41244.12109375,0.0,1409.348388671875,1.0,280.8572998046875,283.5487976074219,296.8656921386719,299.6095275878906,293.1499938964844,293.1499938964844,281.1499938964844,38871.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7797318696975708,1.0,0.0,0.0,3.659179925918579,3.6592044830322266,8.934305810726073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6639.32373046875,0.0,1564.9483642578125,1895.4371337890625,0.0,2287.7333984375,0.9087584614753724,1.0,0.0,3.0,1.0,0.0
17779980,296.9615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.671003520488739,0.2074676305055618,0.1913341581821441,296.86114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.8090978264808655,0.3670842945575714,0.3521771728992462,296.8615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.9990000128746032,0.7841709852218628,0.4927621483802795,296.9142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.7705292701721191,0.3172931969165802,0.3051885962486267,296.9757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.5761653184890747,0.1315674483776092,0.615745484828949,284.9970397949219,284.95001220703125,296.53582763671875,293.817626953125,296.8480834960937,296.9757995605469,284.99365234375,1.0,0.4907224178314209,0.4138742685317993,0.4138742685317993,1.0,1.0,-2.349507093429565,0.6809121370315552,1.6685949563980105,0.1456592977046966,0.963362991809845,0.963362991809845,0.0,129.78469848632812,120.0,40064.484375,0.0,1357.34130859375,1.0,281.1431884765625,283.697998046875,296.7771911621094,299.39178466796875,293.1499938964844,293.1499938964844,280.8500061035156,33463.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7674219012260437,1.0,0.0,0.0,3.7519514560699454,3.7519760131835938,9.393072559760184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7276.95458984375,0.0,1630.0697021484375,1895.4371337890625,0.0,2177.979248046875,0.9261754751205444,1.0,0.0,3.0,1.0,0.0
17780040,296.9615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.671003520488739,0.2074676305055618,0.1913341581821441,296.86114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.8090978264808655,0.3670842945575714,0.3521771728992462,296.8615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.9990000128746032,0.7841709852218628,0.4927621483802795,296.9142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.7705292701721191,0.3172931969165802,0.3051885962486267,296.9757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.5761653184890747,0.1315674483776092,0.615745484828949,284.9970397949219,284.95001220703125,296.53582763671875,293.817626953125,296.8480834960937,296.9757995605469,284.99365234375,1.0,0.4907224178314209,0.4138742685317993,0.4138742685317993,1.0,1.0,-2.349507093429565,0.6809121370315552,1.6685949563980105,0.1456592977046966,0.963362991809845,0.963362991809845,0.0,129.78469848632812,120.0,40064.484375,0.0,1357.34130859375,1.0,281.1431884765625,283.697998046875,296.7771911621094,299.39178466796875,293.1499938964844,293.1499938964844,280.8500061035156,33463.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7674219012260437,1.0,0.0,0.0,3.7519514560699454,3.7519760131835938,9.393072559760184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7276.95458984375,0.0,1630.0697021484375,1895.4371337890625,0.0,2177.979248046875,0.9261754751205444,1.0,0.0,3.0,1.0,0.0
17780100,296.9599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460998535156,0.6703915596008301,0.2061228901147842,0.1902502030134201,296.8589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.841552734375,0.808573842048645,0.3650404512882232,0.3504091203212738,296.85455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390808105469,0.9990000128746032,0.7816623449325562,0.4912456274032593,296.911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424072265625,0.7700562477111816,0.3155677020549774,0.3036941587924957,296.974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85302734375,0.5748752355575562,0.1303500235080719,0.6104446649551392,284.8418884277344,284.95001220703125,296.5194091796875,293.8121643066406,296.84246826171875,296.9747619628906,284.8315734863281,1.0,0.4885992407798767,0.4145648181438446,0.4145648181438446,1.0,1.0,-2.336090087890625,0.677429735660553,1.6586602926254272,0.1450950652360916,0.8524602651596069,0.8524602651596069,0.0,128.6426239013672,120.0,40657.859375,0.0,1336.6651611328125,1.0,280.8954467773437,283.5273742675781,296.8402709960937,299.5859680175781,293.1499938964844,293.1499938964844,280.8500061035156,38288.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7738296985626221,1.0,0.0,0.0,3.707051277160645,3.707076072692871,9.169601185021748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7022.46630859375,0.0,1614.963134765625,1895.4371337890625,0.0,2234.92138671875,0.9168747663497924,1.0,0.0,3.0,1.0,0.0
17780160,296.9567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482971191406,0.6687608957290649,0.2046045809984207,0.1889256238937378,296.8548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501892089844,0.8069838881492615,0.3627979159355163,0.3483439087867737,296.84210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85137939453125,0.9990000128746032,0.778569221496582,0.4912282526493072,296.90777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84979248046875,0.7685694694519043,0.3136567771434784,0.3019398152828216,296.97247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8459167480469,0.5726778507232666,0.129029631614685,0.6046710014343262,284.8500366210937,284.95001220703125,296.5037841796875,293.8074951171875,296.8363037109375,296.9725952148437,284.8556213378906,1.0,0.4868336021900177,0.4152636528015136,0.4152636528015136,1.0,1.0,-2.322953701019287,0.6740473508834839,1.6489063501358032,0.1446441560983657,0.8193671107292175,0.8193671107292175,0.0,128.23739624023438,108.0,40049.62109375,0.0,1319.430419921875,1.0,280.857177734375,283.5637512207031,296.82275390625,299.4993896484375,293.1499938964844,293.1499938964844,281.1499938964844,42466.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7751404047012329,1.0,0.0,0.0,3.527841091156006,3.527865171432495,8.304459129249153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6547.009765625,0.0,1448.223876953125,1895.4371337890625,0.0,2246.620361328125,0.8830405473709106,1.0,0.0,3.0,1.0,0.0
17780220,296.9591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.6696170568466187,0.2023966908454895,0.186604231595993,296.85675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.8084080815315247,0.3592412769794464,0.3446165323257446,296.8426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.9990000128746032,0.7746877074241638,0.4834225475788116,296.908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.7699507474899292,0.3106242418289184,0.298736035823822,296.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.5719577670097351,0.1267398446798324,0.5932202935218811,284.9861145019531,284.95001220703125,296.4751281738281,293.8005065917969,296.8275756835937,296.9721069335937,284.9837951660156,1.0,0.4791083335876465,0.4166613519191742,0.4166613519191742,1.0,1.0,-2.288716554641724,0.6643089652061462,1.6244076490402222,0.1426540613174438,0.9145841002464294,0.9145841002464294,0.0,123.49182891845705,111.0,38902.5390625,0.0,1260.854736328125,1.0,281.1413269042969,283.7122497558594,296.74322509765625,299.2835693359375,293.1499938964844,293.1499938964844,280.8500061035156,34171.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.758992075920105,1.0,0.0,0.0,3.618075847625733,3.618099212646485,8.734712650948495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7152.70703125,0.0,1484.380859375,1895.4371337890625,0.0,2103.73779296875,0.8967631459236145,1.0,0.0,3.0,1.0,0.0
17780280,296.9591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.6696170568466187,0.2023966908454895,0.186604231595993,296.85675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.8084080815315247,0.3592412769794464,0.3446165323257446,296.8426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.9990000128746032,0.7746877074241638,0.4834225475788116,296.908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.7699507474899292,0.3106242418289184,0.298736035823822,296.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.5719577670097351,0.1267398446798324,0.5932202935218811,284.9861145019531,284.95001220703125,296.4751281738281,293.8005065917969,296.8275756835937,296.9721069335937,284.9837951660156,1.0,0.4791083335876465,0.4166613519191742,0.4166613519191742,1.0,1.0,-2.288716554641724,0.6643089652061462,1.6244076490402222,0.1426540613174438,0.9145841002464294,0.9145841002464294,0.0,123.49182891845705,111.0,38902.5390625,0.0,1260.854736328125,1.0,281.1413269042969,283.7122497558594,296.74322509765625,299.2835693359375,293.1499938964844,293.1499938964844,280.8500061035156,34171.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.758992075920105,1.0,0.0,0.0,3.618075847625733,3.618099212646485,8.734712650948495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7152.70703125,0.0,1484.380859375,1895.4371337890625,0.0,2103.73779296875,0.8967631459236145,1.0,0.0,3.0,1.0,0.0
17780340,296.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.86920166015625,0.6683312058448792,0.0,0.1842685490846634,296.852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.871337890625,0.8073482513427734,0.0,0.3408388197422027,296.8360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8725891113281,0.9990000128746032,0.0,0.4800008237361908,296.9031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.87091064453125,0.7689643502235413,0.0,0.2954910695552826,296.97027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8662414550781,0.5693049430847168,0.0,0.5823347568511963,284.87115478515625,294.1499938964844,296.45001220703125,293.7968444824219,296.8188171386719,296.9703369140625,284.876708984375,0.0,0.0,0.4180590212345123,0.4180590212345123,1.0,1.0,-2.260281562805176,0.6566640734672546,1.603617548942566,0.141286239027977,0.0,0.0,0.0,121.03831481933594,60.0,38731.703125,0.0,1219.064208984375,0.0,280.8583679199219,283.6114196777344,296.8007202148437,299.3926086425781,293.1499938964844,293.1499938964844,278.1499938964844,42710.484375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3558504581451416,3.355873107910156,7.514473168157565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1276.037841796875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780400,296.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.86920166015625,0.6683312058448792,0.0,0.1842685490846634,296.852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.871337890625,0.8073482513427734,0.0,0.3408388197422027,296.8360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8725891113281,0.9990000128746032,0.0,0.4800008237361908,296.9031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.87091064453125,0.7689643502235413,0.0,0.2954910695552826,296.97027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8662414550781,0.5693049430847168,0.0,0.5823347568511963,284.87115478515625,294.1499938964844,296.45001220703125,293.7968444824219,296.8188171386719,296.9703369140625,284.876708984375,0.0,0.0,0.4180590212345123,0.4180590212345123,1.0,1.0,-2.260281562805176,0.6566640734672546,1.603617548942566,0.141286239027977,0.0,0.0,0.0,121.03831481933594,60.0,38731.703125,0.0,1219.064208984375,0.0,280.8583679199219,283.6114196777344,296.8007202148437,299.3926086425781,293.1499938964844,293.1499938964844,278.1499938964844,42710.484375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3558504581451416,3.355873107910156,7.514473168157565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1276.037841796875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.16571044921875,0.0,0.0,0.0014503935817629,297.2091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1726379394531,0.4056599140167236,0.0,0.0015273485332727,297.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1741638183594,0.4056599140167236,0.0,0.0011280960170552,297.2063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1714782714844,0.1503837406635284,0.0,0.0015273456228896,297.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1592712402344,0.0,0.0,0.0072449734434485,285.2047119140625,294.1499938964844,296.4368896484375,293.7958374023437,296.7871398925781,296.8945617675781,283.89971923828125,0.0,0.0,0.3228347897529602,0.3228347897529602,1.0,1.0,-0.0132759604603052,0.00434898911044,0.0089269708842039,-0.0273813921958208,0.0,0.0,0.0,0.0,60.0,2012.5487060546875,0.0,-1.6288258848362602e-05,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,3.009336069226265e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.472971829956978e-14,1.4735122369773264e-14,6.704534094228984e-20,1.7856783759984118e-12,1.7856740391897219e-12,4.423692846352445e-18,0.0,0.0,-0.0,0.0,0.0,9.343364210822422e-25,1.0397486497956921e-22,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780520,297.45513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.177978515625,0.0,0.0,0.0007596234208904,297.45269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1791381835937,0.0,0.0,0.0013447137316688,298.0207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1815490722656,0.0,0.0,0.0020667235367,297.4186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,0.0011762815993279,297.2217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1737365722656,0.0,0.0,0.002542127855122,285.2178955078125,294.1499938964844,296.4272155761719,293.7951965332031,296.36785888671875,296.7379455566406,283.4913330078125,0.0,0.0,0.2508354187011719,0.2508354187011719,1.0,1.0,-0.0067137237638235,0.0018582035554572,0.0048555200919508,-0.0240166522562503,0.0,0.0,0.0,0.0,60.0,1106.1243896484375,0.0,-6.112900791777065e-06,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.8600321511963036e-29,4.5676717758376447e-29,5.068366649749772e-32,-6.144481637730184e-18,-6.1402237255270674e-18,-4.257688848195449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780580,297.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5365600585937,0.0,0.0,9.271062299376354e-05,297.8358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5378723144531,0.0,0.0,9.794516518013552e-05,298.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5554504394531,0.0,0.0,7.296319381566718e-05,297.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.536376953125,0.0,0.0,9.78474272415042e-05,297.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5246887207031,0.0,0.0,0.0004623808199539,285.7166748046875,294.1499938964844,296.4054260253906,293.7940979003906,295.1702575683594,295.4628295898437,283.2447509765625,0.0,0.0,0.0836118012666702,0.0836118012666702,1.0,1.0,-0.0138736702501773,7.624725549248978e-05,0.0137974228709936,-0.0304650403559207,0.0,0.0,0.0,0.0,60.0,268.18707275390625,0.0,-6.665653984327946e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0183219380542154e-20,5.1993523884368105e-21,4.983866992105344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780640,297.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5365600585937,0.0,0.0,9.271062299376354e-05,297.8358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5378723144531,0.0,0.0,9.794516518013552e-05,298.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5554504394531,0.0,0.0,7.296319381566718e-05,297.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.536376953125,0.0,0.0,9.78474272415042e-05,297.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5246887207031,0.0,0.0,0.0004623808199539,285.7166748046875,294.1499938964844,296.4054260253906,293.7940979003906,295.1702575683594,295.4628295898437,283.2447509765625,0.0,0.0,0.0836118012666702,0.0836118012666702,1.0,1.0,-0.0138736702501773,7.624725549248978e-05,0.0137974228709936,-0.0304650403559207,0.0,0.0,0.0,0.0,60.0,268.18707275390625,0.0,-6.665653984327946e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0183219380542154e-20,5.1993523884368105e-21,4.983866992105344e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780700,297.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5307312011719,0.0,0.0,9.8635173344519e-05,297.96563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5320129394531,0.0,0.0,0.0001038699701894,298.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5492248535156,0.0,0.0,7.672024366911501e-05,297.8747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.530517578125,0.0,0.0,0.0001038693226291,297.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.51904296875,0.0,0.0,0.0004926970577798,285.7068176269531,294.1499938964844,296.3949279785156,293.7937316894531,295.1542358398437,295.64849853515625,283.2288818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073254388757,2.3053809528050813e-08,0.0010732313385233,-0.0300937239080667,0.0,0.0,0.0,0.0,60.0,133.42738342285156,0.0,-7.532683810040909e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0336636342570164e-20,5.168668349796354e-21,5.167967588877028e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780760,297.9786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5293884277344,0.0,0.0,9.851381764747202e-05,298.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5306701660156,0.0,0.0,0.0001037411930155,298.72247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5477600097656,0.0,0.0,7.662320422241464e-05,297.9696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5292053222656,0.0,0.0,0.0001037408510455,297.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.51776123046875,0.0,0.0,0.0004920931532979,285.7032775878906,294.1499938964844,296.3846435546875,293.7934875488281,295.165771484375,295.8155212402344,283.2506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498067131265,1.1688757517447357e-08,0.0010497950715944,-0.0296653900295496,0.0,0.0,0.0,0.0,60.0,71.65696716308594,0.0,-7.51411022292814e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337125865471735e-20,5.1685697989811865e-21,5.168555662593765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780820,298.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.52642822265625,0.0,0.0,9.82477722573094e-05,298.2276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5276794433594,0.0,0.0,0.0001034609886119,298.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5445556640625,0.0,0.0,7.641620322829112e-05,298.11444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5262451171875,0.0,0.0,0.0001034606611938,297.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51495361328125,0.0,0.0,0.0004907642723992,285.6958312988281,294.1499938964844,296.3647155761719,293.79327392578125,295.1882019042969,296.03546142578125,283.32635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469696717336,1.1356308782239921e-08,0.0010469582630321,-0.0287972036749124,0.0,0.0,0.0,0.0,60.0,34.670013427734375,0.0,-7.47355102248548e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337135558994538e-20,5.168567779497269e-21,5.168567779497269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780880,298.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.52642822265625,0.0,0.0,9.82477722573094e-05,298.2276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5276794433594,0.0,0.0,0.0001034609886119,298.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5445556640625,0.0,0.0,7.641620322829112e-05,298.11444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5262451171875,0.0,0.0,0.0001034606611938,297.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51495361328125,0.0,0.0,0.0004907642723992,285.6958312988281,294.1499938964844,296.3647155761719,293.79327392578125,295.1882019042969,296.03546142578125,283.32635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469696717336,1.1356308782239921e-08,0.0010469582630321,-0.0287972036749124,0.0,0.0,0.0,0.0,60.0,34.670013427734375,0.0,-7.47355102248548e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337135558994538e-20,5.168567779497269e-21,5.168567779497269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780940,298.22686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5231018066406,0.0,0.0,9.796694939723238e-05,298.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5243530273437,0.0,0.0,0.0001031652427627,298.973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.541015625,0.0,0.0,7.619776442879811e-05,298.2198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5229187011719,0.0,0.0,0.0001031649226206,298.0069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5118103027344,0.0,0.0,0.0004893615841865,285.68798828125,294.1499938964844,296.3456420898437,293.7934265136719,295.20977783203125,296.15789794921875,283.4089050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439751204103,1.1006136446667373e-08,0.00104396417737,-0.0278806779533624,0.0,0.0,0.0,0.0,60.0,27.882125854492188,0.0,-7.430860193835542e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.1685673756004856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781000,298.22686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5231018066406,0.0,0.0,9.796694939723238e-05,298.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5243530273437,0.0,0.0,0.0001031652427627,298.973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.541015625,0.0,0.0,7.619776442879811e-05,298.2198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5229187011719,0.0,0.0,0.0001031649226206,298.0069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5118103027344,0.0,0.0,0.0004893615841865,285.68798828125,294.1499938964844,296.3456420898437,293.7934265136719,295.20977783203125,296.15789794921875,283.4089050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439751204103,1.1006136446667373e-08,0.00104396417737,-0.0278806779533624,0.0,0.0,0.0,0.0,60.0,27.882125854492188,0.0,-7.430860193835542e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.1685673756004856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781060,298.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5194702148437,0.0,0.0,9.767909068614244e-05,298.43017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52069091796875,0.0,0.0,0.0001028621045406,299.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.537109375,0.0,0.0,7.597385410917923e-05,298.30029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.519287109375,0.0,0.0,0.0001028617843985,298.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.50830078125,0.0,0.0,0.0004879237385466,285.6797180175781,294.1499938964844,296.3273010253906,293.7938537597656,295.2305908203125,296.2233581542969,283.4891052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040905714035,1.0647212889125512e-08,0.0010408951202407,-0.0269411746412515,0.0,0.0,0.0,0.0,60.0,26.11958122253418,0.0,-7.387229317146193e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.1685673756004856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781120,298.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5194702148437,0.0,0.0,9.767909068614244e-05,298.43017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52069091796875,0.0,0.0,0.0001028621045406,299.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.537109375,0.0,0.0,7.597385410917923e-05,298.30029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.519287109375,0.0,0.0,0.0001028617843985,298.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.50830078125,0.0,0.0,0.0004879237385466,285.6797180175781,294.1499938964844,296.3273010253906,293.7938537597656,295.2305908203125,296.2233581542969,283.4891052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040905714035,1.0647212889125512e-08,0.0010408951202407,-0.0269411746412515,0.0,0.0,0.0,0.0,60.0,26.11958122253418,0.0,-7.387229317146193e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.1685673756004856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781180,298.3768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5155334472656,0.0,0.0,9.739481174619868e-05,298.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5167541503906,0.0,0.0,0.0001025627207127,299.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.532958984375,0.0,0.0,7.575273048132658e-05,298.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5153503417969,0.0,0.0,0.0001025624078465,298.20245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5045166015625,0.0,0.0,0.0004865037335548,285.67120361328125,294.1499938964844,296.30975341796875,293.7945251464844,295.25048828125,296.2564392089844,283.5650939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378743754699,1.0292748875428971e-08,0.0010378641309216,-0.0260132756084203,0.0,0.0,0.0,0.0,60.0,25.28580093383789,0.0,-7.34426635062846e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781240,298.3768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5155334472656,0.0,0.0,9.739481174619868e-05,298.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5167541503906,0.0,0.0,0.0001025627207127,299.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.532958984375,0.0,0.0,7.575273048132658e-05,298.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5153503417969,0.0,0.0,0.0001025624078465,298.20245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5045166015625,0.0,0.0,0.0004865037335548,285.67120361328125,294.1499938964844,296.30975341796875,293.7945251464844,295.25048828125,296.2564392089844,283.5650939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378743754699,1.0292748875428971e-08,0.0010378641309216,-0.0260132756084203,0.0,0.0,0.0,0.0,60.0,25.28580093383789,0.0,-7.34426635062846e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781300,298.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5134582519531,0.0,0.0,9.725506242830306e-05,298.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5146789550781,0.0,0.0,0.000102415549918,299.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5307922363281,0.0,0.0,7.564402767457068e-05,298.38983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5132751464844,0.0,0.0,0.0001024152370519,298.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.50250244140625,0.0,0.0,0.0004858057072851,285.66680908203125,294.1499938964844,296.3012084960937,293.7948913574219,295.2601928710937,296.2654724121094,283.60186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363842593505,1.0118500703981681e-08,0.0010363741312175,-0.0255571119487285,0.0,0.0,0.0,0.0,60.0,25.063491821289062,0.0,-7.32319236362855e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781360,298.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5113220214844,0.0,0.0,9.71183180809021e-05,298.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5125427246094,0.0,0.0,0.000102271536889,299.17730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5285339355469,0.0,0.0,7.553766045020893e-05,298.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5111389160156,0.0,0.0,0.0001022712312988,298.2686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5004577636719,0.0,0.0,0.0004851226403843,285.6623840332031,294.1499938964844,296.29278564453125,293.7953186035156,295.2696838378906,296.2709350585937,283.6377258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349260410293,9.947994428216589e-09,0.001034916145727,-0.0251107290387153,0.0,0.0,0.0,0.0,60.0,24.697641372680664,0.0,-7.302600124603489e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781420,298.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.50689697265625,0.0,0.0,9.68554595601745e-05,298.5992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5080871582031,0.0,0.0,0.0001019947085296,299.21881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5238952636719,0.0,0.0,7.533319148933515e-05,298.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5067138671875,0.0,0.0,0.0001019944102154,298.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.49615478515625,0.0,0.0,0.0004838096501771,285.6532897949219,294.1499938964844,296.27642822265625,293.79620361328125,295.2882080078125,296.27490234375,283.7070617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321231093257,9.620231722351493e-09,0.0010321135632693,-0.0242526121437549,0.0,0.0,0.0,0.0,60.0,24.101545333862305,0.0,-7.263097501208905e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781480,298.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.50689697265625,0.0,0.0,9.68554595601745e-05,298.5992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5080871582031,0.0,0.0,0.0001019947085296,299.21881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5238952636719,0.0,0.0,7.533319148933515e-05,298.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5067138671875,0.0,0.0,0.0001019944102154,298.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.49615478515625,0.0,0.0,0.0004838096501771,285.6532897949219,294.1499938964844,296.27642822265625,293.79620361328125,295.2882080078125,296.27490234375,283.7070617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321231093257,9.620231722351493e-09,0.0010321135632693,-0.0242526121437549,0.0,0.0,0.0,0.0,60.0,24.101545333862305,0.0,-7.263097501208905e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
