time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17781540,298.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50225830078125,0.0,0.0,9.66112784226425e-05,298.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50341796875,0.0,0.0,0.0001017375616356,299.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.51904296875,0.0,0.0,7.51432598917745e-05,298.48602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5020751953125,0.0,0.0,0.0001017372633214,298.36004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4916687011719,0.0,0.0,0.0004825899959541,285.6440124511719,294.1499938964844,296.2605285644531,293.7971496582031,295.3060913085937,296.2724609375,283.7733764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295192478224,9.31575794282935e-09,0.0010295099345967,-0.0234554186463356,0.0,0.0,0.0,0.0,60.0,23.53459548950196,0.0,-7.226497444889901e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781600,298.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50225830078125,0.0,0.0,9.66112784226425e-05,298.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50341796875,0.0,0.0,0.0001017375616356,299.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.51904296875,0.0,0.0,7.51432598917745e-05,298.48602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5020751953125,0.0,0.0,0.0001017372633214,298.36004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4916687011719,0.0,0.0,0.0004825899959541,285.6440124511719,294.1499938964844,296.2605285644531,293.7971496582031,295.3060913085937,296.2724609375,283.7733764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295192478224,9.31575794282935e-09,0.0010295099345967,-0.0234554186463356,0.0,0.0,0.0,0.0,60.0,23.53459548950196,0.0,-7.226497444889901e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781660,298.5331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4974365234375,0.0,0.0,9.638835035730152e-05,298.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.49859619140625,0.0,0.0,0.0001015027883113,299.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5140075683594,0.0,0.0,7.496985199395567e-05,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49725341796875,0.0,0.0,0.000101502489997,298.3909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4869689941406,0.0,0.0,0.000481476454297,285.63458251953125,294.1499938964844,296.2451171875,293.7980041503906,295.32330322265625,296.265869140625,283.8365783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271418141201,9.037762538355313e-09,0.001027132733725,-0.0227275155484676,0.0,0.0,0.0,0.0,60.0,22.99918937683105,0.0,-7.193160911356244e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781720,298.5331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4974365234375,0.0,0.0,9.638835035730152e-05,298.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.49859619140625,0.0,0.0,0.0001015027883113,299.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5140075683594,0.0,0.0,7.496985199395567e-05,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49725341796875,0.0,0.0,0.000101502489997,298.3909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4869689941406,0.0,0.0,0.000481476454297,285.63458251953125,294.1499938964844,296.2451171875,293.7980041503906,295.32330322265625,296.265869140625,283.8365783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271418141201,9.037762538355313e-09,0.001027132733725,-0.0227275155484676,0.0,0.0,0.0,0.0,60.0,22.99918937683105,0.0,-7.193160911356244e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781780,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.492431640625,0.0,0.0,9.618833428248764e-05,298.6875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4935607910156,0.0,0.0,0.0001012921493384,299.295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5087585449219,0.0,0.0,7.481427019229159e-05,298.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49224853515625,0.0,0.0,0.0001012918583001,298.4147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4820861816406,0.0,0.0,0.0004804774071089,285.6249389648437,294.1499938964844,296.2300720214844,293.7987976074219,295.3398742675781,296.25665283203125,283.89666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250086197629,8.788330951858825e-09,0.0010249998886138,-0.0220743715763092,0.0,0.0,0.0,0.0,60.0,22.494792938232425,0.0,-7.163315274283377e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781840,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.492431640625,0.0,0.0,9.618833428248764e-05,298.6875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4935607910156,0.0,0.0,0.0001012921493384,299.295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5087585449219,0.0,0.0,7.481427019229159e-05,298.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49224853515625,0.0,0.0,0.0001012918583001,298.4147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4820861816406,0.0,0.0,0.0004804774071089,285.6249389648437,294.1499938964844,296.2300720214844,293.7987976074219,295.3398742675781,296.25665283203125,283.89666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250086197629,8.788330951858825e-09,0.0010249998886138,-0.0220743715763092,0.0,0.0,0.0,0.0,60.0,22.494792938232425,0.0,-7.163315274283377e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781900,298.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4898376464844,0.0,0.0,9.609774133423345e-05,298.6971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.490966796875,0.0,0.0,0.0001011967324302,299.30340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.506103515625,0.0,0.0,7.474379526684061e-05,298.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4896850585937,0.0,0.0,0.0001011964413919,298.4244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4795837402344,0.0,0.0,0.0004800248716492,285.6200561523437,294.1499938964844,296.22265625,293.7991027832031,295.347900390625,296.2514038085937,283.9255065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240423725917,8.675338669661414e-09,0.0010240336414426,-0.021778492256999,0.0,0.0,0.0,0.0,60.0,22.25455665588379,0.0,-7.149815672846671e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781960,298.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4872436523437,0.0,0.0,9.601213241694496e-05,298.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4883728027344,0.0,0.0,0.0001011065760394,299.31024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5033874511719,0.0,0.0,7.46772057027556e-05,298.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.487060546875,0.0,0.0,0.0001011062922771,298.43310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47705078125,0.0,0.0,0.0004795972781721,285.6151733398437,294.1499938964844,296.21533203125,293.79937744140625,295.3558044433594,296.245849609375,283.95367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231289779767,8.568568965472423e-09,0.0010231203632429,-0.0214988980442285,0.0,0.0,0.0,0.0,60.0,22.021520614624023,0.0,-7.137071378338079e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782020,298.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.48193359375,0.0,0.0,9.58582677412778e-05,298.7207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4830322265625,0.0,0.0,0.0001009445331874,299.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.49786376953125,0.0,0.0,7.45575234759599e-05,298.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.48175048828125,0.0,0.0,0.000100944256701,298.4479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.47186279296875,0.0,0.0,0.0004788287624251,285.60528564453125,294.1499938964844,296.2008361816406,293.7997436523437,295.37115478515625,296.2342224121094,284.0080871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214878711849,8.376654037078879e-09,0.0010214794892817,-0.0209963265806436,0.0,0.0,0.0,0.0,60.0,21.574508666992188,0.0,-7.114191902246604e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782080,298.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.48193359375,0.0,0.0,9.58582677412778e-05,298.7207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4830322265625,0.0,0.0,0.0001009445331874,299.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.49786376953125,0.0,0.0,7.45575234759599e-05,298.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.48175048828125,0.0,0.0,0.000100944256701,298.4479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.47186279296875,0.0,0.0,0.0004788287624251,285.60528564453125,294.1499938964844,296.2008361816406,293.7997436523437,295.37115478515625,296.2342224121094,284.0080871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214878711849,8.376654037078879e-09,0.0010214794892817,-0.0209963265806436,0.0,0.0,0.0,0.0,60.0,21.574508666992188,0.0,-7.114191902246604e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782140,298.593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4764709472656,0.0,0.0,9.572677663527428e-05,298.7330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4775695800781,0.0,0.0,0.0001008060498861,299.3309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4922180175781,0.0,0.0,7.445523078786209e-05,298.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.476318359375,0.0,0.0,0.0001008057733997,298.4599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4665222167969,0.0,0.0,0.0004781719762831,285.5953063964844,294.1499938964844,296.1865234375,293.7998046875,295.3859558105469,296.22198486328125,284.0599060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200849501416,8.212615476566043e-09,0.001020076801069,-0.0205667428672313,0.0,0.0,0.0,0.0,60.0,21.15473365783692,0.0,-7.094664766782445e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782200,298.593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4764709472656,0.0,0.0,9.572677663527428e-05,298.7330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4775695800781,0.0,0.0,0.0001008060498861,299.3309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4922180175781,0.0,0.0,7.445523078786209e-05,298.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.476318359375,0.0,0.0,0.0001008057733997,298.4599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4665222167969,0.0,0.0,0.0004781719762831,285.5953063964844,294.1499938964844,296.1865234375,293.7998046875,295.3859558105469,296.22198486328125,284.0599060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200849501416,8.212615476566043e-09,0.001020076801069,-0.0205667428672313,0.0,0.0,0.0,0.0,60.0,21.15473365783692,0.0,-7.094664766782445e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782260,298.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4709167480469,0.0,0.0,9.561577462591232e-05,298.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4720153808594,0.0,0.0,0.0001006891470751,299.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864501953125,0.0,0.0,7.436887972289696e-05,298.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47076416015625,0.0,0.0,0.0001006888705887,298.4698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.46112060546875,0.0,0.0,0.0004776175192091,285.58526611328125,294.1499938964844,296.17236328125,293.79949951171875,295.40020751953125,296.2094116210937,284.1092834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018900424242,8.074111157441166e-09,0.0010188923915848,-0.0202040206640958,0.0,0.0,0.0,0.0,60.0,20.7609977722168,0.0,-7.078198649423939e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782320,298.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4709167480469,0.0,0.0,9.561577462591232e-05,298.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4720153808594,0.0,0.0,0.0001006891470751,299.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864501953125,0.0,0.0,7.436887972289696e-05,298.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47076416015625,0.0,0.0,0.0001006888705887,298.4698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.46112060546875,0.0,0.0,0.0004776175192091,285.58526611328125,294.1499938964844,296.17236328125,293.79949951171875,295.40020751953125,296.2094116210937,284.1092834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018900424242,8.074111157441166e-09,0.0010188923915848,-0.0202040206640958,0.0,0.0,0.0,0.0,60.0,20.7609977722168,0.0,-7.078198649423939e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782380,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652709960937,0.0,0.0,9.552334813633934e-05,298.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4663391113281,0.0,0.0,0.0001005918020382,299.3438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4806213378906,0.0,0.0,7.42969787097536e-05,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4651184082031,0.0,0.0,0.0001005915328278,298.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45556640625,0.0,0.0,0.0004771558742504,285.5751647949219,294.1499938964844,296.1582336425781,293.7987670898437,295.4139404296875,296.1965637207031,284.1563415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179139208048,7.958756320647353e-09,0.0010179058881476,-0.0199019163846969,0.0,0.0,0.0,0.0,60.0,20.39179992675781,0.0,-7.06449867493575e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782440,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652709960937,0.0,0.0,9.552334813633934e-05,298.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4663391113281,0.0,0.0,0.0001005918020382,299.3438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4806213378906,0.0,0.0,7.42969787097536e-05,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4651184082031,0.0,0.0,0.0001005915328278,298.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45556640625,0.0,0.0,0.0004771558742504,285.5751647949219,294.1499938964844,296.1582336425781,293.7987670898437,295.4139404296875,296.1965637207031,284.1563415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179139208048,7.958756320647353e-09,0.0010179058881476,-0.0199019163846969,0.0,0.0,0.0,0.0,60.0,20.39179992675781,0.0,-7.06449867493575e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782500,298.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.46240234375,0.0,0.0,9.54833667492494e-05,298.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4634704589844,0.0,0.0,0.0001005496960715,299.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4776611328125,0.0,0.0,7.426588126691058e-05,298.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4622497558594,0.0,0.0,0.0001005494268611,298.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4527893066406,0.0,0.0,0.0004769561928696,285.5700988769531,294.1499938964844,296.1511535644531,293.7981872558594,295.4206237792969,296.1900329589844,284.1790466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174870258197,7.908847798887564e-09,0.0010174791095778,-0.0197712089866399,0.0,0.0,0.0,0.0,60.0,20.21562385559082,0.0,-7.058575590690452e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782560,298.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.45953369140625,0.0,0.0,9.54473580350168e-05,298.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4606018066406,0.0,0.0,0.0001005117665044,299.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4747009277344,0.0,0.0,7.423786155413836e-05,298.5969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4593811035156,0.0,0.0,0.000100511497294,298.4850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499816894531,0.0,0.0,0.0004767763311974,285.5650329589844,294.1499938964844,296.14410400390625,293.7975158691406,295.4271850585937,296.1835021972656,284.2012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171025060117,7.863884654568665e-09,0.0010170945897698,-0.0196534525603055,0.0,0.0,0.0,0.0,60.0,20.044092178344727,0.0,-7.053241546373101e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782620,298.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4537353515625,0.0,0.0,9.538628364680336e-05,298.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45477294921875,0.0,0.0,0.0001004474324872,299.3523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4686889648437,0.0,0.0,7.419034955091774e-05,298.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4535827636719,0.0,0.0,0.0001004471705527,298.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4442749023437,0.0,0.0,0.0004764712939504,285.5548400878906,294.1499938964844,296.1298828125,293.7956848144531,295.43994140625,296.1702880859375,284.2442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164501145482,7.787603450992721e-09,0.0010164423147216,-0.0194536726921796,0.0,0.0,0.0,0.0,60.0,19.717283248901367,0.0,-7.044197047889611e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782680,298.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4537353515625,0.0,0.0,9.538628364680336e-05,298.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45477294921875,0.0,0.0,0.0001004474324872,299.3523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4686889648437,0.0,0.0,7.419034955091774e-05,298.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4535827636719,0.0,0.0,0.0001004471705527,298.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4442749023437,0.0,0.0,0.0004764712939504,285.5548400878906,294.1499938964844,296.1298828125,293.7956848144531,295.43994140625,296.1702880859375,284.2442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164501145482,7.787603450992721e-09,0.0010164423147216,-0.0194536726921796,0.0,0.0,0.0,0.0,60.0,19.717283248901367,0.0,-7.044197047889611e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782740,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4478454589844,0.0,0.0,9.53381968429312e-05,298.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4488830566406,0.0,0.0,0.0001003967845463,299.35528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4626159667969,0.0,0.0,7.415293657686561e-05,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4476928710937,0.0,0.0,0.0001003965298878,298.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.43853759765625,0.0,0.0,0.0004762311291415,285.544677734375,294.1499938964844,296.11553955078125,293.7932434082031,295.4521484375,296.1568298339844,284.2850646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159361409023,7.727510187294229e-09,0.001015928457491,-0.0192962903529405,0.0,0.0,0.0,0.0,60.0,19.412078857421875,0.0,-7.037075988591823e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782800,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4478454589844,0.0,0.0,9.53381968429312e-05,298.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4488830566406,0.0,0.0,0.0001003967845463,299.35528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4626159667969,0.0,0.0,7.415293657686561e-05,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4476928710937,0.0,0.0,0.0001003965298878,298.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.43853759765625,0.0,0.0,0.0004762311291415,285.544677734375,294.1499938964844,296.11553955078125,293.7932434082031,295.4521484375,296.1568298339844,284.2850646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159361409023,7.727510187294229e-09,0.001015928457491,-0.0192962903529405,0.0,0.0,0.0,0.0,60.0,19.412078857421875,0.0,-7.037075988591823e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782860,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4419250488281,0.0,0.0,9.530165698379278e-05,298.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.44293212890625,0.0,0.0,0.0001003582947305,299.357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4565124511719,0.0,0.0,7.412450213450938e-05,298.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4417724609375,0.0,0.0,0.000100358040072,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4327087402344,0.0,0.0,0.0004760486481245,285.53448486328125,294.1499938964844,296.1009826660156,293.7900695800781,295.4638671875,296.1431884765625,284.3239440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155452182516,7.68180541399488e-09,0.0010155375348404,-0.01917658559978,0.0,0.0,0.0,0.0,60.0,19.125831604003903,0.0,-7.031662363488067e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782920,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4419250488281,0.0,0.0,9.530165698379278e-05,298.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.44293212890625,0.0,0.0,0.0001003582947305,299.357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4565124511719,0.0,0.0,7.412450213450938e-05,298.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4417724609375,0.0,0.0,0.000100358040072,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4327087402344,0.0,0.0,0.0004760486481245,285.53448486328125,294.1499938964844,296.1009826660156,293.7900695800781,295.4638671875,296.1431884765625,284.3239440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155452182516,7.68180541399488e-09,0.0010155375348404,-0.01917658559978,0.0,0.0,0.0,0.0,60.0,19.125831604003903,0.0,-7.031662363488067e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782980,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4359436035156,0.0,0.0,9.527476504445076e-05,298.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4369506835937,0.0,0.0,0.0001003299548756,299.3595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4503479003906,0.0,0.0,7.410356920445338e-05,298.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.435791015625,0.0,0.0,0.000100329707493,298.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4268493652344,0.0,0.0,0.000475914333947,285.5243225097656,294.1499938964844,296.0861511230469,293.7861633300781,295.47509765625,296.1293334960937,284.3610534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152570903301,7.648119471070913e-09,0.0010152494069188,-0.0190883614122867,0.0,0.0,0.0,0.0,60.0,18.856504440307617,0.0,-7.02767337656951e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783040,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4359436035156,0.0,0.0,9.527476504445076e-05,298.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4369506835937,0.0,0.0,0.0001003299548756,299.3595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4503479003906,0.0,0.0,7.410356920445338e-05,298.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.435791015625,0.0,0.0,0.000100329707493,298.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4268493652344,0.0,0.0,0.000475914333947,285.5243225097656,294.1499938964844,296.0861511230469,293.7861633300781,295.47509765625,296.1293334960937,284.3610534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152570903301,7.648119471070913e-09,0.0010152494069188,-0.0190883614122867,0.0,0.0,0.0,0.0,60.0,18.856504440307617,0.0,-7.02767337656951e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783100,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4329528808594,0.0,0.0,9.526452049613e-05,298.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4339294433594,0.0,0.0,0.0001003191646304,299.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472351074219,0.0,0.0,7.409559475490823e-05,298.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.43280029296875,0.0,0.0,0.0001003189099719,298.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42388916015625,0.0,0.0,0.000475863169413,285.5192565917969,294.1499938964844,296.07861328125,293.78387451171875,295.48052978515625,296.1222839355469,284.3789978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151471942663,7.635266641159433e-09,0.001015139510855,-0.0190546996891498,0.0,0.0,0.0,0.0,60.0,18.727842330932617,0.0,-7.026151394029513e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783160,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.429931640625,0.0,0.0,9.525618224870414e-05,298.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.430908203125,0.0,0.0,0.0001003103752736,299.3610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.44415283203125,0.0,0.0,7.408910460071638e-05,298.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4297790527344,0.0,0.0,0.0001003101206151,298.5081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.42095947265625,0.0,0.0,0.0004758215509355,285.5141906738281,294.1499938964844,296.07098388671875,293.7814025878906,295.48583984375,296.1151733398437,284.3965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150575544685,7.624790576699071e-09,0.0010150499874725,-0.0190272629261016,0.0,0.0,0.0,0.0,60.0,18.602861404418945,0.0,-7.02491149695561e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783220,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42388916015625,0.0,0.0,9.524424967821687e-05,298.7837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.42486572265625,0.0,0.0,0.0001002977951429,299.3622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4379272460937,0.0,0.0,7.407981320284307e-05,298.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4237365722656,0.0,0.0,0.0001002975477604,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4150085449219,0.0,0.0,0.0004757619753945,285.50408935546875,294.1499938964844,296.055419921875,293.7757263183594,295.4961242675781,296.1007080078125,284.4304504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149290319532,7.609755492410386e-09,0.0010149213485419,-0.0189878828823566,0.0,0.0,0.0,0.0,60.0,18.36342430114746,0.0,-7.023132297945267e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783280,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42388916015625,0.0,0.0,9.524424967821687e-05,298.7837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.42486572265625,0.0,0.0,0.0001002977951429,299.3622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4379272460937,0.0,0.0,7.407981320284307e-05,298.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4237365722656,0.0,0.0,0.0001002975477604,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4150085449219,0.0,0.0,0.0004757619753945,285.50408935546875,294.1499938964844,296.055419921875,293.7757263183594,295.4961242675781,296.1007080078125,284.4304504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149290319532,7.609755492410386e-09,0.0010149213485419,-0.0189878828823566,0.0,0.0,0.0,0.0,60.0,18.36342430114746,0.0,-7.023132297945267e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783340,298.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178466796875,0.0,0.0,9.523776679998264e-05,298.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4187927246094,0.0,0.0,0.0001002909630187,299.3630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.43170166015625,0.0,0.0,7.407476368825883e-05,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4176940917969,0.0,0.0,0.0001002907156362,298.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4090881347656,0.0,0.0,0.0004757296410389,285.4940185546875,294.1499938964844,296.0393981933594,293.76910400390625,295.50592041015625,296.0858764648437,284.462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148584842681,7.601518525746087e-09,0.0010148509172722,-0.0189663097262382,0.0,0.0,0.0,0.0,60.0,18.144493103027344,0.0,-7.022157433311804e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783400,298.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178466796875,0.0,0.0,9.523776679998264e-05,298.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4187927246094,0.0,0.0,0.0001002909630187,299.3630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.43170166015625,0.0,0.0,7.407476368825883e-05,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4176940917969,0.0,0.0,0.0001002907156362,298.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4090881347656,0.0,0.0,0.0004757296410389,285.4940185546875,294.1499938964844,296.0393981933594,293.76910400390625,295.50592041015625,296.0858764648437,284.462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148584842681,7.601518525746087e-09,0.0010148509172722,-0.0189663097262382,0.0,0.0,0.0,0.0,60.0,18.144493103027344,0.0,-7.022157433311804e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783460,298.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4117736816406,0.0,0.0,9.523725748294964e-05,298.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4127197265625,0.0,0.0,0.000100290410046,299.3636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4254455566406,0.0,0.0,7.407434895867482e-05,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.41162109375,0.0,0.0,0.0001002901699393,298.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4031066894531,0.0,0.0,0.0004757271090056,285.4840393066406,294.1499938964844,296.0228271484375,293.7614440917969,295.5152587890625,296.0706481933594,284.4939880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148514993488,7.600714724276258e-09,0.0010148439323529,-0.0189642049372196,0.0,0.0,0.0,0.0,60.0,17.989973068237305,0.0,-7.022062220585212e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783520,298.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4117736816406,0.0,0.0,9.523725748294964e-05,298.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4127197265625,0.0,0.0,0.000100290410046,299.3636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4254455566406,0.0,0.0,7.407434895867482e-05,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.41162109375,0.0,0.0,0.0001002901699393,298.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4031066894531,0.0,0.0,0.0004757271090056,285.4840393066406,294.1499938964844,296.0228271484375,293.7614440917969,295.5152587890625,296.0706481933594,284.4939880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148514993488,7.600714724276258e-09,0.0010148439323529,-0.0189642049372196,0.0,0.0,0.0,0.0,60.0,17.989973068237305,0.0,-7.022062220585212e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783580,298.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4057006835937,0.0,0.0,9.52431873884052e-05,298.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4066467285156,0.0,0.0,0.0001002966455416,299.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4192199707031,0.0,0.0,7.40789546398446e-05,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4055480957031,0.0,0.0,0.000100296405435,298.51922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39715576171875,0.0,0.0,0.0004757567949127,285.4740905761719,294.1499938964844,296.00567626953125,293.7526550292969,295.52410888671875,296.054931640625,284.5237731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149134323,7.607944496612618e-09,0.0010149057488888,-0.0189831405878067,0.0,0.0,0.0,0.0,60.0,17.825654983520508,0.0,-7.02291771403907e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783640,298.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4057006835937,0.0,0.0,9.52431873884052e-05,298.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4066467285156,0.0,0.0,0.0001002966455416,299.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4192199707031,0.0,0.0,7.40789546398446e-05,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4055480957031,0.0,0.0,0.000100296405435,298.51922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39715576171875,0.0,0.0,0.0004757567949127,285.4740905761719,294.1499938964844,296.00567626953125,293.7526550292969,295.52410888671875,296.054931640625,284.5237731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149134323,7.607944496612618e-09,0.0010149057488888,-0.0189831405878067,0.0,0.0,0.0,0.0,60.0,17.825654983520508,0.0,-7.02291771403907e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783700,298.63580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40264892578125,0.0,0.0,9.52480622800067e-05,298.7914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4035949707031,0.0,0.0,0.0001003017678158,299.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41607666015625,0.0,0.0,7.408273086184636e-05,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40252685546875,0.0,0.0,0.0001003015277092,298.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3941650390625,0.0,0.0,0.000475781125715,285.4691467285156,294.1499938964844,295.9968566894531,293.7478332519531,295.5283508300781,296.046875,284.5382385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149646550416,7.613932595518236e-09,0.0010149570880457,-0.0189988240599632,0.0,0.0,0.0,0.0,60.0,17.749000549316406,0.0,-7.02362612514662e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783760,298.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3996276855469,0.0,0.0,9.525403584120796e-05,298.7922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4005432128906,0.0,0.0,0.0001003080542432,299.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129638671875,0.0,0.0,7.408738019876182e-05,298.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39947509765625,0.0,0.0,0.0001003078214125,298.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.39117431640625,0.0,0.0,0.0004758110153488,285.4642333984375,294.1499938964844,295.98785400390625,293.74273681640625,295.532470703125,296.0386962890625,284.55242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150276357308,7.621301811866488e-09,0.0010150200687348,-0.0190181229263544,0.0,0.0,0.0,0.0,60.0,17.67310905456543,0.0,-7.024498671626135e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783820,298.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3935546875,0.0,0.0,9.526728536002338e-05,298.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3944702148437,0.0,0.0,0.000100321987702,299.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.40673828125,0.0,0.0,7.409766840282828e-05,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3934326171875,0.0,0.0,0.0001003217548714,298.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3852233886719,0.0,0.0,0.0004758771974593,285.4544677734375,294.1499938964844,295.9693298339844,293.7315368652344,295.54034423828125,296.0218505859375,284.57989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151674505323,7.637647847502649e-09,0.0010151598835363,-0.0190609358251094,0.0,0.0,0.0,0.0,60.0,17.525827407836914,0.0,-7.026433479495608e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
