time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17783880,298.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3935546875,0.0,0.0,9.526728536002338e-05,298.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3944702148437,0.0,0.0,0.000100321987702,299.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.40673828125,0.0,0.0,7.409766840282828e-05,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3934326171875,0.0,0.0,0.0001003217548714,298.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3852233886719,0.0,0.0,0.0004758771974593,285.4544677734375,294.1499938964844,295.9693298339844,293.7315368652344,295.54034423828125,296.0218505859375,284.57989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151674505323,7.637647847502649e-09,0.0010151598835363,-0.0190609358251094,0.0,0.0,0.0,0.0,60.0,17.525827407836914,0.0,-7.026433479495608e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783940,298.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.38751220703125,0.0,0.0,9.528070222586392e-05,298.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.388427734375,0.0,0.0,0.0001003361103357,299.364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4005126953125,0.0,0.0,7.41080948500894e-05,298.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.38739013671875,0.0,0.0,0.000100335884781,298.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3793029785156,0.0,0.0,0.0004759442817885,285.4447631835937,294.1499938964844,295.95001220703125,293.71905517578125,295.5477600097656,296.00439453125,284.6063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153092443943,7.654217704100574e-09,0.001015301560983,-0.0191043317317962,0.0,0.0,0.0,0.0,60.0,17.383434295654297,0.0,-7.028395287989042e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784000,298.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.38751220703125,0.0,0.0,9.528070222586392e-05,298.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.388427734375,0.0,0.0,0.0001003361103357,299.364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4005126953125,0.0,0.0,7.41080948500894e-05,298.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.38739013671875,0.0,0.0,0.000100335884781,298.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3793029785156,0.0,0.0,0.0004759442817885,285.4447631835937,294.1499938964844,295.95001220703125,293.71905517578125,295.5477600097656,296.00439453125,284.6063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153092443943,7.654217704100574e-09,0.001015301560983,-0.0191043317317962,0.0,0.0,0.0,0.0,60.0,17.383434295654297,0.0,-7.028395287989042e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784060,298.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3815002441406,0.0,0.0,9.529339149594308e-05,298.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.38238525390625,0.0,0.0,0.0001003494617179,299.3636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.39434814453125,0.0,0.0,7.411795377265662e-05,298.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38134765625,0.0,0.0,0.0001003492361633,298.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3733825683594,0.0,0.0,0.0004760076699312,285.4351806640625,294.1499938964844,295.93023681640625,293.7040710449219,295.5546569824219,295.986328125,284.6317443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154428891837,7.66986829603411e-09,0.0010154352057725,-0.0191453229635953,0.0,0.0,0.0,0.0,60.0,17.244417190551758,0.0,-7.030248383443904e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784120,298.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3815002441406,0.0,0.0,9.529339149594308e-05,298.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.38238525390625,0.0,0.0,0.0001003494617179,299.3636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.39434814453125,0.0,0.0,7.411795377265662e-05,298.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38134765625,0.0,0.0,0.0001003492361633,298.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3733825683594,0.0,0.0,0.0004760076699312,285.4351806640625,294.1499938964844,295.93023681640625,293.7040710449219,295.5546569824219,295.986328125,284.6317443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154428891837,7.66986829603411e-09,0.0010154352057725,-0.0191453229635953,0.0,0.0,0.0,0.0,60.0,17.244417190551758,0.0,-7.030248383443904e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784180,298.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37548828125,0.0,0.0,9.530947863822804e-05,298.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3763732910156,0.0,0.0,0.0001003663855954,299.3631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.38818359375,0.0,0.0,7.413045386783779e-05,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3753662109375,0.0,0.0,0.0001003661673166,298.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3674621582031,0.0,0.0,0.0004760880838148,285.4256896972656,294.1499938964844,295.910400390625,293.6855773925781,295.5610656738281,295.9677734375,284.6562805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156130883842,7.689761716278554e-09,0.001015605404973,-0.0191974248737096,0.0,0.0,0.0,0.0,60.0,17.106691360473633,0.0,-7.032604543155685e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784240,298.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37548828125,0.0,0.0,9.530947863822804e-05,298.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3763732910156,0.0,0.0,0.0001003663855954,299.3631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.38818359375,0.0,0.0,7.413045386783779e-05,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3753662109375,0.0,0.0,0.0001003661673166,298.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3674621582031,0.0,0.0,0.0004760880838148,285.4256896972656,294.1499938964844,295.910400390625,293.6855773925781,295.5610656738281,295.9677734375,284.6562805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156130883842,7.689761716278554e-09,0.001015605404973,-0.0191974248737096,0.0,0.0,0.0,0.0,60.0,17.106691360473633,0.0,-7.032604543155685e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784300,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3724975585937,0.0,0.0,9.53182825469412e-05,298.7978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3733825683594,0.0,0.0,0.0001003756551654,299.3629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3851013183594,0.0,0.0,7.413729326799512e-05,298.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37237548828125,0.0,0.0,0.0001003754296107,298.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3645324707031,0.0,0.0,0.0004761320597026,285.42095947265625,294.1499938964844,295.90045166015625,293.67510986328125,295.5641174316406,295.9583435058594,284.6682434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015706337057,7.700656112774595e-09,0.0010156986536458,-0.0192259587347507,0.0,0.0,0.0,0.0,60.0,17.038040161132812,0.0,-7.033894888763825e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784360,298.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3695068359375,0.0,0.0,9.532768308417872e-05,298.7982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3703918457031,0.0,0.0,0.0001003855504677,299.3625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3820495605469,0.0,0.0,7.414460560539737e-05,298.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.369384765625,0.0,0.0,0.000100385332189,298.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3616027832031,0.0,0.0,0.0004761790623888,285.4162902832031,294.1499938964844,295.8905029296875,293.6638488769531,295.5670471191406,295.9488220214844,284.67999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158058721572,7.712298355500025e-09,0.0010157981887459,-0.0192564502358436,0.0,0.0,0.0,0.0,60.0,16.969287872314453,0.0,-7.035274052213937e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784420,298.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.36358642578125,0.0,0.0,9.534748096484692e-05,298.79901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36444091796875,0.0,0.0,0.0001004063815344,299.3618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3759460449219,0.0,0.0,7.415999425575137e-05,298.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.36346435546875,0.0,0.0,0.0001004061705316,298.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.35577392578125,0.0,0.0,0.0004762779572047,285.4070129394531,294.1499938964844,295.8705444335937,293.6390991210937,295.572509765625,295.9295654296875,284.7028503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160155361518,7.736817408954266e-09,0.0010160078527405,-0.0193206649273633,0.0,0.0,0.0,0.0,60.0,16.83154296875,0.0,-7.038178750917723e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784480,298.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.36358642578125,0.0,0.0,9.534748096484692e-05,298.79901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36444091796875,0.0,0.0,0.0001004063815344,299.3618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3759460449219,0.0,0.0,7.415999425575137e-05,298.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.36346435546875,0.0,0.0,0.0001004061705316,298.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.35577392578125,0.0,0.0,0.0004762779572047,285.4070129394531,294.1499938964844,295.8705444335937,293.6390991210937,295.572509765625,295.9295654296875,284.7028503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160155361518,7.736817408954266e-09,0.0010160078527405,-0.0193206649273633,0.0,0.0,0.0,0.0,60.0,16.83154296875,0.0,-7.038178750917723e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784540,298.640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3576965332031,0.0,0.0,9.536787547403948e-05,298.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3585510253906,0.0,0.0,0.0001004278528853,299.3609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3699035644531,0.0,0.0,7.417584129143506e-05,298.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3575744628906,0.0,0.0,0.0001004276346066,298.53277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3499755859375,0.0,0.0,0.0004763798788189,285.3978576660156,294.1499938964844,295.8505554199219,293.61163330078125,295.5775451660156,295.9100646972656,284.7249450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162316029891,7.762082532281056e-09,0.0010162239195778,-0.0193868353962898,0.0,0.0,0.0,0.0,60.0,16.69382667541504,0.0,-7.04117226746348e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784600,298.640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3576965332031,0.0,0.0,9.536787547403948e-05,298.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3585510253906,0.0,0.0,0.0001004278528853,299.3609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3699035644531,0.0,0.0,7.417584129143506e-05,298.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3575744628906,0.0,0.0,0.0001004276346066,298.53277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3499755859375,0.0,0.0,0.0004763798788189,285.3978576660156,294.1499938964844,295.8505554199219,293.61163330078125,295.5775451660156,295.9100646972656,284.7249450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162316029891,7.762082532281056e-09,0.0010162239195778,-0.0193868353962898,0.0,0.0,0.0,0.0,60.0,16.69382667541504,0.0,-7.04117226746348e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784660,298.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3518371582031,0.0,0.0,9.538814629195258e-05,298.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3526916503906,0.0,0.0,0.000100449185993,299.36004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3638916015625,0.0,0.0,7.419160101562738e-05,298.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3517150878906,0.0,0.0,0.0001004489749902,298.5339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.34423828125,0.0,0.0,0.0004764811601489,285.3888244628906,294.1499938964844,295.8305358886719,293.5816345214844,295.58209228515625,295.8903503417969,284.7463073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164463892579,7.787199329811756e-09,0.0010164387058466,-0.01945261657238,0.0,0.0,0.0,0.0,60.0,16.555952072143555,0.0,-7.044149441526315e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784720,298.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3518371582031,0.0,0.0,9.538814629195258e-05,298.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3526916503906,0.0,0.0,0.000100449185993,299.36004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3638916015625,0.0,0.0,7.419160101562738e-05,298.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3517150878906,0.0,0.0,0.0001004489749902,298.5339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.34423828125,0.0,0.0,0.0004764811601489,285.3888244628906,294.1499938964844,295.8305358886719,293.5816345214844,295.58209228515625,295.8903503417969,284.7463073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164463892579,7.787199329811756e-09,0.0010164387058466,-0.01945261657238,0.0,0.0,0.0,0.0,60.0,16.555952072143555,0.0,-7.044149441526315e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784780,298.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3460388183594,0.0,0.0,9.540751489112154e-05,298.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.34686279296875,0.0,0.0,0.0001004695659503,299.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3579406738281,0.0,0.0,7.420664769597352e-05,298.643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3459167480469,0.0,0.0,0.0001004693622235,298.5350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3385314941406,0.0,0.0,0.0004765779303852,285.3799133300781,294.1499938964844,295.8104553222656,293.5494384765625,295.5862121582031,295.8705139160156,284.7670288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166516294702,7.811184588035758e-09,0.0010166437132284,-0.0195154324173927,0.0,0.0,0.0,0.0,60.0,16.417858123779297,0.0,-7.046992323012091e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784840,298.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3460388183594,0.0,0.0,9.540751489112154e-05,298.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.34686279296875,0.0,0.0,0.0001004695659503,299.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3579406738281,0.0,0.0,7.420664769597352e-05,298.643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3459167480469,0.0,0.0,0.0001004693622235,298.5350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3385314941406,0.0,0.0,0.0004765779303852,285.3799133300781,294.1499938964844,295.8104553222656,293.5494384765625,295.5862121582031,295.8705139160156,284.7670288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166516294702,7.811184588035758e-09,0.0010166437132284,-0.0195154324173927,0.0,0.0,0.0,0.0,60.0,16.417858123779297,0.0,-7.046992323012091e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784900,298.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3431701660156,0.0,0.0,9.5416784461122e-05,298.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.343994140625,0.0,0.0,0.0001004793302854,299.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3550109863281,0.0,0.0,7.421385816996917e-05,298.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3430480957031,0.0,0.0,0.0001004791192826,298.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.335693359375,0.0,0.0,0.0004766242636833,285.3755187988281,294.1499938964844,295.8004150390625,293.5325622558594,295.5881042480469,295.8605651855469,284.7771911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167497675865,7.8226696231809e-09,0.00101674196776,-0.0195455122739076,0.0,0.0,0.0,0.0,60.0,16.348766326904297,0.0,-7.048354433436543e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784960,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3403015136719,0.0,0.0,9.542544285068288e-05,298.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.34112548828125,0.0,0.0,0.0001004884397843,299.3578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.35205078125,0.0,0.0,7.422058843076229e-05,298.6444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3401794433594,0.0,0.0,0.0001004882360575,298.5360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3328552246094,0.0,0.0,0.0004766675119753,285.37115478515625,294.1499938964844,295.79034423828125,293.5152282714844,295.58990478515625,295.8505554199219,284.78717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168413864448,7.833385495814582e-09,0.0010168335866183,-0.0195735767483711,0.0,0.0,0.0,0.0,60.0,16.279584884643555,0.0,-7.049624883848082e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785020,298.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3345947265625,0.0,0.0,9.544064232613891e-05,298.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3354187011719,0.0,0.0,0.0001005044323392,299.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3462219238281,0.0,0.0,7.423239730997011e-05,298.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3345031738281,0.0,0.0,0.0001005042286124,298.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3272705078125,0.0,0.0,0.0004767434729728,285.3625183105469,294.1499938964844,295.7702331542969,293.47930908203125,295.5931701660156,295.8305358886719,284.80670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170021560043,7.852182015710696e-09,0.0010169943561777,-0.0196228045970201,0.0,0.0,0.0,0.0,60.0,16.141094207763672,0.0,-7.051853856410163e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785080,298.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3345947265625,0.0,0.0,9.544064232613891e-05,298.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3354187011719,0.0,0.0,0.0001005044323392,299.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3462219238281,0.0,0.0,7.423239730997011e-05,298.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3345031738281,0.0,0.0,0.0001005042286124,298.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3272705078125,0.0,0.0,0.0004767434729728,285.3625183105469,294.1499938964844,295.7702331542969,293.47930908203125,295.5931701660156,295.8305358886719,284.80670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170021560043,7.852182015710696e-09,0.0010169943561777,-0.0196228045970201,0.0,0.0,0.0,0.0,60.0,16.141094207763672,0.0,-7.051853856410163e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785140,298.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3289794921875,0.0,0.0,9.545325883664192e-05,298.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.32977294921875,0.0,0.0,0.0001005177109618,299.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3404541015625,0.0,0.0,7.424220530083403e-05,298.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.328857421875,0.0,0.0,0.000100517507235,298.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3217468261719,0.0,0.0,0.0004768065409734,285.35400390625,294.1499938964844,295.7500915527344,293.4418640136719,295.59600830078125,295.8104248046875,284.8256530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171355679631,7.867768658798013e-09,0.0010171276517212,-0.0196636244654655,0.0,0.0,0.0,0.0,60.0,16.00266456604004,0.0,-7.05370268860861e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785200,298.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3289794921875,0.0,0.0,9.545325883664192e-05,298.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.32977294921875,0.0,0.0,0.0001005177109618,299.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3404541015625,0.0,0.0,7.424220530083403e-05,298.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.328857421875,0.0,0.0,0.000100517507235,298.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3217468261719,0.0,0.0,0.0004768065409734,285.35400390625,294.1499938964844,295.7500915527344,293.4418640136719,295.59600830078125,295.8104248046875,284.8256530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171355679631,7.867768658798013e-09,0.0010171276517212,-0.0196636244654655,0.0,0.0,0.0,0.0,60.0,16.00266456604004,0.0,-7.05370268860861e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785260,298.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3258361816406,0.0,0.0,9.54590504989028e-05,298.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3266296386719,0.0,0.0,0.0001005238009383,299.3545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.33721923828125,0.0,0.0,7.42467018426396e-05,298.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32574462890625,0.0,0.0,0.0001005235972115,298.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.31866455078125,0.0,0.0,0.0004768354701809,285.34930419921875,294.1499938964844,295.7388000488281,293.4203491210937,295.597412109375,295.79913330078125,284.8360900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171964531764,7.874903396043464e-09,0.0010171885369345,-0.0196823105216026,0.0,0.0,0.0,0.0,60.0,15.925192832946776,0.0,-7.0545489450069e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785320,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3233947753906,0.0,0.0,9.546236105961724e-05,298.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3241882324219,0.0,0.0,0.000100527286122,299.3539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.334716796875,0.0,0.0,7.42492702556774e-05,298.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32330322265625,0.0,0.0,0.0001005270823952,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3162536621094,0.0,0.0,0.0004768520302604,285.3456420898437,294.1499938964844,295.7299194335937,293.4031982421875,295.5984191894531,295.790283203125,284.8441467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172313777729,7.87897302956253e-09,0.0010172234615311,-0.0196929685771465,0.0,0.0,0.0,0.0,60.0,15.864385604858398,0.0,-7.055031403524481e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785380,298.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3179016113281,0.0,0.0,9.546751971356572e-05,298.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3186950683594,0.0,0.0,0.0001005327067105,299.3525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3290710449219,0.0,0.0,7.42532720323652e-05,298.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3177795410156,0.0,0.0,0.0001005325102596,298.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.31085205078125,0.0,0.0,0.0004768778162542,285.33740234375,294.1499938964844,295.7097473144531,293.3635559082031,295.6004333496094,295.7701110839844,284.86212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172851616516,7.885263997309266e-09,0.0010172772454097,-0.0197094436734914,0.0,0.0,0.0,0.0,60.0,15.726423263549805,0.0,-7.055778183939766e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785440,298.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3179016113281,0.0,0.0,9.546751971356572e-05,298.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3186950683594,0.0,0.0,0.0001005327067105,299.3525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3290710449219,0.0,0.0,7.42532720323652e-05,298.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3177795410156,0.0,0.0,0.0001005325102596,298.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.31085205078125,0.0,0.0,0.0004768778162542,285.33740234375,294.1499938964844,295.7097473144531,293.3635559082031,295.6004333496094,295.7701110839844,284.86212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172851616516,7.885263997309266e-09,0.0010172772454097,-0.0197094436734914,0.0,0.0,0.0,0.0,60.0,15.726423263549805,0.0,-7.055778183939766e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785500,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.315185546875,0.0,0.0,9.546853834763168e-05,298.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3159484863281,0.0,0.0,0.0001005337762762,299.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262939453125,0.0,0.0,7.425406511174515e-05,298.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3150634765625,0.0,0.0,0.0001005335798254,298.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30816650390625,0.0,0.0,0.0004768829385284,285.3333435058594,294.1499938964844,295.6996459960937,293.3434143066406,295.6012878417969,295.760009765625,284.8709411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172954061999,7.886472808138478e-09,0.0010172874899581,-0.0197126120328903,0.0,0.0,0.0,0.0,60.0,15.65760612487793,0.0,-7.055921003029654e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785560,298.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3124694824219,0.0,0.0,9.546827641315758e-05,298.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.313232421875,0.0,0.0,0.0001005334925139,299.3509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3235168457031,0.0,0.0,7.425385410897434e-05,298.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3123474121094,0.0,0.0,0.000100533296063,298.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.30548095703125,0.0,0.0,0.000476881628856,285.329345703125,294.1499938964844,295.6895446777344,293.3231506347656,295.6020202636719,295.7499389648437,284.879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172920301556,7.886075792384872e-09,0.0010172841139137,-0.0197115708142519,0.0,0.0,0.0,0.0,60.0,15.588949203491213,0.0,-7.055874107209092e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785620,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3070983886719,0.0,0.0,9.54637653194368e-05,298.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.307861328125,0.0,0.0,0.0001005287340376,299.34942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3179931640625,0.0,0.0,7.425033254548907e-05,298.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3069763183594,0.0,0.0,0.0001005285448627,298.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3002014160156,0.0,0.0,0.0004768591315951,285.3214111328125,294.1499938964844,295.6693725585937,293.2822570800781,295.6032409667969,295.7297668457031,284.896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172429028898,7.880325725295734e-09,0.0010172351030632,-0.0196965131908655,0.0,0.0,0.0,0.0,60.0,15.452269554138184,0.0,-7.055191986182764e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785680,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3070983886719,0.0,0.0,9.54637653194368e-05,298.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.307861328125,0.0,0.0,0.0001005287340376,299.34942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3179931640625,0.0,0.0,7.425033254548907e-05,298.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3069763183594,0.0,0.0,0.0001005285448627,298.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3002014160156,0.0,0.0,0.0004768591315951,285.3214111328125,294.1499938964844,295.6693725585937,293.2822570800781,295.6032409667969,295.7297668457031,284.896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172429028898,7.880325725295734e-09,0.0010172351030632,-0.0196965131908655,0.0,0.0,0.0,0.0,60.0,15.452269554138184,0.0,-7.055191986182764e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785740,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.30181884765625,0.0,0.0,9.545421198708937e-05,298.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30255126953125,0.0,0.0,0.0001005186641123,299.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31256103515625,0.0,0.0,7.424289651680738e-05,298.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3016967773437,0.0,0.0,0.0001005184749374,298.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2950134277344,0.0,0.0,0.0004768114595208,285.3136291503906,294.1499938964844,295.649169921875,293.2411499023437,295.6040954589844,295.7096252441406,284.9134216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171401081606,7.868296236779315e-09,0.0010171323083341,-0.0196650084108114,0.0,0.0,0.0,0.0,60.0,15.316533088684082,0.0,-7.053765216369356e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785800,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.30181884765625,0.0,0.0,9.545421198708937e-05,298.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30255126953125,0.0,0.0,0.0001005186641123,299.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31256103515625,0.0,0.0,7.424289651680738e-05,298.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3016967773437,0.0,0.0,0.0001005184749374,298.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2950134277344,0.0,0.0,0.0004768114595208,285.3136291503906,294.1499938964844,295.649169921875,293.2411499023437,295.6040954589844,295.7096252441406,284.9134216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171401081606,7.868296236779315e-09,0.0010171323083341,-0.0196650084108114,0.0,0.0,0.0,0.0,60.0,15.316533088684082,0.0,-7.053765216369356e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785860,298.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2966003417969,0.0,0.0,9.54389397520572e-05,298.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2973327636719,0.0,0.0,0.000100502569694,299.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3072204589844,0.0,0.0,7.42310076020658e-05,298.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2964782714844,0.0,0.0,0.0001005023805191,298.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2898864746094,0.0,0.0,0.0004767351783812,285.3059997558594,294.1499938964844,295.6289978027344,293.2000427246094,295.60455322265625,295.68951416015625,284.92974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169763118028,7.849135563731124e-09,0.0010169683955609,-0.0196148250252008,0.0,0.0,0.0,0.0,60.0,15.182061195373535,0.0,-7.051492900700397e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785920,298.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2966003417969,0.0,0.0,9.54389397520572e-05,298.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2973327636719,0.0,0.0,0.000100502569694,299.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3072204589844,0.0,0.0,7.42310076020658e-05,298.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2964782714844,0.0,0.0,0.0001005023805191,298.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2898864746094,0.0,0.0,0.0004767351783812,285.3059997558594,294.1499938964844,295.6289978027344,293.2000427246094,295.60455322265625,295.68951416015625,284.92974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169763118028,7.849135563731124e-09,0.0010169683955609,-0.0196148250252008,0.0,0.0,0.0,0.0,60.0,15.182061195373535,0.0,-7.051492900700397e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785980,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2914428710937,0.0,0.0,9.541797044221312e-05,298.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.29217529296875,0.0,0.0,0.0001004804798867,299.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30194091796875,0.0,0.0,7.421468762913719e-05,298.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2913513183594,0.0,0.0,0.0001004802979878,298.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2848205566406,0.0,0.0,0.0004766304627992,285.29852294921875,294.1499938964844,295.6088256835937,293.1591796875,295.6046447753906,295.66943359375,284.9457092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016751746647,7.822884562358468e-09,0.0010167439468204,-0.0195460747927427,0.0,0.0,0.0,0.0,60.0,15.049141883850098,0.0,-7.048380012975032e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786040,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2914428710937,0.0,0.0,9.541797044221312e-05,298.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.29217529296875,0.0,0.0,0.0001004804798867,299.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30194091796875,0.0,0.0,7.421468762913719e-05,298.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2913513183594,0.0,0.0,0.0001004802979878,298.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2848205566406,0.0,0.0,0.0004766304627992,285.29852294921875,294.1499938964844,295.6088256835937,293.1591796875,295.6046447753906,295.66943359375,284.9457092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016751746647,7.822884562358468e-09,0.0010167439468204,-0.0195460747927427,0.0,0.0,0.0,0.0,60.0,15.049141883850098,0.0,-7.048380012975032e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786100,298.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2889099121094,0.0,0.0,9.540517203276976e-05,298.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2896423339844,0.0,0.0,0.0001004669975372,299.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2993469238281,0.0,0.0,7.420473411912099e-05,298.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.288818359375,0.0,0.0,0.0001004668156383,298.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2823181152344,0.0,0.0,0.0004765665507875,285.2948608398437,294.1499938964844,295.5987548828125,293.138916015625,295.6045227050781,295.659423828125,284.9535217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166147258132,7.806876034521792e-09,0.0010166069259867,-0.0195041485130786,0.0,0.0,0.0,0.0,60.0,14.983396530151367,0.0,-7.04648144278508e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786160,298.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864074707031,0.0,0.0,9.539096208754928e-05,298.7991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.287109375,0.0,0.0,0.0001004520236165,299.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2967529296875,0.0,0.0,7.419366738758981e-05,298.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2862854003906,0.0,0.0,0.0001004518417175,298.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.27984619140625,0.0,0.0,0.0004764955374412,285.2912292480469,294.1499938964844,295.58868408203125,293.11883544921875,295.6043395996094,295.6494140625,284.9612731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164626874029,7.789100919808334e-09,0.0010164548875764,-0.0194575972855091,0.0,0.0,0.0,0.0,60.0,14.918185234069824,0.0,-7.044374683573551e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
