time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17786220,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.28143310546875,0.0,0.0,9.535846038488673e-05,298.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2821350097656,0.0,0.0,0.0001004177902359,299.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2916564941406,0.0,0.0,7.416838343488052e-05,298.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28131103515625,0.0,0.0,0.000100417608337,298.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.27496337890625,0.0,0.0,0.0004763332253787,285.2840576171875,294.1499938964844,295.56854248046875,293.07928466796875,295.6037292480469,295.62945556640625,284.9765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161155369132,7.748482744318608e-09,0.0010161077370867,-0.019351216033101,0.0,0.0,0.0,0.0,60.0,14.789389610290527,0.0,-7.039560756538776e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786280,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.28143310546875,0.0,0.0,9.535846038488673e-05,298.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2821350097656,0.0,0.0,0.0001004177902359,299.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2916564941406,0.0,0.0,7.416838343488052e-05,298.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28131103515625,0.0,0.0,0.000100417608337,298.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.27496337890625,0.0,0.0,0.0004763332253787,285.2840576171875,294.1499938964844,295.56854248046875,293.07928466796875,295.6037292480469,295.62945556640625,284.9765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161155369132,7.748482744318608e-09,0.0010161077370867,-0.019351216033101,0.0,0.0,0.0,0.0,60.0,14.789389610290527,0.0,-7.039560756538776e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786340,298.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2765197753906,0.0,0.0,9.53198250499554e-05,298.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2772216796875,0.0,0.0,0.000100377095805,299.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.28662109375,0.0,0.0,7.413832645397633e-05,298.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27642822265625,0.0,0.0,0.000100376913906,298.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2701416015625,0.0,0.0,0.0004761402669828,285.2770690917969,294.1499938964844,295.5484619140625,293.04071044921875,295.6027526855469,295.60955810546875,284.9915466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157028445973,7.700221793527362e-09,0.0010156951611861,-0.0192248206585645,0.0,0.0,0.0,0.0,60.0,14.663241386413574,0.0,-7.033843019144116e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786400,298.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2765197753906,0.0,0.0,9.53198250499554e-05,298.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2772216796875,0.0,0.0,0.000100377095805,299.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.28662109375,0.0,0.0,7.413832645397633e-05,298.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27642822265625,0.0,0.0,0.000100376913906,298.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2701416015625,0.0,0.0,0.0004761402669828,285.2770690917969,294.1499938964844,295.5484619140625,293.04071044921875,295.6027526855469,295.60955810546875,284.9915466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157028445973,7.700221793527362e-09,0.0010156951611861,-0.0192248206585645,0.0,0.0,0.0,0.0,60.0,14.663241386413574,0.0,-7.033843019144116e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786460,298.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,9.529214730719104e-05,298.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2741394042969,0.0,0.0,0.0001003479483188,299.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.283447265625,0.0,0.0,7.411679689539596e-05,298.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2733459472656,0.0,0.0,0.0001003477736958,298.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2671203613281,0.0,0.0,0.0004760020528919,285.2726745605469,294.1499938964844,295.5356140136719,293.0166931152344,295.6019287109375,295.5968933105469,285.0009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154071496799,7.665665435752091e-09,0.0010153994662687,-0.0191343147307634,0.0,0.0,0.0,0.0,60.0,14.584013938903809,0.0,-7.029751003528872e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786520,298.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.271728515625,0.0,0.0,9.527565271127968e-05,298.7973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2723999023437,0.0,0.0,0.000100330573332,299.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2816772460937,0.0,0.0,7.410396210616454e-05,298.6437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2716064453125,0.0,0.0,0.000100330391433,298.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2654113769531,0.0,0.0,0.0004759196308441,285.2702331542969,294.1499938964844,295.52838134765625,293.0034484863281,295.6014099121094,295.5897521972656,285.0062255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152311297133,7.645064137307145e-09,0.0010152234463021,-0.0190803594887256,0.0,0.0,0.0,0.0,60.0,14.540023803710938,0.0,-7.027311710317008e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786580,298.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2669982910156,0.0,0.0,9.522590698907152e-05,298.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2676696777344,0.0,0.0,0.0001002781791612,299.3349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.27685546875,0.0,0.0,7.40652612876147e-05,298.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26690673828125,0.0,0.0,0.0001002780045382,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2607727050781,0.0,0.0,0.0004756712005473,285.2635498046875,294.1499938964844,295.50836181640625,292.9676818847656,295.5997619628906,295.5700378417969,285.0206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147000430151,7.58296803127223e-09,0.0010146924760192,-0.0189177263528108,0.0,0.0,0.0,0.0,60.0,14.420210838317873,0.0,-7.019961856258305e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786640,298.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2669982910156,0.0,0.0,9.522590698907152e-05,298.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2676696777344,0.0,0.0,0.0001002781791612,299.3349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.27685546875,0.0,0.0,7.40652612876147e-05,298.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26690673828125,0.0,0.0,0.0001002780045382,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2607727050781,0.0,0.0,0.0004756712005473,285.2635498046875,294.1499938964844,295.50836181640625,292.9676818847656,295.5997619628906,295.5700378417969,285.0206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147000430151,7.58296803127223e-09,0.0010146924760192,-0.0189177263528108,0.0,0.0,0.0,0.0,60.0,14.420210838317873,0.0,-7.019961856258305e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786700,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2646789550781,0.0,0.0,9.519879677100108e-05,298.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2653503417969,0.0,0.0,0.0001002496283035,299.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2744445800781,0.0,0.0,7.404416828649119e-05,298.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2645568847656,0.0,0.0,0.0001002494536805,298.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25848388671875,0.0,0.0,0.0004755357804242,285.26025390625,294.1499938964844,295.49835205078125,292.950439453125,295.59881591796875,295.5601806640625,285.0277099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144106345251,7.549129321660075e-09,0.0010144030675292,-0.0188290998339653,0.0,0.0,0.0,0.0,60.0,14.361878395080566,0.0,-7.015958658485033e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786760,298.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2623596191406,0.0,0.0,9.517057333141564e-05,298.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2630615234375,0.0,0.0,0.0001002198987407,299.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2720947265625,0.0,0.0,7.40222167223692e-05,298.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.26226806640625,0.0,0.0,0.0001002197313937,298.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2562255859375,0.0,0.0,0.0004753948014695,285.25701904296875,294.1499938964844,295.4883728027344,292.9336853027344,295.5977478027344,295.5503845214844,285.0347595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141092352569,7.513903277356349e-09,0.0010141016682609,-0.0187368392944335,0.0,0.0,0.0,0.0,60.0,14.30453872680664,0.0,-7.011792035882537e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786820,298.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2578125,0.0,0.0,9.511115058558062e-05,298.79522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25848388671875,0.0,0.0,0.0001001573182293,299.3309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2674255371094,0.0,0.0,7.397599256364629e-05,298.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2577209472656,0.0,0.0,0.0001001571508822,298.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25177001953125,0.0,0.0,0.0004750980006065,285.25067138671875,294.1499938964844,295.4684143066406,292.9017028808594,295.595458984375,295.53082275390625,285.04864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134753538295,7.439753701987683e-09,0.0010134679032489,-0.018542630597949,0.0,0.0,0.0,0.0,60.0,14.192484855651855,0.0,-7.003025359608729e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786880,298.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2578125,0.0,0.0,9.511115058558062e-05,298.79522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25848388671875,0.0,0.0,0.0001001573182293,299.3309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2674255371094,0.0,0.0,7.397599256364629e-05,298.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2577209472656,0.0,0.0,0.0001001571508822,298.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25177001953125,0.0,0.0,0.0004750980006065,285.25067138671875,294.1499938964844,295.4684143066406,292.9017028808594,295.595458984375,295.53082275390625,285.04864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134753538295,7.439753701987683e-09,0.0010134679032489,-0.018542630597949,0.0,0.0,0.0,0.0,60.0,14.192484855651855,0.0,-7.003025359608729e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786940,298.63671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2533569335937,0.0,0.0,9.504658373771235e-05,298.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2540283203125,0.0,0.0,0.0001000893171294,299.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2628479003906,0.0,0.0,7.392575935227796e-05,298.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532653808594,0.0,0.0,0.0001000891497824,298.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.24737548828125,0.0,0.0,0.0004747755010612,285.2444763183594,294.1499938964844,295.4485168457031,292.8720092773437,295.5928649902344,295.5113830566406,285.0622863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127862915396,7.359187037536685e-09,0.0010127789573743,-0.0183316152542829,0.0,0.0,0.0,0.0,60.0,14.085278511047363,0.0,-6.993506929120485e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787000,298.63671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2533569335937,0.0,0.0,9.504658373771235e-05,298.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2540283203125,0.0,0.0,0.0001000893171294,299.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2628479003906,0.0,0.0,7.392575935227796e-05,298.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532653808594,0.0,0.0,0.0001000891497824,298.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.24737548828125,0.0,0.0,0.0004747755010612,285.2444763183594,294.1499938964844,295.4485168457031,292.8720092773437,295.5928649902344,295.5113830566406,285.0622863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127862915396,7.359187037536685e-09,0.0010127789573743,-0.0183316152542829,0.0,0.0,0.0,0.0,60.0,14.085278511047363,0.0,-6.993506929120485e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787060,298.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2490234375,0.0,0.0,9.497794235358016e-05,298.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496643066406,0.0,0.0,0.0001000170232146,299.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25836181640625,0.0,0.0,7.387236837530509e-05,298.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2489013671875,0.0,0.0,0.0001000168631435,298.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431030273437,0.0,0.0,0.0004744326579384,285.2384338378906,294.1499938964844,295.4286804199219,292.8448486328125,295.5899353027344,295.4920349121094,285.0757141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120540391653,7.273552427022878e-09,0.0010120467050001,-0.0181073229759931,0.0,0.0,0.0,0.0,60.0,13.98311710357666,0.0,-6.983396616533355e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787120,298.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2490234375,0.0,0.0,9.497794235358016e-05,298.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496643066406,0.0,0.0,0.0001000170232146,299.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25836181640625,0.0,0.0,7.387236837530509e-05,298.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2489013671875,0.0,0.0,0.0001000168631435,298.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431030273437,0.0,0.0,0.0004744326579384,285.2384338378906,294.1499938964844,295.4286804199219,292.8448486328125,295.5899353027344,295.4920349121094,285.0757141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120540391653,7.273552427022878e-09,0.0010120467050001,-0.0181073229759931,0.0,0.0,0.0,0.0,60.0,13.98311710357666,0.0,-6.983396616533355e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787180,298.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2447509765625,0.0,0.0,9.49055392993614e-05,298.792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2453918457031,0.0,0.0,9.994077117880806e-05,299.32476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2539978027344,0.0,0.0,7.381604518741369e-05,298.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.24462890625,0.0,0.0,9.994061110774056e-05,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2388916015625,0.0,0.0,0.0004740710137411,285.2325439453125,294.1499938964844,295.4089050292969,292.8204345703125,295.58673095703125,295.4727783203125,285.0888977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011281623505,7.1832295667206836e-09,0.0010112744057551,-0.0178707484155893,0.0,0.0,0.0,0.0,60.0,13.886470794677734,0.0,-6.972740607125162e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787240,298.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2447509765625,0.0,0.0,9.49055392993614e-05,298.792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2453918457031,0.0,0.0,9.994077117880806e-05,299.32476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2539978027344,0.0,0.0,7.381604518741369e-05,298.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.24462890625,0.0,0.0,9.994061110774056e-05,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2388916015625,0.0,0.0,0.0004740710137411,285.2325439453125,294.1499938964844,295.4089050292969,292.8204345703125,295.58673095703125,295.4727783203125,285.0888977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011281623505,7.1832295667206836e-09,0.0010112744057551,-0.0178707484155893,0.0,0.0,0.0,0.0,60.0,13.886470794677734,0.0,-6.972740607125162e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787300,298.6357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426452636719,0.0,0.0,9.486779163125902e-05,298.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432861328125,0.0,0.0,9.990101534640417e-05,299.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518310546875,0.0,0.0,7.378667942248285e-05,298.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2425537109375,0.0,0.0,9.990084799937904e-05,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2368469238281,0.0,0.0,0.0004738824500236,285.22967529296875,294.1499938964844,295.3990478515625,292.8093566894531,295.5849914550781,295.46319580078125,285.09539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108788264915,7.136137014640553e-09,0.0010108717251569,-0.0177474021911621,0.0,0.0,0.0,0.0,60.0,13.840912818908691,0.0,-6.967187715645198e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787360,298.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2405700683594,0.0,0.0,9.482946916250512e-05,298.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2412109375,0.0,0.0,9.986065560951828e-05,299.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2497253417969,0.0,0.0,7.375686982413754e-05,298.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.240478515625,0.0,0.0,9.986049553845078e-05,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348022460937,0.0,0.0,0.0004736910341307,285.22686767578125,294.1499938964844,295.3891906738281,292.799072265625,295.5831604003906,295.45367431640625,285.10186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104698594659,7.088334363913873e-09,0.0010104627581313,-0.0176221933215856,0.0,0.0,0.0,0.0,60.0,13.796820640563965,0.0,-6.961553822293355e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787420,298.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364807128906,0.0,0.0,9.47513326536864e-05,298.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.23712158203125,0.0,0.0,9.977836452890188e-05,299.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455139160156,0.0,0.0,7.369609375018626e-05,298.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.23638916015625,0.0,0.0,9.977821173379198e-05,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2308044433594,0.0,0.0,0.0004733007517643,285.2212829589844,294.1499938964844,295.3695678710937,292.7809753417969,295.5793762207031,295.43463134765625,285.1146545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096365585923,6.9908767663662275e-09,0.001009629573673,-0.0173669252544641,0.0,0.0,0.0,0.0,60.0,13.711983680725098,0.0,-6.950075004397149e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787480,298.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364807128906,0.0,0.0,9.47513326536864e-05,298.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.23712158203125,0.0,0.0,9.977836452890188e-05,299.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455139160156,0.0,0.0,7.369609375018626e-05,298.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.23638916015625,0.0,0.0,9.977821173379198e-05,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2308044433594,0.0,0.0,0.0004733007517643,285.2212829589844,294.1499938964844,295.3695678710937,292.7809753417969,295.5793762207031,295.43463134765625,285.1146545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096365585923,6.9908767663662275e-09,0.001009629573673,-0.0173669252544641,0.0,0.0,0.0,0.0,60.0,13.711983680725098,0.0,-6.950075004397149e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787540,298.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2325134277344,0.0,0.0,9.467056952416895e-05,298.7900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2331237792969,0.0,0.0,9.969330858439208e-05,299.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24139404296875,0.0,0.0,7.363326585618779e-05,298.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.232421875,0.0,0.0,9.969315578928216e-05,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22686767578125,0.0,0.0,0.0004728973726741,285.21588134765625,294.1499938964844,295.3500061035156,292.7663879394531,295.5753173828125,295.4157409667969,285.12725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087750852108,6.890142678628308e-09,0.0010087682167068,-0.0171030703932046,0.0,0.0,0.0,0.0,60.0,13.634300231933594,0.0,-6.938219598850992e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787600,298.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2325134277344,0.0,0.0,9.467056952416895e-05,298.7900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2331237792969,0.0,0.0,9.969330858439208e-05,299.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24139404296875,0.0,0.0,7.363326585618779e-05,298.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.232421875,0.0,0.0,9.969315578928216e-05,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22686767578125,0.0,0.0,0.0004728973726741,285.21588134765625,294.1499938964844,295.3500061035156,292.7663879394531,295.5753173828125,295.4157409667969,285.12725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087750852108,6.890142678628308e-09,0.0010087682167068,-0.0171030703932046,0.0,0.0,0.0,0.0,60.0,13.634300231933594,0.0,-6.938219598850992e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787660,298.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2297058105469,0.0,0.0,9.460654837312175e-05,298.789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303161621094,0.0,0.0,9.962588956113903e-05,299.3168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.238525390625,0.0,0.0,7.35834619263187e-05,298.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2296142578125,0.0,0.0,9.962572949007154e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.22412109375,0.0,0.0,0.0004725775797851,285.2121276855469,294.1499938964844,295.3360900878906,292.75738525390625,295.5722045898437,295.4022521972656,285.1361999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080923093482,6.810297659143316e-09,0.0010080854408442,-0.0168939288705587,0.0,0.0,0.0,0.0,60.0,13.58231258392334,0.0,-6.928829776597922e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787720,298.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2286071777344,0.0,0.0,9.458157728658988e-05,298.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2292175292969,0.0,0.0,9.959958697436376e-05,299.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2373962402344,0.0,0.0,7.356404239544645e-05,298.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.228515625,0.0,0.0,9.959943417925388e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2230529785156,0.0,0.0,0.0004724528407678,285.2106628417969,294.1499938964844,295.3307800292969,292.7540283203125,295.5710144042969,295.39703369140625,285.1396789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078259510919,6.779154571034951e-09,0.0010078191990032,-0.0168123543262481,0.0,0.0,0.0,0.0,60.0,13.562110900878906,0.0,-6.925169060423286e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787780,298.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22479248046875,0.0,0.0,9.44801577134058e-05,298.7880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22540283203125,0.0,0.0,9.949278319254518e-05,299.31402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2334899902344,0.0,0.0,7.348515646299347e-05,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2247314453125,0.0,0.0,9.949263039743528e-05,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2193298339844,0.0,0.0,0.0004719462594948,285.20556640625,294.1499938964844,295.3121032714844,292.7424011230469,295.56640625,295.3786315917969,285.15191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067444527521,6.652691286745949e-09,0.0010067378170788,-0.0164810959249734,0.0,0.0,0.0,0.0,60.0,13.492777824401855,-0.0,-6.91031374344675e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787840,298.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22479248046875,0.0,0.0,9.44801577134058e-05,298.7880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22540283203125,0.0,0.0,9.949278319254518e-05,299.31402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2334899902344,0.0,0.0,7.348515646299347e-05,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2247314453125,0.0,0.0,9.949263039743528e-05,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2193298339844,0.0,0.0,0.0004719462594948,285.20556640625,294.1499938964844,295.3121032714844,292.7424011230469,295.56640625,295.3786315917969,285.15191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067444527521,6.652691286745949e-09,0.0010067378170788,-0.0164810959249734,0.0,0.0,0.0,0.0,60.0,13.492777824401855,-0.0,-6.91031374344675e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787900,298.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.22296142578125,0.0,0.0,9.44257917581126e-05,298.7876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2235717773437,0.0,0.0,9.943552140612157e-05,299.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2315979003906,0.0,0.0,7.344286132138222e-05,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2228698730469,0.0,0.0,9.943537588696928e-05,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2174987792969,0.0,0.0,0.0004716746916528,285.2030944824219,294.1499938964844,295.302978515625,292.7368469238281,295.5639953613281,295.36962890625,285.157958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061647044494,6.5848952957026086e-09,0.0010061580687761,-0.0163035094738006,0.0,0.0,0.0,0.0,60.0,13.45913314819336,-0.0,-6.902356375348975e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787960,298.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2211303710937,0.0,0.0,9.437082189833744e-05,298.7871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.22174072265625,0.0,0.0,9.937763388734312e-05,299.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2297058105469,0.0,0.0,7.340010051848367e-05,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2210388183594,0.0,0.0,9.937748836819082e-05,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2156982421875,0.0,0.0,0.0004714001261163,285.20068359375,294.1499938964844,295.2939453125,292.7314758300781,295.5615539550781,295.3607177734375,285.1639709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055783204734,6.5163558993219795e-09,0.0010055718012154,-0.0161239746958017,0.0,0.0,0.0,0.0,60.0,13.425954818725586,-0.0,-6.894317294836584e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788020,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.217529296875,0.0,0.0,9.426010365132242e-05,298.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2181091308594,0.0,0.0,9.926103666657582e-05,299.3096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2260131835937,0.0,0.0,7.33139822841622e-05,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2174377441406,0.0,0.0,9.926089114742354e-05,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.212158203125,0.0,0.0,0.00047084709513,285.1959228515625,294.1499938964844,295.2762756347656,292.72125244140625,295.5564880371094,295.3431396484375,285.1758728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043979855254,6.378311212529297e-09,0.0010043915826827,-0.0157623682171106,0.0,0.0,0.0,0.0,60.0,13.36057472229004,-0.0,-6.878138236743325e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788080,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.217529296875,0.0,0.0,9.426010365132242e-05,298.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2181091308594,0.0,0.0,9.926103666657582e-05,299.3096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2260131835937,0.0,0.0,7.33139822841622e-05,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2174377441406,0.0,0.0,9.926089114742354e-05,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.212158203125,0.0,0.0,0.00047084709513,285.1959228515625,294.1499938964844,295.2762756347656,292.72125244140625,295.5564880371094,295.3431396484375,285.1758728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043979855254,6.378311212529297e-09,0.0010043915826827,-0.0157623682171106,0.0,0.0,0.0,0.0,60.0,13.36057472229004,-0.0,-6.878138236743325e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788140,298.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2140197753906,0.0,0.0,9.415105159860104e-05,298.7851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.214599609375,0.0,0.0,9.914619295159356e-05,299.3074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2223815917969,0.0,0.0,7.322915917029604e-05,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21392822265625,0.0,0.0,9.914604743244126e-05,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.208740234375,0.0,0.0,0.0004703023587353,285.1913452148437,294.1499938964844,295.2590637207031,292.71160888671875,295.5512390136719,295.3259582519531,285.1876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032351128757,6.242335093276097e-09,0.0010032289428636,-0.0154061764478683,0.0,0.0,0.0,0.0,60.0,13.297476768493652,-0.0,-6.862220658376827e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788200,298.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2140197753906,0.0,0.0,9.415105159860104e-05,298.7851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.214599609375,0.0,0.0,9.914619295159356e-05,299.3074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2223815917969,0.0,0.0,7.322915917029604e-05,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21392822265625,0.0,0.0,9.914604743244126e-05,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.208740234375,0.0,0.0,0.0004703023587353,285.1913452148437,294.1499938964844,295.2590637207031,292.71160888671875,295.5512390136719,295.3259582519531,285.1876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032351128757,6.242335093276097e-09,0.0010032289428636,-0.0154061764478683,0.0,0.0,0.0,0.0,60.0,13.297476768493652,-0.0,-6.862220658376827e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788260,298.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,9.404862794326618e-05,298.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.211181640625,0.0,0.0,9.903832687996328e-05,299.3052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2188720703125,0.0,0.0,7.314948743442073e-05,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2105407714844,0.0,0.0,9.9038181360811e-05,298.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.20538330078125,0.0,0.0,0.0004697907716035,285.1868896484375,294.1499938964844,295.2422180175781,292.7025756835937,295.5457763671875,295.3091735839844,285.1992492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021429043263,6.1146216978613666e-09,0.0010021368507295,-0.0150716220960021,0.0,0.0,0.0,0.0,60.0,13.236995697021484,-0.0,-6.847287181699357e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788320,298.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,9.404862794326618e-05,298.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.211181640625,0.0,0.0,9.903832687996328e-05,299.3052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2188720703125,0.0,0.0,7.314948743442073e-05,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2105407714844,0.0,0.0,9.9038181360811e-05,298.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.20538330078125,0.0,0.0,0.0004697907716035,285.1868896484375,294.1499938964844,295.2422180175781,292.7025756835937,295.5457763671875,295.3091735839844,285.1992492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021429043263,6.1146216978613666e-09,0.0010021368507295,-0.0150716220960021,0.0,0.0,0.0,0.0,60.0,13.236995697021484,-0.0,-6.847287181699357e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788380,298.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2073059082031,0.0,0.0,9.395698725711554e-05,298.783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2078857421875,0.0,0.0,9.894181130221114e-05,299.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2154541015625,0.0,0.0,7.307819760171697e-05,298.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20721435546875,0.0,0.0,9.894167305901648e-05,298.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2021484375,0.0,0.0,0.0004693329974543,285.1826171875,294.1499938964844,295.2257385253906,292.694091796875,295.5401306152344,295.292724609375,285.2107238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011655976995,6.0003446655798614e-09,0.0010011596605181,-0.0147722624242305,0.0,0.0,0.0,0.0,60.0,13.179450988769531,-0.0,-6.833938925865368e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788440,298.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2073059082031,0.0,0.0,9.395698725711554e-05,298.783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2078857421875,0.0,0.0,9.894181130221114e-05,299.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2154541015625,0.0,0.0,7.307819760171697e-05,298.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20721435546875,0.0,0.0,9.894167305901648e-05,298.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2021484375,0.0,0.0,0.0004693329974543,285.1826171875,294.1499938964844,295.2257385253906,292.694091796875,295.5401306152344,295.292724609375,285.2107238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011655976995,6.0003446655798614e-09,0.0010011596605181,-0.0147722624242305,0.0,0.0,0.0,0.0,60.0,13.179450988769531,-0.0,-6.833938925865368e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788500,298.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2056884765625,0.0,0.0,9.391832281835376e-05,298.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2062683105469,0.0,0.0,9.890109504340217e-05,299.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138061523437,0.0,0.0,7.304812606889755e-05,298.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.20562744140625,0.0,0.0,9.890094952424988e-05,298.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2005615234375,0.0,0.0,0.0004691398935392,285.1805419921875,294.1499938964844,295.2176208496094,292.6900329589844,295.5372314453125,295.28466796875,285.2164001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007536038756,5.952122794639081e-09,0.0010007476666942,-0.0146459387615323,0.0,0.0,0.0,0.0,60.0,13.152287483215332,-0.0,-6.828310006312678e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
