time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17788560,298.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2041015625,0.0,0.0,9.388195030624048e-05,298.7821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2046813964844,0.0,0.0,9.886278712656348e-05,299.30084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.212158203125,0.0,0.0,7.301982986973599e-05,298.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2040100097656,0.0,0.0,9.886264888336882e-05,298.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1990051269531,0.0,0.0,0.0004689581983257,285.1784973144531,294.1499938964844,295.2095947265625,292.6860656738281,295.5342712402344,295.2766418457031,285.2220458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003665229305,5.9067604141205265e-09,0.0010003605857491,-0.0145271038636565,0.0,0.0,0.0,0.0,60.0,13.125664710998535,-0.0,-6.823016462931264e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788620,298.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.20098876953125,0.0,0.0,9.381911513628438e-05,298.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015380859375,0.0,0.0,9.87966195680201e-05,299.2986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2089233398437,0.0,0.0,7.297095726244152e-05,298.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2008972167969,0.0,0.0,9.879648132482544e-05,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1959533691406,0.0,0.0,0.0004686443717218,285.17449951171875,294.1499938964844,295.1936950683594,292.67852783203125,295.5282897949219,295.2606811523437,285.2333068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996948065236,5.828382665384879e-09,0.0009996889857575,-0.0143217826262116,0.0,0.0,0.0,0.0,60.0,13.074247360229492,-0.0,-6.813876041178446e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788680,298.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.20098876953125,0.0,0.0,9.381911513628438e-05,298.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015380859375,0.0,0.0,9.87966195680201e-05,299.2986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2089233398437,0.0,0.0,7.297095726244152e-05,298.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2008972167969,0.0,0.0,9.879648132482544e-05,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1959533691406,0.0,0.0,0.0004686443717218,285.17449951171875,294.1499938964844,295.1936950683594,292.67852783203125,295.5282897949219,295.2606811523437,285.2333068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996948065236,5.828382665384879e-09,0.0009996889857575,-0.0143217826262116,0.0,0.0,0.0,0.0,60.0,13.074247360229492,-0.0,-6.813876041178446e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788740,298.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1979675292969,0.0,0.0,9.378226241096854e-05,298.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1985168457031,0.0,0.0,9.875779505819082e-05,299.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.205810546875,0.0,0.0,7.294228271348402e-05,298.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1978759765625,0.0,0.0,9.875766409095375e-05,298.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1929931640625,0.0,0.0,0.0004684602899942,285.1706848144531,294.1499938964844,295.17803955078125,292.6714172363281,295.5221252441406,295.24493408203125,285.244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993013227358,5.782371026441524e-09,0.0009992955019697,-0.014201246201992,0.0,0.0,0.0,0.0,60.0,13.027510643005373,-0.0,-6.808513575151667e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788800,298.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1979675292969,0.0,0.0,9.378226241096854e-05,298.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1985168457031,0.0,0.0,9.875779505819082e-05,299.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.205810546875,0.0,0.0,7.294228271348402e-05,298.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1978759765625,0.0,0.0,9.875766409095375e-05,298.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1929931640625,0.0,0.0,0.0004684602899942,285.1706848144531,294.1499938964844,295.17803955078125,292.6714172363281,295.5221252441406,295.24493408203125,285.244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993013227358,5.782371026441524e-09,0.0009992955019697,-0.014201246201992,0.0,0.0,0.0,0.0,60.0,13.027510643005373,-0.0,-6.808513575151667e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788860,298.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1955871582031,0.0,0.0,9.37674194574356e-05,298.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1961364746094,0.0,0.0,9.874215902527794e-05,299.2945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2033996582031,0.0,0.0,7.293073576875031e-05,298.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1955261230469,0.0,0.0,9.874202805804087e-05,298.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.190673828125,0.0,0.0,0.000468386162538,285.167724609375,294.1499938964844,295.1656494140625,292.6659851074219,295.5170593261719,295.232421875,285.253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991429978981,5.763806321112952e-09,0.0009991372935473,-0.0141526125371456,0.0,0.0,0.0,0.0,60.0,12.992719650268556,-0.0,-6.806349972521275e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788920,298.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.19500732421875,0.0,0.0,9.37638178584166e-05,298.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.195556640625,0.0,0.0,9.873836825136097e-05,299.29412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2027893066406,0.0,0.0,7.292793452506885e-05,298.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949462890625,0.0,0.0,9.87382372841239e-05,298.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1900939941406,0.0,0.0,0.0004683681763708,285.1669616699219,294.1499938964844,295.1625671386719,292.6646423339844,295.51580810546875,295.2292785644531,285.2554016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991041151806,5.759303256525072e-09,0.0009990982944145,-0.0141408164054155,0.0,0.0,0.0,0.0,60.0,12.98402214050293,-0.0,-6.805825591982284e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788980,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1921691894531,0.0,0.0,9.377382230013608e-05,298.77813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927185058594,0.0,0.0,9.874889656202868e-05,299.2918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1998596191406,0.0,0.0,7.29357052478008e-05,298.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1921081542969,0.0,0.0,9.874876559479162e-05,298.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1873474121094,0.0,0.0,0.0004684181476477,285.1634521484375,294.1499938964844,295.1472473144531,292.6582336425781,295.50927734375,295.2136535644531,285.2662658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992098202928,5.771676026000705e-09,0.0009992039995267,-0.0141732292249798,0.0,0.0,0.0,0.0,60.0,12.945395469665527,-0.0,-6.807267283193141e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789040,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1921691894531,0.0,0.0,9.377382230013608e-05,298.77813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927185058594,0.0,0.0,9.874889656202868e-05,299.2918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1998596191406,0.0,0.0,7.29357052478008e-05,298.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1921081542969,0.0,0.0,9.874876559479162e-05,298.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1873474121094,0.0,0.0,0.0004684181476477,285.1634521484375,294.1499938964844,295.1472473144531,292.6582336425781,295.50927734375,295.2136535644531,285.2662658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992098202928,5.771676026000705e-09,0.0009992039995267,-0.0141732292249798,0.0,0.0,0.0,0.0,60.0,12.945395469665527,-0.0,-6.807267283193141e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789100,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1907958984375,0.0,0.0,9.378867980558424e-05,298.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1913146972656,0.0,0.0,9.876453259494156e-05,299.2907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.19842529296875,0.0,0.0,7.294725946849212e-05,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1907043457031,0.0,0.0,9.87644016277045e-05,298.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1859741210937,0.0,0.0,0.0004684923915192,285.1617431640625,294.1499938964844,295.1396484375,292.6551208496094,295.5059814453125,295.205810546875,285.27166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993688436225,5.7901434757923215e-09,0.0009993630228564,-0.0142216077074408,0.0,0.0,0.0,0.0,60.0,12.927648544311523,-0.0,-6.809418806597023e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789160,298.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1894226074219,0.0,0.0,9.380744450027124e-05,298.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18994140625,0.0,0.0,9.878429409582168e-05,299.2895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1969909667969,0.0,0.0,7.296184776350856e-05,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1893615722656,0.0,0.0,9.878416312858462e-05,298.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18463134765625,0.0,0.0,0.0004685861349571,285.1600341796875,294.1499938964844,295.1320495605469,292.652099609375,295.5026550292969,295.1979675292969,285.27703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099956872873,5.813482140126781e-09,0.0009995629079639,-0.0142827471718192,0.0,0.0,0.0,0.0,60.0,12.910587310791016,-0.0,-6.812139474732248e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789220,298.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.186767578125,0.0,0.0,9.38622179091908e-05,298.7760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1872863769531,0.0,0.0,9.884197061182932e-05,299.2873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942443847656,0.0,0.0,7.30044484953396e-05,298.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1866760253906,0.0,0.0,9.884183964459226e-05,298.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1820373535156,0.0,0.0,0.0004688597691711,285.1567687988281,294.1499938964844,295.1169128417969,292.6462097167969,295.4958801269531,295.1822204589844,285.2877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001495247706,5.881643172500617e-09,0.0010001437040045,-0.014461307786405,0.0,0.0,0.0,0.0,60.0,12.879298210144045,-0.0,-6.820086895231725e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789280,298.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.186767578125,0.0,0.0,9.38622179091908e-05,298.7760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1872863769531,0.0,0.0,9.884197061182932e-05,299.2873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942443847656,0.0,0.0,7.30044484953396e-05,298.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1866760253906,0.0,0.0,9.884183964459226e-05,298.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1820373535156,0.0,0.0,0.0004688597691711,285.1567687988281,294.1499938964844,295.1169128417969,292.6462097167969,295.4958801269531,295.1822204589844,285.2877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001495247706,5.881643172500617e-09,0.0010001437040045,-0.014461307786405,0.0,0.0,0.0,0.0,60.0,12.879298210144045,-0.0,-6.820086895231725e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789340,298.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1841735839844,0.0,0.0,9.39396777539514e-05,298.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1846923828125,0.0,0.0,9.892352682072668e-05,299.2850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,7.306468614842743e-05,298.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.18408203125,0.0,0.0,9.892340312944724e-05,298.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17950439453125,0.0,0.0,0.000469246704597,285.15362548828125,294.1499938964844,295.1017761230469,292.6405334472656,295.4889221191406,295.1663513183594,285.29833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009738616645,5.978065154010892e-09,0.0010009679244831,-0.0147138992324471,0.0,0.0,0.0,0.0,60.0,12.85168743133545,-0.0,-6.83133762890975e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789400,298.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1841735839844,0.0,0.0,9.39396777539514e-05,298.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1846923828125,0.0,0.0,9.892352682072668e-05,299.2850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,7.306468614842743e-05,298.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.18408203125,0.0,0.0,9.892340312944724e-05,298.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17950439453125,0.0,0.0,0.000469246704597,285.15362548828125,294.1499938964844,295.1017761230469,292.6405334472656,295.4889221191406,295.1663513183594,285.29833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009738616645,5.978065154010892e-09,0.0010009679244831,-0.0147138992324471,0.0,0.0,0.0,0.0,60.0,12.85168743133545,-0.0,-6.83133762890975e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789460,298.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18170166015625,0.0,0.0,9.404090087627992e-05,298.7738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.18218994140625,0.0,0.0,9.903011959977448e-05,299.28271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1889953613281,0.0,0.0,7.314341200981289e-05,298.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816101074219,0.0,0.0,9.902998863253742e-05,298.5425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1770935058594,0.0,0.0,0.0004697523254435,285.150634765625,294.1499938964844,295.0866394042969,292.6350402832031,295.4818420410156,295.1503295898437,285.308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020521003752,6.104099448123179e-09,0.0010020460467785,-0.0150440596044063,0.0,0.0,0.0,0.0,60.0,12.828137397766112,-0.0,-6.846057942766492e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789520,298.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18170166015625,0.0,0.0,9.404090087627992e-05,298.7738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.18218994140625,0.0,0.0,9.903011959977448e-05,299.28271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1889953613281,0.0,0.0,7.314341200981289e-05,298.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816101074219,0.0,0.0,9.902998863253742e-05,298.5425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1770935058594,0.0,0.0,0.0004697523254435,285.150634765625,294.1499938964844,295.0866394042969,292.6350402832031,295.4818420410156,295.1503295898437,285.308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020521003752,6.104099448123179e-09,0.0010020460467785,-0.0150440596044063,0.0,0.0,0.0,0.0,60.0,12.828137397766112,-0.0,-6.846057942766492e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789580,298.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1792907714844,0.0,0.0,9.415909153176472e-05,298.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1798095703125,0.0,0.0,9.915457485476507e-05,299.2803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864929199219,0.0,0.0,7.323532918235287e-05,298.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1792297363281,0.0,0.0,9.915445116348565e-05,298.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1747436523437,0.0,0.0,0.000470342754852,285.14776611328125,294.1499938964844,295.07147216796875,292.629638671875,295.4745788574219,295.13409423828125,285.3192443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033105500042,6.2512808263193165e-09,0.0010033043799921,-0.0154296103864908,0.0,0.0,0.0,0.0,60.0,12.807494163513184,-0.0,-6.863267287826602e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789640,298.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1792907714844,0.0,0.0,9.415909153176472e-05,298.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1798095703125,0.0,0.0,9.915457485476507e-05,299.2803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864929199219,0.0,0.0,7.323532918235287e-05,298.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1792297363281,0.0,0.0,9.915445116348565e-05,298.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1747436523437,0.0,0.0,0.000470342754852,285.14776611328125,294.1499938964844,295.07147216796875,292.629638671875,295.4745788574219,295.13409423828125,285.3192443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033105500042,6.2512808263193165e-09,0.0010033043799921,-0.0154296103864908,0.0,0.0,0.0,0.0,60.0,12.807494163513184,-0.0,-6.863267287826602e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789700,298.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1781311035156,0.0,0.0,9.42265905905515e-05,298.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786499023437,0.0,0.0,9.922564640874044e-05,299.2792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.185302734375,0.0,0.0,7.32878252165392e-05,298.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1780700683594,0.0,0.0,9.9225522717461e-05,298.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1736145019531,0.0,0.0,0.0004706799227278,285.1464233398437,294.1499938964844,295.0638427734375,292.6269836425781,295.47088623046875,295.1258850097656,285.3244323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040305787697,6.335337143781317e-09,0.0010040242923423,-0.0156497973948717,0.0,0.0,0.0,0.0,60.0,12.798702239990234,-0.0,-6.873105462545936e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789760,298.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.177001953125,0.0,0.0,9.429546480532736e-05,298.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.177490234375,0.0,0.0,9.92981731542386e-05,299.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1841125488281,0.0,0.0,7.334139081649482e-05,298.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.17694091796875,0.0,0.0,9.929804946295916e-05,298.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1725158691406,0.0,0.0,0.0004710239591076,285.14508056640625,294.1499938964844,295.0561828613281,292.62432861328125,295.4671630859375,295.1176452636719,285.32958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047646937891,6.421109866039387e-09,0.0010047582909464,-0.0158744789659976,0.0,0.0,0.0,0.0,60.0,12.790215492248535,-0.0,-6.883152536829584e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789820,298.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1747741699219,0.0,0.0,9.443982708035036e-05,298.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1752624511719,0.0,0.0,9.945018973667176e-05,299.27569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18182373046875,0.0,0.0,7.345366611843929e-05,298.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1747131347656,0.0,0.0,9.94500660453923e-05,298.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1703491210937,0.0,0.0,0.0004717450938187,285.1424865722656,294.1499938964844,295.0407409667969,292.6190795898437,295.4596252441406,295.1010437011719,285.33984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006300211884,6.600896274022716e-09,0.001006293692626,-0.0163454245775938,0.0,0.0,0.0,0.0,60.0,12.774479866027832,-0.0,-6.904234339799586e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789880,298.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1747741699219,0.0,0.0,9.443982708035036e-05,298.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1752624511719,0.0,0.0,9.945018973667176e-05,299.27569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18182373046875,0.0,0.0,7.345366611843929e-05,298.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1747131347656,0.0,0.0,9.94500660453923e-05,298.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1703491210937,0.0,0.0,0.0004717450938187,285.1424865722656,294.1499938964844,295.0407409667969,292.6190795898437,295.4596252441406,295.1010437011719,285.33984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006300211884,6.600896274022716e-09,0.001006293692626,-0.0163454245775938,0.0,0.0,0.0,0.0,60.0,12.774479866027832,-0.0,-6.904234339799586e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789940,298.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1726989746094,0.0,0.0,9.459534339839593e-05,298.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.17315673828125,0.0,0.0,9.961394971469416e-05,299.2733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796264648437,0.0,0.0,7.357462163781747e-05,298.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.172607421875,0.0,0.0,9.961383329937236e-05,298.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683044433594,0.0,0.0,0.0004725219914689,285.1400756835937,294.1499938964844,295.025146484375,292.61383056640625,295.45184326171875,295.08416748046875,285.3500061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079572675749,6.794588447434081e-09,0.0010079503990709,-0.016852781176567,0.0,0.0,0.0,0.0,60.0,12.761176109313965,-0.0,-6.926983076027683e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790000,298.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1726989746094,0.0,0.0,9.459534339839593e-05,298.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.17315673828125,0.0,0.0,9.961394971469416e-05,299.2733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796264648437,0.0,0.0,7.357462163781747e-05,298.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.172607421875,0.0,0.0,9.961383329937236e-05,298.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683044433594,0.0,0.0,0.0004725219914689,285.1400756835937,294.1499938964844,295.025146484375,292.61383056640625,295.45184326171875,295.08416748046875,285.3500061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079572675749,6.794588447434081e-09,0.0010079503990709,-0.016852781176567,0.0,0.0,0.0,0.0,60.0,12.761176109313965,-0.0,-6.926983076027683e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790060,298.6557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1708984375,0.0,0.0,9.473431418882684e-05,298.76806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17138671875,0.0,0.0,9.976028377423064e-05,299.2712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1777648925781,0.0,0.0,7.368270598817617e-05,298.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1708374023437,0.0,0.0,9.97601673589088e-05,298.5408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.16656494140625,0.0,0.0,0.0004732161469291,285.1380615234375,294.1499938964844,295.0111999511719,292.6091613769531,295.4449157714844,295.0691833496094,285.3589172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094374883919,6.967664223367365e-09,0.0010094305034726,-0.0173061247915029,0.0,0.0,0.0,0.0,60.0,12.750279426574709,-0.0,-6.947342257035416e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790120,298.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.170654296875,0.0,0.0,9.475330443819983e-05,298.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.171142578125,0.0,0.0,9.978029265766963e-05,299.2709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1775207519531,0.0,0.0,7.369747618213296e-05,298.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.17059326171875,0.0,0.0,9.97801689663902e-05,298.540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16632080078125,0.0,0.0,0.0004733110545203,285.1377868652344,294.1499938964844,295.0093078613281,292.6085205078125,295.4439697265625,295.067138671875,285.3601379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009639701806,6.991322187843707e-09,0.0010096326004713,-0.0173680931329727,0.0,0.0,0.0,0.0,60.0,12.748793601989746,-0.0,-6.95012687401686e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790180,298.6578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.16876220703125,0.0,0.0,9.491034143138676e-05,298.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16925048828125,0.0,0.0,9.994564607040957e-05,299.2685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.175537109375,0.0,0.0,7.381961040664464e-05,298.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.168701171875,0.0,0.0,9.994552965508774e-05,298.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1644897460937,0.0,0.0,0.0004740954609587,285.1356811523437,294.1499938964844,294.9931945800781,292.6031188964844,295.43585205078125,295.0498352050781,285.3701477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101131235715,7.186898187683255e-09,0.0010113051394,-0.0178803578019142,0.0,0.0,0.0,0.0,60.0,12.737077713012695,-0.0,-6.97317332765124e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790240,298.6578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.16876220703125,0.0,0.0,9.491034143138676e-05,298.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16925048828125,0.0,0.0,9.994564607040957e-05,299.2685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.175537109375,0.0,0.0,7.381961040664464e-05,298.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.168701171875,0.0,0.0,9.994552965508774e-05,298.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1644897460937,0.0,0.0,0.0004740954609587,285.1356811523437,294.1499938964844,294.9931945800781,292.6031188964844,295.43585205078125,295.0498352050781,285.3701477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101131235715,7.186898187683255e-09,0.0010113051394,-0.0178803578019142,0.0,0.0,0.0,0.0,60.0,12.737077713012695,-0.0,-6.97317332765124e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790300,298.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1678771972656,0.0,0.0,9.49861714616418e-05,298.7660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683349609375,0.0,0.0,0.0001000254997052,299.26739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17462158203125,0.0,0.0,7.387858931906521e-05,298.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1678161621094,0.0,0.0,0.0001000253760139,298.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.16363525390625,0.0,0.0,0.0004744742473121,285.1347045898437,294.1499938964844,294.98504638671875,292.6003723144531,295.4316711425781,295.0411071777344,285.3751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121195809915,7.281339975406809e-09,0.0010121122468262,-0.0181277208030223,0.0,0.0,0.0,0.0,60.0,12.731111526489258,-0.0,-6.98431605883343e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790360,298.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1669616699219,0.0,0.0,9.506315109319984e-05,298.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1674499511719,0.0,0.0,0.000100106561149,299.2662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.17364501953125,0.0,0.0,7.393845589831471e-05,298.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1669006347656,0.0,0.0,0.0001001064447336,298.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1627502441406,0.0,0.0,0.0004748587962239,285.1337280273437,294.1499938964844,294.976806640625,292.5975952148437,295.42755126953125,295.03240966796875,285.380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129391448572,7.377216171278178e-09,0.0010129316942766,-0.0183788388967514,0.0,0.0,0.0,0.0,60.0,12.725179672241213,-0.0,-6.995636425699558e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790420,298.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16522216796875,0.0,0.0,9.521115862298755e-05,298.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1656799316406,0.0,0.0,0.0001002624121611,299.2638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1718139648437,0.0,0.0,7.405356882372871e-05,298.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1651306152344,0.0,0.0,0.0001002622957457,298.5394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1610412597656,0.0,0.0,0.0004755981499329,285.1318054199219,294.1499938964844,294.9600524902344,292.5919189453125,295.419189453125,295.014892578125,285.3900756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145172709599,7.561551385038001e-09,0.0010145097039639,-0.0188616327941417,0.0,0.0,0.0,0.0,60.0,12.712940216064451,-0.0,-7.017428060862585e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790480,298.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16522216796875,0.0,0.0,9.521115862298755e-05,298.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1656799316406,0.0,0.0,0.0001002624121611,299.2638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1718139648437,0.0,0.0,7.405356882372871e-05,298.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1651306152344,0.0,0.0,0.0001002622957457,298.5394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1610412597656,0.0,0.0,0.0004755981499329,285.1318054199219,294.1499938964844,294.9600524902344,292.5919189453125,295.419189453125,295.014892578125,285.3900756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145172709599,7.561551385038001e-09,0.0010145097039639,-0.0188616327941417,0.0,0.0,0.0,0.0,60.0,12.712940216064451,-0.0,-7.017428060862585e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790540,298.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16357421875,0.0,0.0,9.534389391774312e-05,298.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640319824219,0.0,0.0,0.0001004021833068,299.26141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17010498046875,0.0,0.0,7.415680738631636e-05,298.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1635131835937,0.0,0.0,0.0001004020668915,298.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1594543457031,0.0,0.0,0.0004762612225022,285.13006591796875,294.1499938964844,294.94293212890625,292.58599853515625,295.4105834960937,294.9970397949219,285.3999328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159303201362,7.726858264334169e-09,0.001015922636725,-0.0192945804446935,0.0,0.0,0.0,0.0,60.0,12.699417114257812,-0.0,-7.036998539433625e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790600,298.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16357421875,0.0,0.0,9.534389391774312e-05,298.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640319824219,0.0,0.0,0.0001004021833068,299.26141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17010498046875,0.0,0.0,7.415680738631636e-05,298.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1635131835937,0.0,0.0,0.0001004020668915,298.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1594543457031,0.0,0.0,0.0004762612225022,285.13006591796875,294.1499938964844,294.94293212890625,292.58599853515625,295.4105834960937,294.9970397949219,285.3999328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159303201362,7.726858264334169e-09,0.001015922636725,-0.0192945804446935,0.0,0.0,0.0,0.0,60.0,12.699417114257812,-0.0,-7.036998539433625e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790660,298.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1619873046875,0.0,0.0,9.546848013997078e-05,298.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.16241455078125,0.0,0.0,0.0001005333760986,299.2590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1684265136719,0.0,0.0,7.425370131386444e-05,298.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1618957519531,0.0,0.0,0.0001005332669592,298.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.15789794921875,0.0,0.0,0.0004768835788127,285.12841796875,294.1499938964844,294.92535400390625,292.5798645019531,295.40191650390625,294.9790954589844,285.4097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172592010349,7.882015928828423e-09,0.001017251284793,-0.0197009369730949,0.0,0.0,0.0,0.0,60.0,12.685062408447266,-0.0,-7.055392359234247e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790720,298.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1619873046875,0.0,0.0,9.546848013997078e-05,298.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.16241455078125,0.0,0.0,0.0001005333760986,299.2590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1684265136719,0.0,0.0,7.425370131386444e-05,298.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1618957519531,0.0,0.0,0.0001005332669592,298.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.15789794921875,0.0,0.0,0.0004768835788127,285.12841796875,294.1499938964844,294.92535400390625,292.5798645019531,295.40191650390625,294.9790954589844,285.4097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172592010349,7.882015928828423e-09,0.001017251284793,-0.0197009369730949,0.0,0.0,0.0,0.0,60.0,12.685062408447266,-0.0,-7.055392359234247e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790780,298.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1605529785156,0.0,0.0,9.55631912802346e-05,298.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609802246094,0.0,0.0,0.0001006331076496,299.2565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1669006347656,0.0,0.0,7.432736310875043e-05,298.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1604919433594,0.0,0.0,0.0001006329912343,298.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1565246582031,0.0,0.0,0.0004773566906806,285.1269836425781,294.1499938964844,294.9073181152344,292.57342529296875,295.3929138183594,294.960693359375,285.4195251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018265611492,7.999944706682527e-09,0.0010182575788348,-0.0200097858905792,0.0,0.0,0.0,0.0,60.0,12.667407035827637,-0.0,-7.069389340585985e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790840,298.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1605529785156,0.0,0.0,9.55631912802346e-05,298.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609802246094,0.0,0.0,0.0001006331076496,299.2565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1669006347656,0.0,0.0,7.432736310875043e-05,298.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1604919433594,0.0,0.0,0.0001006329912343,298.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1565246582031,0.0,0.0,0.0004773566906806,285.1269836425781,294.1499938964844,294.9073181152344,292.57342529296875,295.3929138183594,294.960693359375,285.4195251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018265611492,7.999944706682527e-09,0.0010182575788348,-0.0200097858905792,0.0,0.0,0.0,0.0,60.0,12.667407035827637,-0.0,-7.069389340585985e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
