time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17790900,298.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1598205566406,0.0,0.0,9.561353363096714e-05,298.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1602478027344,0.0,0.0,0.0001006861130008,299.2553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1661376953125,0.0,0.0,7.436650776071474e-05,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1597595214844,0.0,0.0,0.0001006860038614,298.5377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.15582275390625,0.0,0.0,0.0004776081477757,285.1262512207031,294.1499938964844,294.89813232421875,292.570068359375,295.3884582519531,294.9515075683594,285.4244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018802402541,8.062627010474444e-09,0.0010187943698838,-0.0201739445328712,0.0,0.0,0.0,0.0,60.0,12.65880012512207,-0.0,-7.07683440737128e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790960,298.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1591491699219,0.0,0.0,9.564949141349643e-05,298.7587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1595764160156,0.0,0.0,0.0001007239843602,299.2541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654357910156,0.0,0.0,7.439447654178366e-05,298.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1590881347656,0.0,0.0,0.0001007238679449,298.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1551818847656,0.0,0.0,0.0004777877766173,285.1255798339844,294.1499938964844,294.8887939453125,292.5666198730469,295.3838806152344,294.9421691894531,285.4292907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191837791353,8.107396531897848e-09,0.0010191757464781,-0.0202911924570798,0.0,0.0,0.0,0.0,60.0,12.64866065979004,-0.0,-7.082154240833918e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791020,298.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1578369140625,0.0,0.0,9.571211558068172e-05,298.75738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15826416015625,0.0,0.0,0.0001007899190881,299.25164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640319824219,0.0,0.0,7.4443181802053e-05,298.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15777587890625,0.0,0.0,0.0001007898099487,298.53692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1539001464844,0.0,0.0,0.0004781006136909,285.1242980957031,294.1499938964844,294.86968994140625,292.5594482421875,295.3746337890625,294.9233093261719,285.4389953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198537493124,8.185349287259669e-09,0.0010198456002399,-0.0204953365027904,0.0,0.0,0.0,0.0,60.0,12.626967430114746,-0.0,-7.091421849736437e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791080,298.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1578369140625,0.0,0.0,9.571211558068172e-05,298.75738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15826416015625,0.0,0.0,0.0001007899190881,299.25164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640319824219,0.0,0.0,7.4443181802053e-05,298.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15777587890625,0.0,0.0,0.0001007898099487,298.53692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1539001464844,0.0,0.0,0.0004781006136909,285.1242980957031,294.1499938964844,294.86968994140625,292.5594482421875,295.3746337890625,294.9233093261719,285.4389953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198537493124,8.185349287259669e-09,0.0010198456002399,-0.0204953365027904,0.0,0.0,0.0,0.0,60.0,12.626967430114746,-0.0,-7.091421849736437e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791140,298.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1566162109375,0.0,0.0,9.574466093908995e-05,298.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15704345703125,0.0,0.0,0.0001008241888484,299.24920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1627502441406,0.0,0.0,7.446848758263513e-05,298.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.15655517578125,0.0,0.0,0.0001008240797091,298.536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1527404785156,0.0,0.0,0.0004782632167916,285.1231994628906,294.1499938964844,294.8500061035156,292.5518798828125,295.3651733398437,294.90411376953125,285.4486389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201979894191,8.225826242380663e-09,0.0010201897239312,-0.0206013396382331,0.0,0.0,0.0,0.0,60.0,12.601569175720217,-0.0,-7.096236487313945e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791200,298.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1566162109375,0.0,0.0,9.574466093908995e-05,298.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15704345703125,0.0,0.0,0.0001008241888484,299.24920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1627502441406,0.0,0.0,7.446848758263513e-05,298.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.15655517578125,0.0,0.0,0.0001008240797091,298.536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1527404785156,0.0,0.0,0.0004782632167916,285.1231994628906,294.1499938964844,294.8500061035156,292.5518798828125,295.3651733398437,294.90411376953125,285.4486389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201979894191,8.225826242380663e-09,0.0010201897239312,-0.0206013396382331,0.0,0.0,0.0,0.0,60.0,12.601569175720217,-0.0,-7.096236487313945e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791260,298.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.155517578125,0.0,0.0,9.576668526278807e-05,298.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.15594482421875,0.0,0.0,0.0001008473700494,299.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1615600585937,0.0,0.0,7.448560791090131e-05,298.5639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.15545654296875,0.0,0.0,0.00010084726091,298.53582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517028808594,0.0,0.0,0.0004783732292708,285.1221923828125,294.1499938964844,294.8295593261719,292.543212890625,295.3559265136719,294.8851318359375,285.4578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204333811998,8.253194572205302e-09,0.0010204251157119,-0.0206730123609304,0.0,0.0,0.0,0.0,60.0,12.57445240020752,-0.0,-7.099492904671936e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791320,298.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554870605469,0.0,0.0,9.57675656536594e-05,298.7545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1558837890625,0.0,0.0,0.000100848301372,299.2467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1615295410156,0.0,0.0,7.448629912687466e-05,298.5638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1553955078125,0.0,0.0,0.0001008481922326,298.5357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1516418457031,0.0,0.0,0.0004783776239491,285.1221618652344,294.1499938964844,294.8286437988281,292.5428161621094,295.3555603027344,294.88433837890625,285.4582824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204430436715,8.254293248910471e-09,0.0010204347781836,-0.020675890147686,0.0,0.0,0.0,0.0,60.0,12.573322296142578,-0.0,-7.099623644535313e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791380,298.6578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.154541015625,0.0,0.0,9.578031313139944e-05,298.7530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1549377441406,0.0,0.0,0.0001008617182378,299.2442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1604919433594,0.0,0.0,7.449620898114517e-05,298.5614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.15447998046875,0.0,0.0,0.0001008616090985,298.5351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1507568359375,0.0,0.0,0.000478441332234,285.1214294433594,294.1499938964844,294.8046569824219,292.5313720703125,295.3453063964844,294.8620910644531,285.4678039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205761063843,8.270101048424294e-09,0.0010205677244812,-0.0207172892987728,0.0,0.0,0.0,0.0,60.0,12.537055015563965,-0.0,-7.101505161699606e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791440,298.6578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.154541015625,0.0,0.0,9.578031313139944e-05,298.7530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1549377441406,0.0,0.0,0.0001008617182378,299.2442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1604919433594,0.0,0.0,7.449620898114517e-05,298.5614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.15447998046875,0.0,0.0,0.0001008616090985,298.5351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1507568359375,0.0,0.0,0.000478441332234,285.1214294433594,294.1499938964844,294.8046569824219,292.5313720703125,295.3453063964844,294.8620910644531,285.4678039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205761063843,8.270101048424294e-09,0.0010205677244812,-0.0207172892987728,0.0,0.0,0.0,0.0,60.0,12.537055015563965,-0.0,-7.101505161699606e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791500,298.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.154052734375,0.0,0.0,9.578686876920985e-05,298.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15447998046875,0.0,0.0,0.0001008686158456,299.24298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15997314453125,0.0,0.0,7.45013021514751e-05,298.560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15399169921875,0.0,0.0,0.0001008685139822,298.534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1502990722656,0.0,0.0,0.0004784740740433,285.1210327148437,294.1499938964844,294.791748046875,292.5247802734375,295.3401794433594,294.850830078125,285.4725646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206449078395,8.278229657321391e-09,0.0010206366423517,-0.0207385774701833,0.0,0.0,0.0,0.0,60.0,12.518957138061523,-0.0,-7.102472920905711e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791560,298.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1535949707031,0.0,0.0,9.57921874942258e-05,298.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1540222167969,0.0,0.0,0.000100874218333,299.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1595153808594,0.0,0.0,7.450543489539996e-05,298.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1535339355469,0.0,0.0,0.0001008741164696,298.5346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1498718261719,0.0,0.0,0.0004785006458405,285.1206970214844,294.1499938964844,294.7782592773437,292.5177001953125,295.3349609375,294.8390808105469,285.4773254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207013692706,8.284824382087663e-09,0.0010206931037828,-0.020755847916007,0.0,0.0,0.0,0.0,60.0,12.499547004699709,-0.0,-7.10325736008599e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791620,298.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1527709960937,0.0,0.0,9.580074402038008e-05,298.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1531677246094,0.0,0.0,0.0001008832259685,299.2392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585998535156,0.0,0.0,7.451208512065932e-05,298.55670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1527099609375,0.0,0.0,0.0001008831168292,298.53399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1490783691406,0.0,0.0,0.0004785433993674,285.1200866699219,294.1499938964844,294.7495422363281,292.5019226074219,295.3243408203125,294.8147277832031,285.4868469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207929881289,8.295417686099427e-09,0.0010207847226411,-0.0207835864275693,0.0,0.0,0.0,0.0,60.0,12.45846462249756,-0.0,-7.104518573441966e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791680,298.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1527709960937,0.0,0.0,9.580074402038008e-05,298.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1531677246094,0.0,0.0,0.0001008832259685,299.2392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585998535156,0.0,0.0,7.451208512065932e-05,298.55670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1527099609375,0.0,0.0,0.0001008831168292,298.53399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1490783691406,0.0,0.0,0.0004785433993674,285.1200866699219,294.1499938964844,294.7495422363281,292.5019226074219,295.3243408203125,294.8147277832031,285.4868469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207929881289,8.295417686099427e-09,0.0010207847226411,-0.0207835864275693,0.0,0.0,0.0,0.0,60.0,12.45846462249756,-0.0,-7.104518573441966e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791740,298.6541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15203857421875,0.0,0.0,9.580551704857498e-05,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1524353027344,0.0,0.0,0.0001008882391033,299.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15777587890625,0.0,0.0,7.451578858308494e-05,298.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1519775390625,0.0,0.0,0.0001008881372399,298.5333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1484069824219,0.0,0.0,0.0004785672354046,285.11962890625,294.1499938964844,294.71875,292.4842529296875,295.313232421875,294.78863525390625,285.4963073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020842581056,8.301287657275225e-09,0.0010208341991528,-0.0207989607006311,0.0,0.0,0.0,0.0,60.0,12.4127779006958,-0.0,-7.105217036951218e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791800,298.6541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15203857421875,0.0,0.0,9.580551704857498e-05,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1524353027344,0.0,0.0,0.0001008882391033,299.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15777587890625,0.0,0.0,7.451578858308494e-05,298.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1519775390625,0.0,0.0,0.0001008881372399,298.5333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1484069824219,0.0,0.0,0.0004785672354046,285.11962890625,294.1499938964844,294.71875,292.4842529296875,295.313232421875,294.78863525390625,285.4963073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020842581056,8.301287657275225e-09,0.0010208341991528,-0.0207989607006311,0.0,0.0,0.0,0.0,60.0,12.4127779006958,-0.0,-7.105217036951218e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791860,298.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513671875,0.0,0.0,9.580780169926584e-05,298.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517639160156,0.0,0.0,0.0001008906401693,299.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15704345703125,0.0,0.0,7.45175639167428e-05,298.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513061523437,0.0,0.0,0.0001008905383059,298.53271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1477966308594,0.0,0.0,0.0004785786732099,285.1192626953125,294.1499938964844,294.6860046386719,292.4648132324219,295.3017883300781,294.7608642578125,285.5057067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208663297817,8.304068543907306e-09,0.0010208580642938,-0.0208062417805194,0.0,0.0,0.0,0.0,60.0,12.36371612548828,-0.0,-7.105548149866081e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791920,298.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513671875,0.0,0.0,9.580780169926584e-05,298.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517639160156,0.0,0.0,0.0001008906401693,299.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15704345703125,0.0,0.0,7.45175639167428e-05,298.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513061523437,0.0,0.0,0.0001008905383059,298.53271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1477966308594,0.0,0.0,0.0004785786732099,285.1192626953125,294.1499938964844,294.6860046386719,292.4648132324219,295.3017883300781,294.7608642578125,285.5057067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208663297817,8.304068543907306e-09,0.0010208580642938,-0.0208062417805194,0.0,0.0,0.0,0.0,60.0,12.36371612548828,-0.0,-7.105548149866081e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791980,298.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1508178710937,0.0,0.0,9.580759797245264e-05,298.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1512145996094,0.0,0.0,0.0001008904218906,299.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15643310546875,0.0,0.0,7.451740384567529e-05,298.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1507568359375,0.0,0.0,0.0001008903200272,298.53204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14727783203125,0.0,0.0,0.0004785776545759,285.1190490722656,294.1499938964844,294.6514587402344,292.4437561035156,295.28985595703125,294.7313232421875,285.5151062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208636522293,8.303745246962535e-09,0.0010208552703261,-0.0208053961396217,0.0,0.0,0.0,0.0,60.0,12.311229705810549,-0.0,-7.10550978055835e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792040,298.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1508178710937,0.0,0.0,9.580759797245264e-05,298.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1512145996094,0.0,0.0,0.0001008904218906,299.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15643310546875,0.0,0.0,7.451740384567529e-05,298.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1507568359375,0.0,0.0,0.0001008903200272,298.53204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14727783203125,0.0,0.0,0.0004785776545759,285.1190490722656,294.1499938964844,294.6514587402344,292.4437561035156,295.28985595703125,294.7313232421875,285.5151062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208636522293,8.303745246962535e-09,0.0010208552703261,-0.0208053961396217,0.0,0.0,0.0,0.0,60.0,12.311229705810549,-0.0,-7.10550978055835e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792100,298.6507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15057373046875,0.0,0.0,9.580647747498006e-05,298.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1509704589844,0.0,0.0,0.0001008892431855,299.23028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1561584472656,0.0,0.0,7.451653073076159e-05,298.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1505126953125,0.0,0.0,0.0001008891413221,298.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1470642089844,0.0,0.0,0.0004785720957443,285.1189880371094,294.1499938964844,294.63360595703125,292.43267822265625,295.28369140625,294.7157287597656,285.519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208511957898,8.302323273312595e-09,0.0010208428138867,-0.0208016708493232,0.0,0.0,0.0,0.0,60.0,12.283491134643556,-0.0,-7.105340671387239e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792160,298.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1503601074219,0.0,0.0,9.580498590366916e-05,298.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1507263183594,0.0,0.0,0.0001008876643027,299.22900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1558837890625,0.0,0.0,7.451536657754332e-05,298.5460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1502990722656,0.0,0.0,0.0001008875624393,298.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1468505859375,0.0,0.0,0.0004785646160598,285.11895751953125,294.1499938964844,294.6153259277344,292.4212646484375,295.2774353027344,294.6997985839844,285.5244445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208348976448,8.300424347851276e-09,0.0010208265157416,-0.0207966994494199,0.0,0.0,0.0,0.0,60.0,12.255181312561035,-0.0,-7.105114718797267e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792220,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14996337890625,0.0,0.0,9.580099140293896e-05,298.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1503295898437,0.0,0.0,0.0001008834587992,299.22637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554260253906,0.0,0.0,7.451225246768445e-05,298.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14990234375,0.0,0.0,0.0001008833569358,298.5306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.146484375,0.0,0.0,0.0004785447090398,285.11895751953125,294.1499938964844,294.5777587890625,292.3974914550781,295.2646484375,294.66717529296875,285.5337829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207921732217,8.295385711676317e-09,0.0010207837913185,-0.0207835044711828,0.0,0.0,0.0,0.0,60.0,12.197278022766112,-0.0,-7.104515020728287e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792280,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14996337890625,0.0,0.0,9.580099140293896e-05,298.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1503295898437,0.0,0.0,0.0001008834587992,299.22637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554260253906,0.0,0.0,7.451225246768445e-05,298.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14990234375,0.0,0.0,0.0001008833569358,298.5306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.146484375,0.0,0.0,0.0004785447090398,285.11895751953125,294.1499938964844,294.5777587890625,292.3974914550781,295.2646484375,294.66717529296875,285.5337829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207921732217,8.295385711676317e-09,0.0010207837913185,-0.0207835044711828,0.0,0.0,0.0,0.0,60.0,12.197278022766112,-0.0,-7.104515020728287e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792340,298.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.149658203125,0.0,0.0,9.579509060131386e-05,298.74029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1500244140625,0.0,0.0,0.0001008772378554,299.2237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1550598144531,0.0,0.0,7.45076613384299e-05,298.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14959716796875,0.0,0.0,0.000100877143268,298.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.146240234375,0.0,0.0,0.0004785152559634,285.1190490722656,294.1499938964844,294.53887939453125,292.37255859375,295.2514038085937,294.6329040527344,285.5430603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207288432866,8.287970310050241e-09,0.0010207205777987,-0.0207640845328569,0.0,0.0,0.0,0.0,60.0,12.136602401733398,-0.0,-7.103631816107736e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792400,298.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.149658203125,0.0,0.0,9.579509060131386e-05,298.74029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1500244140625,0.0,0.0,0.0001008772378554,299.2237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1550598144531,0.0,0.0,7.45076613384299e-05,298.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14959716796875,0.0,0.0,0.000100877143268,298.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.146240234375,0.0,0.0,0.0004785152559634,285.1190490722656,294.1499938964844,294.53887939453125,292.37255859375,295.2514038085937,294.6329040527344,285.5430603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207288432866,8.287970310050241e-09,0.0010207205777987,-0.0207640845328569,0.0,0.0,0.0,0.0,60.0,12.136602401733398,-0.0,-7.103631816107736e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792460,298.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1494140625,0.0,0.0,9.578779281582683e-05,298.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1497802734375,0.0,0.0,0.0001008695471682,299.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1547546386719,0.0,0.0,7.450198609149083e-05,298.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1493530273437,0.0,0.0,0.0001008694598567,298.5291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14605712890625,0.0,0.0,0.0004784788179676,285.1192932128906,294.1499938964844,294.4989318847656,292.3466491699219,295.2376403808594,294.5972900390625,285.5523376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206506121903,8.278815855078392e-09,0.0010206423467025,-0.0207401122897863,0.0,0.0,0.0,0.0,60.0,12.073744773864746,-0.0,-7.102542554093817e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792520,298.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1494140625,0.0,0.0,9.578779281582683e-05,298.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1497802734375,0.0,0.0,0.0001008695471682,299.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1547546386719,0.0,0.0,7.450198609149083e-05,298.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1493530273437,0.0,0.0,0.0001008694598567,298.5291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14605712890625,0.0,0.0,0.0004784788179676,285.1192932128906,294.1499938964844,294.4989318847656,292.3466491699219,295.2376403808594,294.5972900390625,285.5523376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206506121903,8.278815855078392e-09,0.0010206423467025,-0.0207401122897863,0.0,0.0,0.0,0.0,60.0,12.073744773864746,-0.0,-7.102542554093817e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792580,298.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.14923095703125,0.0,0.0,9.577980381436646e-05,298.7367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.14959716796875,0.0,0.0,0.0001008611288852,299.2184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.15447998046875,0.0,0.0,7.449576514773071e-05,298.53387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.149169921875,0.0,0.0,0.0001008610342978,298.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1459045410156,0.0,0.0,0.0004784389166161,285.1195678710937,294.1499938964844,294.4580078125,292.3199462890625,295.2237243652344,294.5611267089844,285.5615539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205652797594,8.268794537968915e-09,0.0010205570142716,-0.0207138676196336,0.0,0.0,0.0,0.0,60.0,12.009977340698242,-0.0,-7.101349552840476e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792640,298.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.14923095703125,0.0,0.0,9.577980381436646e-05,298.7367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.14959716796875,0.0,0.0,0.0001008611288852,299.2184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.15447998046875,0.0,0.0,7.449576514773071e-05,298.53387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.149169921875,0.0,0.0,0.0001008610342978,298.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1459045410156,0.0,0.0,0.0004784389166161,285.1195678710937,294.1499938964844,294.4580078125,292.3199462890625,295.2237243652344,294.5611267089844,285.5615539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205652797594,8.268794537968915e-09,0.0010205570142716,-0.0207138676196336,0.0,0.0,0.0,0.0,60.0,12.009977340698242,-0.0,-7.101349552840476e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792700,298.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1492004394531,0.0,0.0,9.577497257851064e-05,298.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1495666503906,0.0,0.0,0.0001008560357149,299.2171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1544189453125,0.0,0.0,7.449200347764418e-05,298.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1491394042969,0.0,0.0,0.0001008559484034,298.5280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1459045410156,0.0,0.0,0.0004784147895406,285.1197814941406,294.1499938964844,294.4372253417969,292.30633544921875,295.21636962890625,294.54205322265625,285.566162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205133585259,8.262743378395498e-09,0.001020505093038,-0.020698020234704,0.0,0.0,0.0,0.0,60.0,11.97661304473877,-0.0,-7.10062977304915e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792760,298.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1492004394531,0.0,0.0,9.57700758590363e-05,298.73492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1495666503906,0.0,0.0,0.000100850877061,299.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1543884277344,0.0,0.0,7.448819087585434e-05,298.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1491394042969,0.0,0.0,0.0001008507897495,298.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1459045410156,0.0,0.0,0.0004783903132192,285.1200256347656,294.1499938964844,294.41632080078125,292.2925720214844,295.2088928222656,294.5227355957031,285.5707397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204607388004,8.256609618229051e-09,0.0010204525897279,-0.020681956782937,0.0,0.0,0.0,0.0,60.0,11.943021774291992,-0.0,-7.099899335116788e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792820,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1492004394531,0.0,0.0,9.576008596923202e-05,298.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1495666503906,0.0,0.0,0.0001008403560263,299.2131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.15435791015625,0.0,0.0,7.44804201531224e-05,298.527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.149169921875,0.0,0.0,0.0001008402687148,298.5268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1459655761719,0.0,0.0,0.0004783404583577,285.1205749511719,294.1499938964844,294.3739929199219,292.2646789550781,295.1937255859375,294.48370361328125,285.57989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020353869535,8.244105842436511e-09,0.0010203456040471,-0.0206492114812135,0.0,0.0,0.0,0.0,60.0,11.875396728515623,-0.0,-7.098411458628108e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792880,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1492004394531,0.0,0.0,9.576008596923202e-05,298.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1495666503906,0.0,0.0,0.0001008403560263,299.2131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.15435791015625,0.0,0.0,7.44804201531224e-05,298.527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.149169921875,0.0,0.0,0.0001008402687148,298.5268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1459655761719,0.0,0.0,0.0004783404583577,285.1205749511719,294.1499938964844,294.3739929199219,292.2646789550781,295.1937255859375,294.48370361328125,285.57989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020353869535,8.244105842436511e-09,0.0010203456040471,-0.0206492114812135,0.0,0.0,0.0,0.0,60.0,11.875396728515623,-0.0,-7.098411458628108e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792940,298.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1493225097656,0.0,0.0,9.574976866133512e-05,298.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.149658203125,0.0,0.0,0.0001008294857456,299.2103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1543884277344,0.0,0.0,7.447238749591634e-05,298.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1492614746094,0.0,0.0,0.0001008293984341,298.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1461181640625,0.0,0.0,0.0004782889154739,285.1212158203125,294.1499938964844,294.33123779296875,292.2364501953125,295.1780700683594,294.44384765625,285.5890197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202433913946,8.231184622786714e-09,0.0010202351259067,-0.0206153728067874,0.0,0.0,0.0,0.0,60.0,11.806883811950684,-0.0,-7.09687455469066e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793000,298.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1493225097656,0.0,0.0,9.574976866133512e-05,298.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.149658203125,0.0,0.0,0.0001008294857456,299.2103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1543884277344,0.0,0.0,7.447238749591634e-05,298.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1492614746094,0.0,0.0,0.0001008293984341,298.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1461181640625,0.0,0.0,0.0004782889154739,285.1212158203125,294.1499938964844,294.33123779296875,292.2364501953125,295.1780700683594,294.44384765625,285.5890197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202433913946,8.231184622786714e-09,0.0010202351259067,-0.0206153728067874,0.0,0.0,0.0,0.0,60.0,11.806883811950684,-0.0,-7.09687455469066e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793060,298.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1495056152344,0.0,0.0,9.573936404194684e-05,298.7292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1498413085937,0.0,0.0,0.0001008185281534,299.2076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1545104980469,0.0,0.0,7.446429663104936e-05,298.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1494445800781,0.0,0.0,0.0001008184408419,298.5252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463317871094,0.0,0.0,0.0004782369651366,285.1219787597656,294.1499938964844,294.2882080078125,292.20806884765625,295.1619567871094,294.4032897949219,285.5980834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201320983469,8.218165703510749e-09,0.001020123832859,-0.0205812808126211,0.0,0.0,0.0,0.0,60.0,11.737774848937988,-0.0,-7.0953255715267e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793120,298.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1495056152344,0.0,0.0,9.573936404194684e-05,298.7292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1498413085937,0.0,0.0,0.0001008185281534,299.2076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1545104980469,0.0,0.0,7.446429663104936e-05,298.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1494445800781,0.0,0.0,0.0001008184408419,298.5252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463317871094,0.0,0.0,0.0004782369651366,285.1219787597656,294.1499938964844,294.2882080078125,292.20806884765625,295.1619567871094,294.4032897949219,285.5980834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201320983469,8.218165703510749e-09,0.001020123832859,-0.0205812808126211,0.0,0.0,0.0,0.0,60.0,11.737774848937988,-0.0,-7.0953255715267e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793180,298.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1497497558594,0.0,0.0,9.572917042532936e-05,298.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15008544921875,0.0,0.0,0.00010080778884,299.2049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1546936035156,0.0,0.0,7.445635856129229e-05,298.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1496887207031,0.0,0.0,0.0001008077015285,298.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466369628906,0.0,0.0,0.0004781860334333,285.1228332519531,294.1499938964844,294.2450866699219,292.1796264648437,295.1453857421875,294.3622131347656,285.6071472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020022900775,8.205400803262819e-09,0.0010200147517025,-0.0205478519201278,0.0,0.0,0.0,0.0,60.0,11.668375968933104,-0.0,-7.093807141700381e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
