time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17793240,298.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1497497558594,0.0,0.0,9.572917042532936e-05,298.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15008544921875,0.0,0.0,0.00010080778884,299.2049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1546936035156,0.0,0.0,7.445635856129229e-05,298.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1496887207031,0.0,0.0,0.0001008077015285,298.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466369628906,0.0,0.0,0.0004781860334333,285.1228332519531,294.1499938964844,294.2450866699219,292.1796264648437,295.1453857421875,294.3622131347656,285.6071472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020022900775,8.205400803262819e-09,0.0010200147517025,-0.0205478519201278,0.0,0.0,0.0,0.0,60.0,11.668375968933104,-0.0,-7.093807141700381e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793300,298.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1499328613281,0.0,0.0,9.572431008564308e-05,298.72637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1502685546875,0.0,0.0,0.0001008026665658,299.2035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.15484619140625,0.0,0.0,7.445257506333292e-05,298.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1498718261719,0.0,0.0,0.0001008025792543,298.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1468200683594,0.0,0.0,0.0004781617899425,285.1233215332031,294.1499938964844,294.2235107421875,292.1654357910156,295.1368713378906,294.3414611816406,285.6116638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199709795415,8.199321221979972e-09,0.001019962830469,-0.020531928166747,0.0,0.0,0.0,0.0,60.0,11.633688926696776,-0.0,-7.093083809195377e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793360,298.6333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1501159667969,0.0,0.0,9.57196025410667e-05,298.7253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.15045166015625,0.0,0.0,0.0001007977043627,299.2021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1549987792969,0.0,0.0,7.444890798069537e-05,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1500549316406,0.0,0.0,0.0001007976170512,298.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.14703369140625,0.0,0.0,0.0004781382449436,285.1238098144531,294.1499938964844,294.2019958496094,292.1513061523437,295.12823486328125,294.3206481933594,285.6161499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199205717071,8.193419276381064e-09,0.0010199124226346,-0.0205164719372987,0.0,0.0,0.0,0.0,60.0,11.59906768798828,-0.0,-7.092381792972446e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793420,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1505126953125,0.0,0.0,9.571058035362512e-05,298.723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1508483886719,0.0,0.0,0.0001007882019621,299.1994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.15533447265625,0.0,0.0,7.44418939575553e-05,298.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1504821777344,0.0,0.0,0.0001007881146506,298.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1474914550781,0.0,0.0,0.0004780932213179,285.1248779296875,294.1499938964844,294.1591491699219,292.123291015625,295.1107482910156,294.2789001464844,285.6251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101982394699,8.182122535060898e-09,0.0010198156815022,-0.0204868875443935,0.0,0.0,0.0,0.0,60.0,11.530020713806152,-0.0,-7.091038156659124e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793480,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1505126953125,0.0,0.0,9.571058035362512e-05,298.723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1508483886719,0.0,0.0,0.0001007882019621,299.1994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.15533447265625,0.0,0.0,7.44418939575553e-05,298.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1504821777344,0.0,0.0,0.0001007881146506,298.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1474914550781,0.0,0.0,0.0004780932213179,285.1248779296875,294.1499938964844,294.1591491699219,292.123291015625,295.1107482910156,294.2789001464844,285.6251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101982394699,8.182122535060898e-09,0.0010198156815022,-0.0204868875443935,0.0,0.0,0.0,0.0,60.0,11.530020713806152,-0.0,-7.091038156659124e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793540,298.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1510314941406,0.0,0.0,9.570275142323226e-05,298.72137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513366699219,0.0,0.0,0.0001007799510261,299.1966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1557922363281,0.0,0.0,7.443579670507461e-05,298.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1509704589844,0.0,0.0,0.0001007798709906,298.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.14801025390625,0.0,0.0,0.0004780541057698,285.12603759765625,294.1499938964844,294.1166687011719,292.0957336425781,295.0928649902344,294.237060546875,285.6340637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019740011543,8.172309939880051e-09,0.0010197318624705,-0.0204611904919147,0.0,0.0,0.0,0.0,60.0,11.461631774902344,-0.0,-7.089871445487006e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793600,298.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1510314941406,0.0,0.0,9.570275142323226e-05,298.72137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513366699219,0.0,0.0,0.0001007799510261,299.1966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1557922363281,0.0,0.0,7.443579670507461e-05,298.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1509704589844,0.0,0.0,0.0001007798709906,298.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.14801025390625,0.0,0.0,0.0004780541057698,285.12603759765625,294.1499938964844,294.1166687011719,292.0957336425781,295.0928649902344,294.237060546875,285.6340637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019740011543,8.172309939880051e-09,0.0010197318624705,-0.0204611904919147,0.0,0.0,0.0,0.0,60.0,11.461631774902344,-0.0,-7.089871445487006e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793660,298.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1515808105469,0.0,0.0,9.569634130457416e-05,298.7193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15191650390625,0.0,0.0,0.0001007731989375,299.1938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1562805175781,0.0,0.0,7.443080539815128e-05,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15155029296875,0.0,0.0,0.0001007731189019,298.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.14862060546875,0.0,0.0,0.0004780221206601,285.1272888183594,294.1499938964844,294.0747375488281,292.0687866210937,295.07452392578125,294.1952514648437,285.6429443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196712100878,8.164269260646506e-09,0.0010196630610153,-0.0204401332885026,0.0,0.0,0.0,0.0,60.0,11.394242286682127,-0.0,-7.088915054964674e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793720,298.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1515808105469,0.0,0.0,9.569634130457416e-05,298.7193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15191650390625,0.0,0.0,0.0001007731989375,299.1938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1562805175781,0.0,0.0,7.443080539815128e-05,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15155029296875,0.0,0.0,0.0001007731189019,298.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.14862060546875,0.0,0.0,0.0004780221206601,285.1272888183594,294.1499938964844,294.0747375488281,292.0687866210937,295.07452392578125,294.1952514648437,285.6429443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196712100878,8.164269260646506e-09,0.0010196630610153,-0.0204401332885026,0.0,0.0,0.0,0.0,60.0,11.394242286682127,-0.0,-7.088915054964674e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793780,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1522521972656,0.0,0.0,9.5691648311913e-05,298.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1525573730469,0.0,0.0,0.0001007682512863,299.19110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1568908691406,0.0,0.0,7.442715286742896e-05,298.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1521911621094,0.0,0.0,0.0001007681639748,298.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1492919921875,0.0,0.0,0.0004779986629728,285.1286315917969,294.1499938964844,294.0335693359375,292.0426025390625,295.0558166503906,294.1536560058594,285.6518249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196206858381,8.158361097798661e-09,0.0010196125367656,-0.020424660295248,0.0,0.0,0.0,0.0,60.0,11.328165054321287,-0.0,-7.088212328199006e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793840,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1522521972656,0.0,0.0,9.5691648311913e-05,298.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1525573730469,0.0,0.0,0.0001007682512863,299.19110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1568908691406,0.0,0.0,7.442715286742896e-05,298.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1521911621094,0.0,0.0,0.0001007681639748,298.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1492919921875,0.0,0.0,0.0004779986629728,285.1286315917969,294.1499938964844,294.0335693359375,292.0426025390625,295.0558166503906,294.1536560058594,285.6518249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196206858381,8.158361097798661e-09,0.0010196125367656,-0.020424660295248,0.0,0.0,0.0,0.0,60.0,11.328165054321287,-0.0,-7.088212328199006e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793900,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.152587890625,0.0,0.0,9.569029498379678e-05,298.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1529235839844,0.0,0.0,0.0001007668251986,299.189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1572265625,0.0,0.0,7.44260978535749e-05,298.4951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1525573730469,0.0,0.0,0.0001007667451631,298.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1496887207031,0.0,0.0,0.0004779919399879,285.1293640136719,294.1499938964844,294.0132751464844,292.02984619140625,295.0462646484375,294.133056640625,285.6562194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196061339229,8.156653130697578e-09,0.0010195979848504,-0.0204201880842447,0.0,0.0,0.0,0.0,60.0,11.295954704284668,-0.0,-7.088009823519317e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793960,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1529846191406,0.0,0.0,9.56893782131374e-05,298.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532897949219,0.0,0.0,0.0001007658574962,299.18829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575622558594,0.0,0.0,7.442538480972871e-05,298.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1529235839844,0.0,0.0,0.0001007657701848,298.5192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.15008544921875,0.0,0.0,0.0004779873415827,285.130126953125,294.1499938964844,293.9932556152344,292.0173645019531,295.0366516113281,294.112548828125,285.6606140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195962386205,8.155478070648314e-09,0.001019588089548,-0.0204171109944582,0.0,0.0,0.0,0.0,60.0,11.26416015625,-0.0,-7.08786984660037e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794020,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1537780761719,0.0,0.0,9.568865789333358e-05,298.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1540832519531,0.0,0.0,0.0001007650935207,299.1855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1582946777344,0.0,0.0,7.44248172850348e-05,298.4891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1537475585937,0.0,0.0,0.0001007650134852,298.51837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1509094238281,0.0,0.0,0.0004779837618116,285.13165283203125,294.1499938964844,293.9540100097656,291.9931945800781,295.0172119140625,294.07183837890625,285.6694030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195879731327,8.154526831560815e-09,0.0010195798240602,-0.0204146206378936,0.0,0.0,0.0,0.0,60.0,11.201498031616213,-0.0,-7.087756870305385e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794080,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1537780761719,0.0,0.0,9.568865789333358e-05,298.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1540832519531,0.0,0.0,0.0001007650935207,299.1855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1582946777344,0.0,0.0,7.44248172850348e-05,298.4891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1537475585937,0.0,0.0,0.0001007650134852,298.51837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1509094238281,0.0,0.0,0.0004779837618116,285.13165283203125,294.1499938964844,293.9540100097656,291.9931945800781,295.0172119140625,294.07183837890625,285.6694030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195879731327,8.154526831560815e-09,0.0010195798240602,-0.0204146206378936,0.0,0.0,0.0,0.0,60.0,11.201498031616213,-0.0,-7.087756870305385e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794140,298.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1546630859375,0.0,0.0,9.569089161232114e-05,298.7110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.15496826171875,0.0,0.0,0.000100767443655,299.1827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1591186523437,0.0,0.0,7.44265562389046e-05,298.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15460205078125,0.0,0.0,0.0001007673636195,298.5174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1518249511719,0.0,0.0,0.0004779949376825,285.13330078125,294.1499938964844,293.9159851074219,291.97027587890625,294.9974670410156,294.03179931640625,285.6781311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019611256197,8.157262421093492e-09,0.0010196031071245,-0.0204217825084924,0.0,0.0,0.0,0.0,60.0,11.141228675842283,-0.0,-7.088082298878362e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794200,298.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1546630859375,0.0,0.0,9.569089161232114e-05,298.7110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.15496826171875,0.0,0.0,0.000100767443655,299.1827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1591186523437,0.0,0.0,7.44265562389046e-05,298.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15460205078125,0.0,0.0,0.0001007673636195,298.5174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1518249511719,0.0,0.0,0.0004779949376825,285.13330078125,294.1499938964844,293.9159851074219,291.97027587890625,294.9974670410156,294.03179931640625,285.6781311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019611256197,8.157262421093492e-09,0.0010196031071245,-0.0204217825084924,0.0,0.0,0.0,0.0,60.0,11.141228675842283,-0.0,-7.088082298878362e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794260,298.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556091308594,0.0,0.0,9.56960502662696e-05,298.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1559143066406,0.0,0.0,0.0001007728715194,299.179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600341796875,0.0,0.0,7.443056529155001e-05,298.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.15557861328125,0.0,0.0,0.0001007727987598,298.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15283203125,0.0,0.0,0.0004780207236763,285.1350402832031,294.1499938964844,293.8793334960937,291.94879150390625,294.9774169921875,293.9926452636719,285.68682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196657385677,8.163636877611681e-09,0.0010196575894951,-0.020438477396965,0.0,0.0,0.0,0.0,60.0,11.08362102508545,-0.0,-7.088839737434682e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794320,298.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556091308594,0.0,0.0,9.56960502662696e-05,298.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1559143066406,0.0,0.0,0.0001007728715194,299.179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600341796875,0.0,0.0,7.443056529155001e-05,298.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.15557861328125,0.0,0.0,0.0001007727987598,298.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15283203125,0.0,0.0,0.0004780207236763,285.1350402832031,294.1499938964844,293.8793334960937,291.94879150390625,294.9774169921875,293.9926452636719,285.68682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196657385677,8.163636877611681e-09,0.0010196575894951,-0.020438477396965,0.0,0.0,0.0,0.0,60.0,11.08362102508545,-0.0,-7.088839737434682e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794380,298.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1566467285156,0.0,0.0,9.570437396178022e-05,298.7068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1569519042969,0.0,0.0,0.0001007816317724,299.1771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609802246094,0.0,0.0,7.443703361786902e-05,298.4772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1565856933594,0.0,0.0,0.0001007815590128,298.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15386962890625,0.0,0.0,0.00047806231305,285.1368713378906,294.1499938964844,293.84423828125,291.9288635253906,294.95709228515625,293.9544982910156,285.69549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197539813816,8.173951293599657e-09,0.0010197458323091,-0.0204654894769191,0.0,0.0,0.0,0.0,60.0,11.028969764709473,-0.0,-7.09006684473934e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794440,298.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1566467285156,0.0,0.0,9.570437396178022e-05,298.7068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1569519042969,0.0,0.0,0.0001007816317724,299.1771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609802246094,0.0,0.0,7.443703361786902e-05,298.4772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1565856933594,0.0,0.0,0.0001007815590128,298.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15386962890625,0.0,0.0,0.00047806231305,285.1368713378906,294.1499938964844,293.84423828125,291.9288635253906,294.95709228515625,293.9544982910156,285.69549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197539813816,8.173951293599657e-09,0.0010197458323091,-0.0204654894769191,0.0,0.0,0.0,0.0,60.0,11.028969764709473,-0.0,-7.09006684473934e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794500,298.6148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571960449219,0.0,0.0,9.571022383170202e-05,298.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575012207031,0.0,0.0,0.0001007877872325,299.1757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1615295410156,0.0,0.0,7.444158109137788e-05,298.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571350097656,0.0,0.0,0.000100787707197,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1544494628906,0.0,0.0,0.0004780915041919,285.1378173828125,294.1499938964844,293.82733154296875,291.9195251464844,294.94683837890625,293.9360046386719,285.6997985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198161471635,8.181210375823866e-09,0.0010198078816756,-0.0204844996333122,0.0,0.0,0.0,0.0,60.0,11.003271102905272,-0.0,-7.090929443620554e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794560,298.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1577453613281,0.0,0.0,9.57167285378091e-05,298.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1580505371094,0.0,0.0,0.0001007946339086,299.1743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1620483398437,0.0,0.0,7.444663788191974e-05,298.4732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15771484375,0.0,0.0,0.000100794561149,298.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.155029296875,0.0,0.0,0.0004781240131705,285.1387939453125,294.1499938964844,293.8108825683594,291.9106750488281,294.9364929199219,293.9178161621094,285.7041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198854142799,8.189290134907878e-09,0.0010198772652074,-0.0205056574195623,0.0,0.0,0.0,0.0,60.0,10.978328704833984,-0.0,-7.091890807942036e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794620,298.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.158935546875,0.0,0.0,9.57314478000626e-05,298.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1592102050781,0.0,0.0,0.0001008101316983,299.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1631774902344,0.0,0.0,7.445808296324685e-05,298.4693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15887451171875,0.0,0.0,0.0001008100589388,298.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.15625,0.0,0.0,0.0004781975585501,285.14080810546875,294.1499938964844,293.7794189453125,291.89434814453125,294.915771484375,293.8821105957031,285.7126770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200415272265,8.207575952212665e-09,0.0010200332617387,-0.0205535478889942,0.0,0.0,0.0,0.0,60.0,10.930093765258787,-0.0,-7.094065779256199e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794680,298.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.158935546875,0.0,0.0,9.57314478000626e-05,298.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1592102050781,0.0,0.0,0.0001008101316983,299.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1631774902344,0.0,0.0,7.445808296324685e-05,298.4693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15887451171875,0.0,0.0,0.0001008100589388,298.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.15625,0.0,0.0,0.0004781975585501,285.14080810546875,294.1499938964844,293.7794189453125,291.89434814453125,294.915771484375,293.8821105957031,285.7126770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200415272265,8.207575952212665e-09,0.0010200332617387,-0.0205535478889942,0.0,0.0,0.0,0.0,60.0,10.930093765258787,-0.0,-7.094065779256199e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794740,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1601867675781,0.0,0.0,9.575056901667268e-05,298.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.16046142578125,0.0,0.0,0.000100830264273,299.1687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.16436767578125,0.0,0.0,7.447294774465263e-05,298.46551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1601257324219,0.0,0.0,0.0001008301915135,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15753173828125,0.0,0.0,0.0004782930773217,285.1429138183594,294.1499938964844,293.75,291.880126953125,294.8948974609375,293.8479309082031,285.7212219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202447883784,8.231350712151198e-09,0.0010202365228906,-0.0206158086657524,0.0,0.0,0.0,0.0,60.0,10.88598918914795,-0.0,-7.096893739344523e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794800,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1601867675781,0.0,0.0,9.575056901667268e-05,298.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.16046142578125,0.0,0.0,0.000100830264273,299.1687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.16436767578125,0.0,0.0,7.447294774465263e-05,298.46551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1601257324219,0.0,0.0,0.0001008301915135,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15753173828125,0.0,0.0,0.0004782930773217,285.1429138183594,294.1499938964844,293.75,291.880126953125,294.8948974609375,293.8479309082031,285.7212219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202447883784,8.231350712151198e-09,0.0010202365228906,-0.0206158086657524,0.0,0.0,0.0,0.0,60.0,10.88598918914795,-0.0,-7.096893739344523e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794860,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1614990234375,0.0,0.0,9.57721858867444e-05,298.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1617736816406,0.0,0.0,0.0001008530234685,299.1660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1656494140625,0.0,0.0,7.448976248269901e-05,298.46173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1614685058594,0.0,0.0,0.0001008529507089,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15887451171875,0.0,0.0,0.0004784010816365,285.14508056640625,294.1499938964844,293.721923828125,291.8681030273437,294.8738708496094,293.81524658203125,285.7297058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020474708639,8.25823587291552e-09,0.0010204664431512,-0.0206862166523933,0.0,0.0,0.0,0.0,60.0,10.846088409423828,-0.0,-7.100093313283652e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794920,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1614990234375,0.0,0.0,9.57721858867444e-05,298.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1617736816406,0.0,0.0,0.0001008530234685,299.1660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1656494140625,0.0,0.0,7.448976248269901e-05,298.46173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1614685058594,0.0,0.0,0.0001008529507089,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15887451171875,0.0,0.0,0.0004784010816365,285.14508056640625,294.1499938964844,293.721923828125,291.8681030273437,294.8738708496094,293.81524658203125,285.7297058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020474708639,8.25823587291552e-09,0.0010204664431512,-0.0206862166523933,0.0,0.0,0.0,0.0,60.0,10.846088409423828,-0.0,-7.100093313283652e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794980,298.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.16290283203125,0.0,0.0,9.579487959854303e-05,298.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1631774902344,0.0,0.0,0.0001008769177133,299.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1669921875,0.0,0.0,7.45074066799134e-05,298.4580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.162841796875,0.0,0.0,0.0001008768449537,298.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1603088378906,0.0,0.0,0.0004785144410561,285.1473693847656,294.1499938964844,293.6943359375,291.8582763671875,294.85272216796875,293.7837829589844,285.7381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207160376012,8.28646129491517e-09,0.0010207077721133,-0.0207601338624954,0.0,0.0,0.0,0.0,60.0,10.810322761535645,-0.0,-7.10345204879559e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795040,298.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.16290283203125,0.0,0.0,9.579487959854303e-05,298.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1631774902344,0.0,0.0,0.0001008769177133,299.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1669921875,0.0,0.0,7.45074066799134e-05,298.4580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.162841796875,0.0,0.0,0.0001008768449537,298.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1603088378906,0.0,0.0,0.0004785144410561,285.1473693847656,294.1499938964844,293.6943359375,291.8582763671875,294.85272216796875,293.7837829589844,285.7381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207160376012,8.28646129491517e-09,0.0010207077721133,-0.0207601338624954,0.0,0.0,0.0,0.0,60.0,10.810322761535645,-0.0,-7.10345204879559e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795100,298.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16363525390625,0.0,0.0,9.580652840668336e-05,298.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1639099121094,0.0,0.0,0.0001008891849778,299.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1676940917969,0.0,0.0,7.451646524714306e-05,298.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16357421875,0.0,0.0,0.0001008891122182,298.5107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1610412597656,0.0,0.0,0.000478572648717,285.1485290527344,294.1499938964844,293.6807556152344,291.8541564941406,294.84210205078125,293.7685546875,285.74237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208400199189,8.300951037654158e-09,0.0010208316380158,-0.0207980778068304,0.0,0.0,0.0,0.0,60.0,10.794445991516112,-0.0,-7.105177246558014e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795160,298.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16436767578125,0.0,0.0,9.581822814652696e-05,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1646423339844,0.0,0.0,0.0001009015031741,299.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683959960937,0.0,0.0,7.452556019416079e-05,298.4543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1643371582031,0.0,0.0,0.0001009014304145,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.16180419921875,0.0,0.0,0.0004786310892086,285.1497497558594,294.1499938964844,293.66729736328125,291.8505554199219,294.8314514160156,293.7535705566406,285.74658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020964467898,8.315502064704106e-09,0.0010209560859948,-0.0208361856639385,0.0,0.0,0.0,0.0,60.0,10.779412269592283,-0.0,-7.106909549747797e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795220,298.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1658935546875,0.0,0.0,9.584168583387508e-05,298.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.16619873046875,0.0,0.0,0.0001009262050502,299.1578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1698913574219,0.0,0.0,7.454380829585716e-05,298.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1658630371094,0.0,0.0,0.0001009261322906,298.5093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.16339111328125,0.0,0.0,0.0004787482903338,285.1521911621094,294.1499938964844,293.6407470703125,291.84478759765625,294.81011962890625,293.7239990234375,285.75494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021214062348,8.344687607575452e-09,0.0010212056804448,-0.0209126137197017,0.0,0.0,0.0,0.0,60.0,10.751051902770996,-0.0,-7.1103848142684e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795280,298.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1658935546875,0.0,0.0,9.584168583387508e-05,298.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.16619873046875,0.0,0.0,0.0001009262050502,299.1578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1698913574219,0.0,0.0,7.454380829585716e-05,298.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1658630371094,0.0,0.0,0.0001009261322906,298.5093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.16339111328125,0.0,0.0,0.0004787482903338,285.1521911621094,294.1499938964844,293.6407470703125,291.84478759765625,294.81011962890625,293.7239990234375,285.75494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021214062348,8.344687607575452e-09,0.0010212056804448,-0.0209126137197017,0.0,0.0,0.0,0.0,60.0,10.751051902770996,-0.0,-7.1103848142684e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795340,298.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1675109863281,0.0,0.0,9.58650271059014e-05,298.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16778564453125,0.0,0.0,0.000100950775959,299.15509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17144775390625,0.0,0.0,7.456195453414693e-05,298.447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16748046875,0.0,0.0,0.0001009507031994,298.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1650390625,0.0,0.0,0.0004788648511748,285.1546936035156,294.1499938964844,293.61474609375,291.8408508300781,294.7886657714844,293.6952819824219,285.7632751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214622598141,8.373713278331252e-09,0.0010214538779109,-0.0209886264055967,0.0,0.0,0.0,0.0,60.0,10.726508140563965,-0.0,-7.113841604677873e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795400,298.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1675109863281,0.0,0.0,9.58650271059014e-05,298.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16778564453125,0.0,0.0,0.000100950775959,299.15509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17144775390625,0.0,0.0,7.456195453414693e-05,298.447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16748046875,0.0,0.0,0.0001009507031994,298.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1650390625,0.0,0.0,0.0004788648511748,285.1546936035156,294.1499938964844,293.61474609375,291.8408508300781,294.7886657714844,293.6952819824219,285.7632751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214622598141,8.373713278331252e-09,0.0010214538779109,-0.0209886264055967,0.0,0.0,0.0,0.0,60.0,10.726508140563965,-0.0,-7.113841604677873e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795460,298.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.169189453125,0.0,0.0,9.5887815405149e-05,298.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1694641113281,0.0,0.0,0.0001009747720672,299.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1730651855469,0.0,0.0,7.457967876689509e-05,298.44384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1691589355469,0.0,0.0,0.0001009746993076,298.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1667175292969,0.0,0.0,0.0004789787344634,285.1573181152344,294.1499938964844,293.5892639160156,291.8386535644531,294.7671813964844,293.6673278808594,285.7715759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217046365141,8.402063933488081e-09,0.001021696254611,-0.0210628695785999,0.0,0.0,0.0,0.0,60.0,10.70547103881836,-0.0,-7.117219524843676e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795520,298.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.169189453125,0.0,0.0,9.5887815405149e-05,298.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1694641113281,0.0,0.0,0.0001009747720672,299.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1730651855469,0.0,0.0,7.457967876689509e-05,298.44384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1691589355469,0.0,0.0,0.0001009746993076,298.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1667175292969,0.0,0.0,0.0004789787344634,285.1573181152344,294.1499938964844,293.5892639160156,291.8386535644531,294.7671813964844,293.6673278808594,285.7715759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217046365141,8.402063933488081e-09,0.001021696254611,-0.0210628695785999,0.0,0.0,0.0,0.0,60.0,10.70547103881836,-0.0,-7.117219524843676e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
