time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17795580,298.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1709289550781,0.0,0.0,9.590970876161008e-05,298.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17120361328125,0.0,0.0,0.0001009978223009,299.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1747741699219,0.0,0.0,7.459670450771227e-05,298.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1708984375,0.0,0.0,0.0001009977568173,298.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.16851806640625,0.0,0.0,0.0004790881066583,285.1600036621094,294.1499938964844,293.5643310546875,291.83807373046875,294.74560546875,293.6401062011719,285.77984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219375835731,8.429296372014505e-09,0.0010219292016699,-0.0211341846734285,0.0,0.0,0.0,0.0,60.0,10.687651634216309,-0.0,-7.120464573517894e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795640,298.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1709289550781,0.0,0.0,9.590970876161008e-05,298.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17120361328125,0.0,0.0,0.0001009978223009,299.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1747741699219,0.0,0.0,7.459670450771227e-05,298.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1708984375,0.0,0.0,0.0001009977568173,298.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.16851806640625,0.0,0.0,0.0004790881066583,285.1600036621094,294.1499938964844,293.5643310546875,291.83807373046875,294.74560546875,293.6401062011719,285.77984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219375835731,8.429296372014505e-09,0.0010219292016699,-0.0211341846734285,0.0,0.0,0.0,0.0,60.0,10.687651634216309,-0.0,-7.120464573517894e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795700,298.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1718444824219,0.0,0.0,9.592004062142224e-05,298.6851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.172119140625,0.0,0.0,0.0001010087071335,299.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1756591796875,0.0,0.0,7.460473716491833e-05,298.4388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1718139648437,0.0,0.0,0.000101008634374,298.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.16943359375,0.0,0.0,0.0004791397368535,285.1614074707031,294.1499938964844,293.55206298828125,291.8383483886719,294.7347717285156,293.6268310546875,285.7839660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220474796369,8.442148313747566e-09,0.0010220390977337,-0.0211678426712751,0.0,0.0,0.0,0.0,60.0,10.68022346496582,-0.0,-7.121995793113457e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795760,298.5939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1727600097656,0.0,0.0,9.593011054676026e-05,298.68414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17303466796875,0.0,0.0,0.0001010193009278,299.14697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1765441894531,0.0,0.0,7.46125660953112e-05,298.4372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1727294921875,0.0,0.0,0.0001010192354442,298.5057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1703796386719,0.0,0.0,0.0004791899991687,285.1628112792969,294.1499938964844,293.5399169921875,291.8389892578125,294.72393798828125,293.6137084960937,285.7880554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221544653177,8.454667188573241e-09,0.0010221459669992,-0.0212006233632564,0.0,0.0,0.0,0.0,60.0,10.673412322998049,-0.0,-7.123487932858552e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795820,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1746520996094,0.0,0.0,9.594949369784445e-05,298.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1748962402344,0.0,0.0,0.0001010397099889,299.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1783752441406,0.0,0.0,7.462763460353017e-05,298.4340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.17462158203125,0.0,0.0,0.0001010396445053,298.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1722717285156,0.0,0.0,0.0004792868276126,285.1656494140625,294.1499938964844,293.5160827636719,291.84130859375,294.7022705078125,293.5877685546875,285.7962646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223606368526,8.478769686348642e-09,0.0010223521385341,-0.0212637409567832,0.0,0.0,0.0,0.0,60.0,10.661030769348145,-0.0,-7.126361367681967e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795880,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1746520996094,0.0,0.0,9.594949369784445e-05,298.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1748962402344,0.0,0.0,0.0001010397099889,299.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1783752441406,0.0,0.0,7.462763460353017e-05,298.4340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.17462158203125,0.0,0.0,0.0001010396445053,298.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1722717285156,0.0,0.0,0.0004792868276126,285.1656494140625,294.1499938964844,293.5160827636719,291.84130859375,294.7022705078125,293.5877685546875,285.7962646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223606368526,8.478769686348642e-09,0.0010223521385341,-0.0212637409567832,0.0,0.0,0.0,0.0,60.0,10.661030769348145,-0.0,-7.126361367681967e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795940,298.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766052246094,0.0,0.0,9.596678137313576e-05,298.6800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1768493652344,0.0,0.0,0.0001010579144349,299.1416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802978515625,0.0,0.0,7.46410878491588e-05,298.430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17657470703125,0.0,0.0,0.0001010578489513,298.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1742553710937,0.0,0.0,0.0004793732368852,285.1685791015625,294.1499938964844,293.4927673339844,291.8448791503906,294.6805725097656,293.5624694824219,285.8044128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225445730611,8.500270709532742e-09,0.0010225360747426,-0.0213200468569993,0.0,0.0,0.0,0.0,60.0,10.65129566192627,-0.0,-7.128925005872588e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796000,298.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766052246094,0.0,0.0,9.596678137313576e-05,298.6800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1768493652344,0.0,0.0,0.0001010579144349,299.1416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802978515625,0.0,0.0,7.46410878491588e-05,298.430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17657470703125,0.0,0.0,0.0001010578489513,298.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1742553710937,0.0,0.0,0.0004793732368852,285.1685791015625,294.1499938964844,293.4927673339844,291.8448791503906,294.6805725097656,293.5624694824219,285.8044128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225445730611,8.500270709532742e-09,0.0010225360747426,-0.0213200468569993,0.0,0.0,0.0,0.0,60.0,10.65129566192627,-0.0,-7.128925005872588e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796060,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786193847656,0.0,0.0,9.598201722837985e-05,298.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1788635253906,0.0,0.0,0.0001010739506455,299.1389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1822509765625,0.0,0.0,7.465292583219707e-05,298.4278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1785888671875,0.0,0.0,0.0001010738851618,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1763000488281,0.0,0.0,0.0004794493142981,285.1716003417969,294.1499938964844,293.4700012207031,291.849609375,294.6588439941406,293.5378112792969,285.8125305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227065067738,8.51920223254865e-09,0.00102269789204,-0.0213696211576461,0.0,0.0,0.0,0.0,60.0,10.643932342529297,-0.0,-7.131182400144098e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796120,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786193847656,0.0,0.0,9.598201722837985e-05,298.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1788635253906,0.0,0.0,0.0001010739506455,299.1389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1822509765625,0.0,0.0,7.465292583219707e-05,298.4278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1785888671875,0.0,0.0,0.0001010738851618,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1763000488281,0.0,0.0,0.0004794493142981,285.1716003417969,294.1499938964844,293.4700012207031,291.849609375,294.6588439941406,293.5378112792969,285.8125305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227065067738,8.51920223254865e-09,0.00102269789204,-0.0213696211576461,0.0,0.0,0.0,0.0,60.0,10.643932342529297,-0.0,-7.131182400144098e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796180,298.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806945800781,0.0,0.0,9.599496115697548e-05,298.6760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1809387207031,0.0,0.0,0.0001010875785141,299.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842956542969,0.0,0.0,7.466298848157749e-05,298.4248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806640625,0.0,0.0,0.0001010875130305,298.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1784362792969,0.0,0.0,0.0004795139830093,285.1746826171875,294.1499938964844,293.44781494140625,291.8553771972656,294.6370849609375,293.5137939453125,285.82061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228439932689,8.535286255551e-09,0.0010228354949504,-0.0214117411524057,0.0,0.0,0.0,0.0,60.0,10.638665199279783,-0.0,-7.13310086553065e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796240,298.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806945800781,0.0,0.0,9.599496115697548e-05,298.6760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1809387207031,0.0,0.0,0.0001010875785141,299.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842956542969,0.0,0.0,7.466298848157749e-05,298.4248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806640625,0.0,0.0,0.0001010875130305,298.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1784362792969,0.0,0.0,0.0004795139830093,285.1746826171875,294.1499938964844,293.44781494140625,291.8553771972656,294.6370849609375,293.5137939453125,285.82061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228439932689,8.535286255551e-09,0.0010228354949504,-0.0214117411524057,0.0,0.0,0.0,0.0,60.0,10.638665199279783,-0.0,-7.13310086553065e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796300,298.5850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1817626953125,0.0,0.0,9.600026533007622e-05,298.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1820373535156,0.0,0.0,0.0001010931591736,299.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18536376953125,0.0,0.0,7.466711394954473e-05,298.4234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1817321777344,0.0,0.0,0.0001010931009659,298.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17950439453125,0.0,0.0,0.0004795404965989,285.17626953125,294.1499938964844,293.4369201660156,291.858642578125,294.626220703125,293.5020751953125,285.8246765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229003382846,8.541874763068336e-09,0.0010228918399661,-0.021428994834423,0.0,0.0,0.0,0.0,60.0,10.63692855834961,-0.0,-7.133886725796401e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796360,298.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.182861328125,0.0,0.0,9.60050820140168e-05,298.6740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.18310546875,0.0,0.0,0.000101098230516,299.1336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864318847656,0.0,0.0,7.467086106771603e-05,298.4220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1828308105469,0.0,0.0,0.0001010981650324,298.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806335449219,0.0,0.0,0.0004795645363628,285.1778564453125,294.1499938964844,293.4261779785156,291.8620910644531,294.6153564453125,293.490478515625,285.82867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229513281956,8.547852203832917e-09,0.0010229428298771,-0.0214446485042572,0.0,0.0,0.0,0.0,60.0,10.635576248168944,-0.0,-7.134600110703104e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796420,298.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1850891113281,0.0,0.0,9.601335477782412e-05,298.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1853332519531,0.0,0.0,0.0001011069398373,299.1309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1885986328125,0.0,0.0,7.467729301424697e-05,298.41925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18505859375,0.0,0.0,0.0001011068816296,298.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.182861328125,0.0,0.0,0.0004796058929059,285.1811218261719,294.1499938964844,293.4051513671875,291.86962890625,294.5936279296875,293.4676513671875,285.83673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230393381789,8.55812043454307e-09,0.0010230307234451,-0.0214715357869863,0.0,0.0,0.0,0.0,60.0,10.633648872375488,-0.0,-7.135824375836819e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796480,298.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1850891113281,0.0,0.0,9.601335477782412e-05,298.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1853332519531,0.0,0.0,0.0001011069398373,299.1309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1885986328125,0.0,0.0,7.467729301424697e-05,298.41925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18505859375,0.0,0.0,0.0001011068816296,298.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.182861328125,0.0,0.0,0.0004796058929059,285.1811218261719,294.1499938964844,293.4051513671875,291.86962890625,294.5936279296875,293.4676513671875,285.83673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230393381789,8.55812043454307e-09,0.0010230307234451,-0.0214715357869863,0.0,0.0,0.0,0.0,60.0,10.633648872375488,-0.0,-7.135824375836819e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796540,298.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1873779296875,0.0,0.0,9.601836063666268e-05,298.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1875915527344,0.0,0.0,0.0001011122149066,299.1283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1908264160156,0.0,0.0,7.468118565157056e-05,298.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18731689453125,0.0,0.0,0.0001011121494229,298.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1851806640625,0.0,0.0,0.0004796309222001,285.1844177246094,294.1499938964844,293.3846740722656,291.8778686523437,294.5719299316406,293.4454345703125,285.8447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230923071503,8.564318143555738e-09,0.0010230838088318,-0.0214877668768167,0.0,0.0,0.0,0.0,60.0,10.63319206237793,-0.0,-7.136564050824745e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796600,298.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1873779296875,0.0,0.0,9.601836063666268e-05,298.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1875915527344,0.0,0.0,0.0001011122149066,299.1283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1908264160156,0.0,0.0,7.468118565157056e-05,298.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18731689453125,0.0,0.0,0.0001011121494229,298.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1851806640625,0.0,0.0,0.0004796309222001,285.1844177246094,294.1499938964844,293.3846740722656,291.8778686523437,294.5719299316406,293.4454345703125,285.8447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230923071503,8.564318143555738e-09,0.0010230838088318,-0.0214877668768167,0.0,0.0,0.0,0.0,60.0,10.63319206237793,-0.0,-7.136564050824745e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796660,298.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.189697265625,0.0,0.0,9.602021600585432e-05,298.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.18994140625,0.0,0.0,0.0001011141575872,299.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.193115234375,0.0,0.0,7.468262629117817e-05,298.41387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1896667480469,0.0,0.0,0.0001011140993796,298.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1875305175781,0.0,0.0,0.0004796401772182,285.18780517578125,294.1499938964844,293.36474609375,291.88671875,294.5502319335937,293.423828125,285.85272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231117485091,8.566584774882813e-09,0.0010231031337752,-0.0214937031269073,0.0,0.0,0.0,0.0,60.0,10.633957862854004,-0.0,-7.13683476760707e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796720,298.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.189697265625,0.0,0.0,9.602021600585432e-05,298.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.18994140625,0.0,0.0,0.0001011141575872,299.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.193115234375,0.0,0.0,7.468262629117817e-05,298.41387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1896667480469,0.0,0.0,0.0001011140993796,298.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1875305175781,0.0,0.0,0.0004796401772182,285.18780517578125,294.1499938964844,293.36474609375,291.88671875,294.5502319335937,293.423828125,285.85272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231117485091,8.566584774882813e-09,0.0010231031337752,-0.0214937031269073,0.0,0.0,0.0,0.0,60.0,10.633957862854004,-0.0,-7.13683476760707e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796780,298.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1921081542969,0.0,0.0,9.601829515304416e-05,298.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1923522949219,0.0,0.0,0.000101112142147,299.12310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,7.468112744390965e-05,298.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19207763671875,0.0,0.0,0.0001011120766634,298.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1899719238281,0.0,0.0,0.000479630602058,285.1912536621094,294.1499938964844,293.345458984375,291.8960266113281,294.5285949707031,293.4028625488281,285.8606872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230909101665,8.564155606904933e-09,0.001023082411848,-0.0214873403310775,0.0,0.0,0.0,0.0,60.0,10.635674476623535,-0.0,-7.13654486617088e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796840,298.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1921081542969,0.0,0.0,9.601829515304416e-05,298.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1923522949219,0.0,0.0,0.000101112142147,299.12310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,7.468112744390965e-05,298.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19207763671875,0.0,0.0,0.0001011120766634,298.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1899719238281,0.0,0.0,0.000479630602058,285.1912536621094,294.1499938964844,293.345458984375,291.8960266113281,294.5285949707031,293.4028625488281,285.8606872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230909101665,8.564155606904933e-09,0.001023082411848,-0.0214873403310775,0.0,0.0,0.0,0.0,60.0,10.635674476623535,-0.0,-7.13654486617088e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796900,298.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.193359375,0.0,0.0,9.601542114978656e-05,298.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1935729980469,0.0,0.0,0.0001011091080727,299.1217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1967163085937,0.0,0.0,7.467889372492209e-05,298.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932983398437,0.0,0.0,0.000101109049865,298.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.19122314453125,0.0,0.0,0.0004796162538696,285.1930236816406,294.1499938964844,293.33599853515625,291.9008483886719,294.517822265625,293.39263916015625,285.8646545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230600601062,8.560553155234631e-09,0.0010230515617877,-0.0214779078960418,0.0,0.0,0.0,0.0,60.0,10.636873245239258,-0.0,-7.136114987815746e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796960,298.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.194580078125,0.0,0.0,9.60116958594881e-05,298.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.19482421875,0.0,0.0,0.0001011051790555,299.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.19793701171875,0.0,0.0,7.467599061783403e-05,298.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1945495605469,0.0,0.0,0.0001011051208479,298.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1924743652344,0.0,0.0,0.0004795976274181,285.1947937011719,294.1499938964844,293.32672119140625,291.90576171875,294.5070495605469,293.3825988769531,285.8686218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230200132355,8.555884889460685e-09,0.0010230113985016,-0.0214656833559274,0.0,0.0,0.0,0.0,60.0,10.638202667236328,-0.0,-7.13555792231091e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797020,298.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1971130371094,0.0,0.0,9.600186604075134e-05,298.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1973571777344,0.0,0.0,0.0001010948253679,299.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2004089355469,0.0,0.0,7.466834358638152e-05,298.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.19708251953125,0.0,0.0,0.0001010947671602,298.4962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1950378417969,0.0,0.0,0.0004795485583599,285.1983947753906,294.1499938964844,293.30859375,291.9157409667969,294.48553466796875,293.3628234863281,285.87652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229152394458,8.543600493737813e-09,0.001022906624712,-0.0214335154742002,0.0,0.0,0.0,0.0,60.0,10.641066551208496,-0.0,-7.134092783189774e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797080,298.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1971130371094,0.0,0.0,9.600186604075134e-05,298.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1973571777344,0.0,0.0,0.0001010948253679,299.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2004089355469,0.0,0.0,7.466834358638152e-05,298.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.19708251953125,0.0,0.0,0.0001010947671602,298.4962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1950378417969,0.0,0.0,0.0004795485583599,285.1983947753906,294.1499938964844,293.30859375,291.9157409667969,294.48553466796875,293.3628234863281,285.87652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229152394458,8.543600493737813e-09,0.001022906624712,-0.0214335154742002,0.0,0.0,0.0,0.0,60.0,10.641066551208496,-0.0,-7.134092783189774e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797140,298.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.19970703125,0.0,0.0,9.59868193604052e-05,298.6601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.199951171875,0.0,0.0,0.0001010789856081,299.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2029724121094,0.0,0.0,7.46566365705803e-05,298.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1996765136719,0.0,0.0,0.0001010789274005,298.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1976623535156,0.0,0.0,0.0004794734122697,285.2020263671875,294.1499938964844,293.29107666015625,291.9259338378906,294.4640808105469,293.3436584472656,285.8844299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227545863017,8.524817296517995e-09,0.0010227460879832,-0.0213843267410993,0.0,0.0,0.0,0.0,60.0,10.644146919250488,-0.0,-7.13185244194392e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797200,298.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.19970703125,0.0,0.0,9.59868193604052e-05,298.6601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.199951171875,0.0,0.0,0.0001010789856081,299.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2029724121094,0.0,0.0,7.46566365705803e-05,298.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1996765136719,0.0,0.0,0.0001010789274005,298.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1976623535156,0.0,0.0,0.0004794734122697,285.2020263671875,294.1499938964844,293.29107666015625,291.9259338378906,294.4640808105469,293.3436584472656,285.8844299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227545863017,8.524817296517995e-09,0.0010227460879832,-0.0213843267410993,0.0,0.0,0.0,0.0,60.0,10.644146919250488,-0.0,-7.13185244194392e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797260,298.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2023620605469,0.0,0.0,9.596723248250782e-05,298.6582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2025756835937,0.0,0.0,0.0001010583509923,299.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.20556640625,0.0,0.0,7.46414007153362e-05,298.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.20233154296875,0.0,0.0,0.0001010582927847,298.4945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2003173828125,0.0,0.0,0.0004793755651917,285.20574951171875,294.1499938964844,293.274169921875,291.9361572265625,294.4427185058594,293.3251647949219,285.8923034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225455043837,8.500369297337329e-09,0.0010225370060652,-0.0213203039020299,0.0,0.0,0.0,0.0,60.0,10.647275924682615,-0.0,-7.12893637455636e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797320,298.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2023620605469,0.0,0.0,9.596723248250782e-05,298.6582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2025756835937,0.0,0.0,0.0001010583509923,299.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.20556640625,0.0,0.0,7.46414007153362e-05,298.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.20233154296875,0.0,0.0,0.0001010582927847,298.4945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2003173828125,0.0,0.0,0.0004793755651917,285.20574951171875,294.1499938964844,293.274169921875,291.9361572265625,294.4427185058594,293.3251647949219,285.8923034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225455043837,8.500369297337329e-09,0.0010225370060652,-0.0213203039020299,0.0,0.0,0.0,0.0,60.0,10.647275924682615,-0.0,-7.12893637455636e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797380,298.56658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.205078125,0.0,0.0,9.594318544259296e-05,298.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2052917480469,0.0,0.0,0.0001010330306598,299.1101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.208251953125,0.0,0.0,7.462269422831014e-05,298.3995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2050476074219,0.0,0.0,0.0001010329724522,298.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2030639648437,0.0,0.0,0.0004792554536834,285.2095642089844,294.1499938964844,293.2578430175781,291.94635009765625,294.42144775390625,293.3072814941406,285.900146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222890414297,8.470371959390377e-09,0.0010222805431112,-0.0212417524307966,0.0,0.0,0.0,0.0,60.0,10.650240898132324,-0.0,-7.12536021296728e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797440,298.56658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.205078125,0.0,0.0,9.594318544259296e-05,298.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2052917480469,0.0,0.0,0.0001010330306598,299.1101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.208251953125,0.0,0.0,7.462269422831014e-05,298.3995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2050476074219,0.0,0.0,0.0001010329724522,298.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2030639648437,0.0,0.0,0.0004792554536834,285.2095642089844,294.1499938964844,293.2578430175781,291.94635009765625,294.42144775390625,293.3072814941406,285.900146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222890414297,8.470371959390377e-09,0.0010222805431112,-0.0212417524307966,0.0,0.0,0.0,0.0,60.0,10.650240898132324,-0.0,-7.12536021296728e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797500,298.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2064514160156,0.0,0.0,9.592916467227042e-05,298.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2066650390625,0.0,0.0,0.0001010182604659,299.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2095947265625,0.0,0.0,7.461178756784648e-05,298.3984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2064208984375,0.0,0.0,0.0001010182022582,298.4933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2044677734375,0.0,0.0,0.0004791854007635,285.21148681640625,294.1499938964844,293.2499389648437,291.9513854980469,294.410888671875,293.29864501953125,285.9040832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221393313258,8.452880173592803e-09,0.0010221309494227,-0.0211959443986415,0.0,0.0,0.0,0.0,60.0,10.65156364440918,-0.0,-7.123274770037824e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797560,298.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2078552246094,0.0,0.0,9.591437265044078e-05,298.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20806884765625,0.0,0.0,0.0001010026826406,299.107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2109680175781,0.0,0.0,7.460028427885845e-05,298.3973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20782470703125,0.0,0.0,0.000101002624433,298.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20587158203125,0.0,0.0,0.0004791115352418,285.2134094238281,294.1499938964844,293.2421569824219,291.9563903808594,294.4003295898437,293.2901611328125,285.9079895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219814721494,8.434433595994051e-09,0.0010219729738309,-0.0211476385593414,0.0,0.0,0.0,0.0,60.0,10.652791976928713,-0.0,-7.121076350813382e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797620,298.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106628417969,0.0,0.0,9.588273678673433e-05,298.6524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2108764648437,0.0,0.0,0.0001009693660307,299.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2137756347656,0.0,0.0,7.457566971424967e-05,298.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21063232421875,0.0,0.0,0.0001009693078231,298.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2087097167969,0.0,0.0,0.0004789535014424,285.2173156738281,294.1499938964844,293.2270812988281,291.9661865234375,294.3792724609375,293.2735290527344,285.91583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216443333774,8.394979822412552e-09,0.0010216358350589,-0.0210443194955587,0.0,0.0,0.0,0.0,60.0,10.65494441986084,-0.0,-7.116375400073593e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797680,298.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106628417969,0.0,0.0,9.588273678673433e-05,298.6524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2108764648437,0.0,0.0,0.0001009693660307,299.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2137756347656,0.0,0.0,7.457566971424967e-05,298.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21063232421875,0.0,0.0,0.0001009693078231,298.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2087097167969,0.0,0.0,0.0004789535014424,285.2173156738281,294.1499938964844,293.2270812988281,291.9661865234375,294.3792724609375,293.2735290527344,285.91583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216443333774,8.394979822412552e-09,0.0010216358350589,-0.0210443194955587,0.0,0.0,0.0,0.0,60.0,10.65494441986084,-0.0,-7.116375400073593e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797740,298.5608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.21356201171875,0.0,0.0,9.584699000697584e-05,298.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2137756347656,0.0,0.0,0.000100931720226,299.10260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21661376953125,0.0,0.0,7.454786828020588e-05,298.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2135314941406,0.0,0.0,0.0001009316620184,298.4913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.21160888671875,0.0,0.0,0.0004787749494425,285.2212829589844,294.1499938964844,293.212646484375,291.9756164550781,294.3583679199219,293.257568359375,285.92364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212630731984,8.350403923884642e-09,0.0010212546912953,-0.0209275837987661,0.0,0.0,0.0,0.0,60.0,10.656312942504885,-0.0,-7.111065514209258e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797800,298.5608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.21356201171875,0.0,0.0,9.584699000697584e-05,298.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2137756347656,0.0,0.0,0.000100931720226,299.10260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21661376953125,0.0,0.0,7.454786828020588e-05,298.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2135314941406,0.0,0.0,0.0001009316620184,298.4913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.21160888671875,0.0,0.0,0.0004787749494425,285.2212829589844,294.1499938964844,293.212646484375,291.9756164550781,294.3583679199219,293.257568359375,285.92364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212630731984,8.350403923884642e-09,0.0010212546912953,-0.0209275837987661,0.0,0.0,0.0,0.0,60.0,10.656312942504885,-0.0,-7.111065514209258e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797860,298.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21649169921875,0.0,0.0,9.58081436692737e-05,298.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2167053222656,0.0,0.0,0.0001008908075164,299.10009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2195129394531,0.0,0.0,7.451765122823417e-05,298.3910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2164611816406,0.0,0.0,0.0001008907565847,298.4905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2145690917969,0.0,0.0,0.0004785809142049,285.225341796875,294.1499938964844,293.1988220214844,291.9845886230469,294.33758544921875,293.2422180175781,285.9314270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208488674834,8.301966225587876e-09,0.0010208406019955,-0.0208007376641035,0.0,0.0,0.0,0.0,60.0,10.65681266784668,-0.0,-7.105298038823096e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
