time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17797920,298.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21649169921875,0.0,0.0,9.58081436692737e-05,298.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2167053222656,0.0,0.0,0.0001008908075164,299.10009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2195129394531,0.0,0.0,7.451765122823417e-05,298.3910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2164611816406,0.0,0.0,0.0001008907565847,298.4905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2145690917969,0.0,0.0,0.0004785809142049,285.225341796875,294.1499938964844,293.1988220214844,291.9845886230469,294.33758544921875,293.2422180175781,285.9314270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208488674834,8.301966225587876e-09,0.0010208406019955,-0.0208007376641035,0.0,0.0,0.0,0.0,60.0,10.65681266784668,-0.0,-7.105298038823096e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797980,298.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.219482421875,0.0,0.0,9.576662705512716e-05,298.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196960449219,0.0,0.0,0.0001008470862871,299.0975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2224426269531,0.0,0.0,7.448535325238481e-05,298.38897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2194519042969,0.0,0.0,0.0001008470280794,298.4897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.21759033203125,0.0,0.0,0.0004783735203091,285.2294311523437,294.1499938964844,293.1856689453125,291.9930114746094,294.31695556640625,293.2275085449219,285.9392395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204061400145,8.250200522752493e-09,0.0010203978745266,-0.0206651724874973,0.0,0.0,0.0,0.0,60.0,10.65628433227539,-0.0,-7.099136922761319e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798040,298.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.219482421875,0.0,0.0,9.576662705512716e-05,298.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196960449219,0.0,0.0,0.0001008470862871,299.0975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2224426269531,0.0,0.0,7.448535325238481e-05,298.38897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2194519042969,0.0,0.0,0.0001008470280794,298.4897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.21759033203125,0.0,0.0,0.0004783735203091,285.2294311523437,294.1499938964844,293.1856689453125,291.9930114746094,294.31695556640625,293.2275085449219,285.9392395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204061400145,8.250200522752493e-09,0.0010203978745266,-0.0206651724874973,0.0,0.0,0.0,0.0,60.0,10.65628433227539,-0.0,-7.099136922761319e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798100,298.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.22100830078125,0.0,0.0,9.574480645824224e-05,298.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.22119140625,0.0,0.0,0.0001008241088129,299.09637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22393798828125,0.0,0.0,7.446838571922854e-05,298.3879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2209777832031,0.0,0.0,0.0001008240578812,298.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2191162109375,0.0,0.0,0.0004782645555678,285.2314758300781,294.1499938964844,293.1793212890625,291.9969787597656,294.30670166015625,293.220458984375,285.943115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201735422015,8.223002723184436e-09,0.0010201652767136,-0.0205939467996358,0.0,0.0,0.0,0.0,60.0,10.655473709106444,-0.0,-7.095901111142666e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798160,298.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2225341796875,0.0,0.0,9.572263661539182e-05,298.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2227478027344,0.0,0.0,0.0001008007602649,299.0951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2254638671875,0.0,0.0,7.445114169968292e-05,298.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2225036621094,0.0,0.0,0.0001008007020573,298.48895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2206726074219,0.0,0.0,0.0004781537863891,285.23358154296875,294.1499938964844,293.1731262207031,292.0007629394531,294.2965087890625,293.21356201171875,285.9469909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199371026828,8.19535728169285e-09,0.001019928837195,-0.0205215476453304,0.0,0.0,0.0,0.0,60.0,10.65438747406006,-0.0,-7.092612008818834e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798220,298.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2256164550781,0.0,0.0,9.56776348175481e-05,298.6429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.225830078125,0.0,0.0,0.000100753364677,299.0926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.228515625,0.0,0.0,7.441613706760108e-05,298.38494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2255859375,0.0,0.0,0.0001007533137453,298.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2237854003906,0.0,0.0,0.0004779290175065,285.23779296875,294.1499938964844,293.1612243652344,292.0077819824219,294.27618408203125,293.2001342773437,285.95477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194573551416,8.139255491812492e-09,0.0010194492060691,-0.0203746259212493,0.0,0.0,0.0,0.0,60.0,10.651494026184082,-0.0,-7.085941433615518e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798280,298.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2256164550781,0.0,0.0,9.56776348175481e-05,298.6429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.225830078125,0.0,0.0,0.000100753364677,299.0926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.228515625,0.0,0.0,7.441613706760108e-05,298.38494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2255859375,0.0,0.0,0.0001007533137453,298.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2237854003906,0.0,0.0,0.0004779290175065,285.23779296875,294.1499938964844,293.1612243652344,292.0077819824219,294.27618408203125,293.2001342773437,285.95477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194573551416,8.139255491812492e-09,0.0010194492060691,-0.0203746259212493,0.0,0.0,0.0,0.0,60.0,10.651494026184082,-0.0,-7.085941433615518e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798340,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2287902832031,0.0,0.0,9.563111962052062e-05,298.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289733886719,0.0,0.0,0.0001007043829304,299.0902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23162841796875,0.0,0.0,7.437995373038575e-05,298.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.228759765625,0.0,0.0,0.0001007043319987,298.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269592285156,0.0,0.0,0.000477696681628,285.2420349121094,294.1499938964844,293.1499938964844,292.0138854980469,294.25604248046875,293.1873474121094,285.9625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189614258706,8.081268099147111e-09,0.0010189533932134,-0.0202227644622325,0.0,0.0,0.0,0.0,60.0,10.647024154663086,-0.0,-7.079049169078645e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798400,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2287902832031,0.0,0.0,9.563111962052062e-05,298.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289733886719,0.0,0.0,0.0001007043829304,299.0902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23162841796875,0.0,0.0,7.437995373038575e-05,298.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.228759765625,0.0,0.0,0.0001007043319987,298.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269592285156,0.0,0.0,0.000477696681628,285.2420349121094,294.1499938964844,293.1499938964844,292.0138854980469,294.25604248046875,293.1873474121094,285.9625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189614258706,8.081268099147111e-09,0.0010189533932134,-0.0202227644622325,0.0,0.0,0.0,0.0,60.0,10.647024154663086,-0.0,-7.079049169078645e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798460,298.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2319641113281,0.0,0.0,9.55891446210444e-05,298.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.232177734375,0.0,0.0,0.0001006601814879,299.0878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348022460937,0.0,0.0,7.434730650857091e-05,298.3809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23193359375,0.0,0.0,0.0001006601305562,298.4867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2301940917969,0.0,0.0,0.0004774870176333,285.246337890625,294.1499938964844,293.1401672363281,292.01910400390625,294.2361145019531,293.17535400390625,285.97027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185139253735,8.028936626658378e-09,0.0010185058927163,-0.0200857147574424,0.0,0.0,0.0,0.0,60.0,10.641289710998535,-0.0,-7.072831920140743e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798520,298.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2319641113281,0.0,0.0,9.55891446210444e-05,298.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.232177734375,0.0,0.0,0.0001006601814879,299.0878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348022460937,0.0,0.0,7.434730650857091e-05,298.3809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23193359375,0.0,0.0,0.0001006601305562,298.4867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2301940917969,0.0,0.0,0.0004774870176333,285.246337890625,294.1499938964844,293.1401672363281,292.01910400390625,294.2361145019531,293.17535400390625,285.97027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185139253735,8.028936626658378e-09,0.0010185058927163,-0.0200857147574424,0.0,0.0,0.0,0.0,60.0,10.641289710998535,-0.0,-7.072831920140743e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798580,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2352294921875,0.0,0.0,9.555876749800518e-05,298.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.23541259765625,0.0,0.0,0.0001006281891022,299.0855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.238037109375,0.0,0.0,7.432367419824004e-05,298.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2351989746094,0.0,0.0,0.0001006281381705,298.4861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.23345947265625,0.0,0.0,0.0004773352993652,285.250732421875,294.1499938964844,293.1323547363281,292.0234680175781,294.21636962890625,293.1644897460937,285.97802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181899415329,7.991054928879748e-09,0.0010181819088757,-0.0199865046888589,0.0,0.0,0.0,0.0,60.0,10.634810447692873,-0.0,-7.068333474080647e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798640,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2352294921875,0.0,0.0,9.555876749800518e-05,298.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.23541259765625,0.0,0.0,0.0001006281891022,299.0855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.238037109375,0.0,0.0,7.432367419824004e-05,298.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2351989746094,0.0,0.0,0.0001006281381705,298.4861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.23345947265625,0.0,0.0,0.0004773352993652,285.250732421875,294.1499938964844,293.1323547363281,292.0234680175781,294.21636962890625,293.1644897460937,285.97802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181899415329,7.991054928879748e-09,0.0010181819088757,-0.0199865046888589,0.0,0.0,0.0,0.0,60.0,10.634810447692873,-0.0,-7.068333474080647e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798700,298.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23687744140625,0.0,0.0,9.554827556712552e-05,298.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.237060546875,0.0,0.0,0.0001006171369226,299.0844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2396545410156,0.0,0.0,7.431551057379693e-05,298.3780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2368469238281,0.0,0.0,0.0001006170859909,298.48583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2351379394531,0.0,0.0,0.0004772828833665,285.2529296875,294.1499938964844,293.1291809082031,292.0253601074219,294.2066345214844,293.1596374511719,285.9818725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180780664086,7.977963178973368e-09,0.0010180701501667,-0.019952218979597,0.0,0.0,0.0,0.0,60.0,10.63133430480957,-0.0,-7.066778806574804e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798760,298.5461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2385559082031,0.0,0.0,9.553960990160704e-05,298.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2387390136719,0.0,0.0,0.0001006080128718,299.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2413024902344,0.0,0.0,7.43087730370462e-05,298.3770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.238525390625,0.0,0.0,0.0001006079619401,298.4855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.23681640625,0.0,0.0,0.0004772396059706,285.2551574707031,294.1499938964844,293.1264343261719,292.0270690917969,294.19696044921875,293.1551208496094,285.9857482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017985981889,7.967154047605618e-09,0.0010179780656471,-0.019923910498619,0.0,0.0,0.0,0.0,60.0,10.62777328491211,-0.0,-7.06549556639402e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798820,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2419128417969,0.0,0.0,9.552732080919668e-05,298.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2420959472656,0.0,0.0,0.0001005950689432,299.0810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.24462890625,0.0,0.0,7.429921242874116e-05,298.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.24188232421875,0.0,0.0,0.0001005950180115,298.4850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2401733398437,0.0,0.0,0.0004771782259922,285.2596130371094,294.1499938964844,293.12225341796875,292.0299072265625,294.177734375,293.14678955078125,285.99346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178541997447,7.951808100870041e-09,0.0010178462835028,-0.0198837202042341,0.0,0.0,0.0,0.0,60.0,10.620426177978516,-0.0,-7.063674445362268e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798880,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2419128417969,0.0,0.0,9.552732080919668e-05,298.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2420959472656,0.0,0.0,0.0001005950689432,299.0810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.24462890625,0.0,0.0,7.429921242874116e-05,298.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.24188232421875,0.0,0.0,0.0001005950180115,298.4850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2401733398437,0.0,0.0,0.0004771782259922,285.2596130371094,294.1499938964844,293.12225341796875,292.0299072265625,294.177734375,293.14678955078125,285.99346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178541997447,7.951808100870041e-09,0.0010178462835028,-0.0198837202042341,0.0,0.0,0.0,0.0,60.0,10.620426177978516,-0.0,-7.063674445362268e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798940,298.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.24530029296875,0.0,0.0,9.55248688114807e-05,298.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2454833984375,0.0,0.0,0.0001005924859782,299.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2479858398437,0.0,0.0,7.429730612784624e-05,298.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2452697753906,0.0,0.0,0.0001005924350465,298.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2436218261719,0.0,0.0,0.0004771659732796,285.2641296386719,294.1499938964844,293.11968994140625,292.0321044921875,294.1588439941406,293.1399841308594,286.0011901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178277734667,7.948719904504742e-09,0.0010178198572248,-0.0198756344616413,0.0,0.0,0.0,0.0,60.0,10.61260986328125,-0.0,-7.063307805310616e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799000,298.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.24530029296875,0.0,0.0,9.55248688114807e-05,298.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2454833984375,0.0,0.0,0.0001005924859782,299.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2479858398437,0.0,0.0,7.429730612784624e-05,298.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2452697753906,0.0,0.0,0.0001005924350465,298.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2436218261719,0.0,0.0,0.0004771659732796,285.2641296386719,294.1499938964844,293.11968994140625,292.0321044921875,294.1588439941406,293.1399841308594,286.0011901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178277734667,7.948719904504742e-09,0.0010178198572248,-0.0198756344616413,0.0,0.0,0.0,0.0,60.0,10.61260986328125,-0.0,-7.063307805310616e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799060,298.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.248779296875,0.0,0.0,9.552970732329412e-05,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2489624023437,0.0,0.0,0.0001005975718726,299.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514343261719,0.0,0.0,7.430106052197516e-05,298.3710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2487487792969,0.0,0.0,0.0001005975282168,298.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2471008300781,0.0,0.0,0.0004771901294589,285.2687072753906,294.1499938964844,293.1185913085937,292.0336608886719,294.1402587890625,293.13458251953125,286.0089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178789962083,7.954714220659298e-09,0.0010178710799664,-0.019891332834959,0.0,0.0,0.0,0.0,60.0,10.604427337646484,-0.0,-7.06401905858911e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799120,298.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.248779296875,0.0,0.0,9.552970732329412e-05,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2489624023437,0.0,0.0,0.0001005975718726,299.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514343261719,0.0,0.0,7.430106052197516e-05,298.3710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2487487792969,0.0,0.0,0.0001005975282168,298.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2471008300781,0.0,0.0,0.0004771901294589,285.2687072753906,294.1499938964844,293.1185913085937,292.0336608886719,294.1402587890625,293.13458251953125,286.0089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178789962083,7.954714220659298e-09,0.0010178710799664,-0.019891332834959,0.0,0.0,0.0,0.0,60.0,10.604427337646484,-0.0,-7.06401905858911e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799180,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25225830078125,0.0,0.0,9.55412833718583e-05,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.25244140625,0.0,0.0,0.0001006097591016,299.0746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2548828125,0.0,0.0,7.431006815750152e-05,298.36883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25225830078125,0.0,0.0,0.0001006097154458,298.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2506103515625,0.0,0.0,0.00047724795877,285.2733459472656,294.1499938964844,293.1187744140625,292.03466796875,294.1220092773437,293.130615234375,286.0166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180020472034,7.969105375593699e-09,0.0010179941309615,-0.0199290215969085,0.0,0.0,0.0,0.0,60.0,10.59585952758789,-0.0,-7.065727203325879e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799240,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25225830078125,0.0,0.0,9.55412833718583e-05,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.25244140625,0.0,0.0,0.0001006097591016,299.0746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2548828125,0.0,0.0,7.431006815750152e-05,298.36883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25225830078125,0.0,0.0,0.0001006097154458,298.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2506103515625,0.0,0.0,0.00047724795877,285.2733459472656,294.1499938964844,293.1187744140625,292.03466796875,294.1220092773437,293.130615234375,286.0166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180020472034,7.969105375593699e-09,0.0010179941309615,-0.0199290215969085,0.0,0.0,0.0,0.0,60.0,10.59585952758789,-0.0,-7.065727203325879e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799300,298.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2540588378906,0.0,0.0,9.554978896630928e-05,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2542419433594,0.0,0.0,0.0001006187158054,299.0736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.25665283203125,0.0,0.0,7.43166747270152e-05,298.36773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2540283203125,0.0,0.0,0.0001006186721497,298.4833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2524108886719,0.0,0.0,0.0004772904503624,285.27569580078125,294.1499938964844,293.11932373046875,292.03497314453125,294.113037109375,293.1292419433594,286.0204467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180926183238,7.979684468750747e-09,0.0010180847020819,-0.0199567265808582,0.0,0.0,0.0,0.0,60.0,10.591402053833008,-0.0,-7.066983442882703e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799360,298.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2558288574219,0.0,0.0,9.55592840909958e-05,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2560119628906,0.0,0.0,0.0001006287202471,299.0726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2584228515625,0.0,0.0,7.432406709995121e-05,298.3666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2557983398437,0.0,0.0,0.0001006286693154,298.4831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.25421142578125,0.0,0.0,0.0004773379187099,285.2780456542969,294.1499938964844,293.1201477050781,292.0351257324219,294.1041564941406,293.128173828125,286.0242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181938996538,7.991505235338536e-09,0.0010181859834119,-0.0199876837432384,0.0,0.0,0.0,0.0,60.0,10.586869239807127,-0.0,-7.068386764785829e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799420,298.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.25946044921875,0.0,0.0,9.558080637361854e-05,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2596130371094,0.0,0.0,0.0001006513775791,299.070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2619934082031,0.0,0.0,7.434080180246383e-05,298.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2594299316406,0.0,0.0,0.0001006513339234,298.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2578430175781,0.0,0.0,0.0004774454282596,285.28277587890625,294.1499938964844,293.1224975585937,292.0351257324219,294.08660888671875,293.1267395019531,286.031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184226557612,8.018291808298272e-09,0.001018414623104,-0.0200578365474939,0.0,0.0,0.0,0.0,60.0,10.577607154846191,-0.0,-7.071567864613827e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799480,298.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.25946044921875,0.0,0.0,9.558080637361854e-05,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2596130371094,0.0,0.0,0.0001006513775791,299.070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2619934082031,0.0,0.0,7.434080180246383e-05,298.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2594299316406,0.0,0.0,0.0001006513339234,298.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2578430175781,0.0,0.0,0.0004774454282596,285.28277587890625,294.1499938964844,293.1224975585937,292.0351257324219,294.08660888671875,293.1267395019531,286.031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184226557612,8.018291808298272e-09,0.001018414623104,-0.0200578365474939,0.0,0.0,0.0,0.0,60.0,10.577607154846191,-0.0,-7.071567864613827e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799540,298.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2630920410156,0.0,0.0,9.560718171996996e-05,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2632751464844,0.0,0.0,0.0001006791499094,299.06854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.265625,0.0,0.0,7.436131272697821e-05,298.36212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2630615234375,0.0,0.0,0.0001006791062536,298.48223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2615051269531,0.0,0.0,0.0004775771521963,285.2875366210937,294.1499938964844,293.1257629394531,292.0346984863281,294.0694274902344,293.12646484375,286.0396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187034495174,8.05111621815513e-09,0.0010186953004449,-0.020143799483776,0.0,0.0,0.0,0.0,60.0,10.567899703979492,-0.0,-7.075466612604941e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799600,298.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2630920410156,0.0,0.0,9.560718171996996e-05,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2632751464844,0.0,0.0,0.0001006791499094,299.06854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.265625,0.0,0.0,7.436131272697821e-05,298.36212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2630615234375,0.0,0.0,0.0001006791062536,298.48223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2615051269531,0.0,0.0,0.0004775771521963,285.2875366210937,294.1499938964844,293.1257629394531,292.0346984863281,294.0694274902344,293.12646484375,286.0396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187034495174,8.05111621815513e-09,0.0010186953004449,-0.020143799483776,0.0,0.0,0.0,0.0,60.0,10.567899703979492,-0.0,-7.075466612604941e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799660,298.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2668151855469,0.0,0.0,9.563672938384116e-05,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2669677734375,0.0,0.0,0.0001007102619041,299.0665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.269287109375,0.0,0.0,7.43842902011238e-05,298.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.26678466796875,0.0,0.0,0.0001007102182484,298.4818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2652282714844,0.0,0.0,0.0004777247668243,285.2923583984375,294.1499938964844,293.1297302246094,292.0339050292969,294.0526123046875,293.1272888183594,286.04736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019018003717,8.087903680120691e-09,0.0010190098546445,-0.0202401410788297,0.0,0.0,0.0,0.0,60.0,10.557820320129396,-0.0,-7.079837871515339e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799720,298.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2668151855469,0.0,0.0,9.563672938384116e-05,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2669677734375,0.0,0.0,0.0001007102619041,299.0665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.269287109375,0.0,0.0,7.43842902011238e-05,298.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.26678466796875,0.0,0.0,0.0001007102182484,298.4818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2652282714844,0.0,0.0,0.0004777247668243,285.2923583984375,294.1499938964844,293.1297302246094,292.0339050292969,294.0526123046875,293.1272888183594,286.04736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019018003717,8.087903680120691e-09,0.0010190098546445,-0.0202401410788297,0.0,0.0,0.0,0.0,60.0,10.557820320129396,-0.0,-7.079837871515339e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799780,298.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2687683105469,0.0,0.0,9.565328946337104e-05,298.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2689208984375,0.0,0.0,0.0001007276950986,299.06549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.271240234375,0.0,0.0,7.439716864610091e-05,298.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26873779296875,0.0,0.0,0.0001007276514428,298.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2671813964844,0.0,0.0,0.0004778074799105,285.2948913574219,294.1499938964844,293.1320495605469,292.0333557128906,294.0440673828125,293.1282043457031,286.0513610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191942565143,8.10851652488509e-09,0.0010191861074417,-0.0202941242605447,0.0,0.0,0.0,0.0,60.0,10.55239200592041,-0.0,-7.082287112325504e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799840,298.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.27056884765625,0.0,0.0,9.566862718202174e-05,298.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2707214355469,0.0,0.0,0.0001007438477245,299.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.27301025390625,0.0,0.0,7.440909394063056e-05,298.3574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2705383300781,0.0,0.0,0.0001007438040687,298.4814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2690124511719,0.0,0.0,0.0004778841102961,285.2972412109375,294.1499938964844,293.13427734375,292.03277587890625,294.0361633300781,293.12908935546875,286.0550231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193575872108,8.127611472730223e-09,0.0010193494381383,-0.0203441325575113,0.0,0.0,0.0,0.0,60.0,10.547361373901367,-0.0,-7.084557296366256e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799900,298.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2724609375,0.0,0.0,9.568530367687345e-05,298.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2726135253906,0.0,0.0,0.0001007614118861,299.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.27490234375,0.0,0.0,7.442206697305664e-05,298.35626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2724304199219,0.0,0.0,0.0001007613682304,298.481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,0.0004779674054589,285.2997131347656,294.1499938964844,293.1367492675781,292.0321044921875,294.02813720703125,293.13037109375,286.0588684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195351205766,8.148377972361232e-09,0.001019526971504,-0.0203985180705785,0.0,0.0,0.0,0.0,60.0,10.541951179504396,-0.0,-7.087025721830288e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799960,298.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2743835449219,0.0,0.0,9.570212569087744e-05,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745361328125,0.0,0.0,0.000100779121567,299.0625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2767944335937,0.0,0.0,7.443514914484695e-05,298.3550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2743530273437,0.0,0.0,0.0001007790779112,298.4809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2728271484375,0.0,0.0,0.0004780514573212,285.3021850585937,294.1499938964844,293.1392822265625,292.0313720703125,294.02020263671875,293.1318664550781,286.0627136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197142837569,8.16932210767618e-09,0.0010197061346843,-0.0204533655196428,0.0,0.0,0.0,0.0,60.0,10.53646755218506,-0.0,-7.089516174119126e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800020,298.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2782287597656,0.0,0.0,9.573592251399532e-05,298.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27838134765625,0.0,0.0,0.0001008147082757,299.0606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2806091308594,0.0,0.0,7.446143717970699e-05,298.3526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2781982421875,0.0,0.0,0.0001008146718959,298.4805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2767028808594,0.0,0.0,0.0004782202886417,285.30712890625,294.1499938964844,293.1445617675781,292.0297546386719,294.0045166015625,293.1351318359375,286.07037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200741235166,8.211403113023152e-09,0.0010200659744441,-0.020563568919897,0.0,0.0,0.0,0.0,60.0,10.525301933288574,-0.0,-7.09452123714982e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800080,298.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2782287597656,0.0,0.0,9.573592251399532e-05,298.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27838134765625,0.0,0.0,0.0001008147082757,299.0606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2806091308594,0.0,0.0,7.446143717970699e-05,298.3526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2781982421875,0.0,0.0,0.0001008146718959,298.4805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2767028808594,0.0,0.0,0.0004782202886417,285.30712890625,294.1499938964844,293.1445617675781,292.0297546386719,294.0045166015625,293.1351318359375,286.07037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200741235166,8.211403113023152e-09,0.0010200659744441,-0.020563568919897,0.0,0.0,0.0,0.0,60.0,10.525301933288574,-0.0,-7.09452123714982e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800140,298.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2821044921875,0.0,0.0,9.576965385349467e-05,298.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28228759765625,0.0,0.0,0.0001008502295007,299.0587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28448486328125,0.0,0.0,7.448766700690612e-05,298.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2820739746094,0.0,0.0,0.000100850185845,298.4801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2806091308594,0.0,0.0,0.0004783887707162,285.3121643066406,294.1499938964844,293.1499938964844,292.0279541015625,293.9891967773437,293.1390075683594,286.0780334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204332647845,8.253398853241833e-09,0.0010204249992966,-0.0206735488027334,0.0,0.0,0.0,0.0,60.0,10.513702392578123,-0.0,-7.099517773667685e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800200,298.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2821044921875,0.0,0.0,9.576965385349467e-05,298.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28228759765625,0.0,0.0,0.0001008502295007,299.0587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28448486328125,0.0,0.0,7.448766700690612e-05,298.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2820739746094,0.0,0.0,0.000100850185845,298.4801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2806091308594,0.0,0.0,0.0004783887707162,285.3121643066406,294.1499938964844,293.1499938964844,292.0279541015625,293.9891967773437,293.1390075683594,286.0780334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204332647845,8.253398853241833e-09,0.0010204249992966,-0.0206735488027334,0.0,0.0,0.0,0.0,60.0,10.513702392578123,-0.0,-7.099517773667685e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
