time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17800260,298.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2860412597656,0.0,0.0,9.580216283211485e-05,298.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2862243652344,0.0,0.0,0.0001008844628813,299.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28839111328125,0.0,0.0,7.451295095961541e-05,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2860412597656,0.0,0.0,0.0001008844192256,298.4798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2845764160156,0.0,0.0,0.000478551199194,285.3172302246094,294.1499938964844,293.1554260253906,292.0260009765625,293.9742736816406,293.1432800292969,286.0856628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207794839516,8.293878472898086e-09,0.0010207712184637,-0.0207795575261116,0.0,0.0,0.0,0.0,60.0,10.50171947479248,-0.0,-7.10433525341614e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800320,298.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2860412597656,0.0,0.0,9.580216283211485e-05,298.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2862243652344,0.0,0.0,0.0001008844628813,299.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28839111328125,0.0,0.0,7.451295095961541e-05,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2860412597656,0.0,0.0,0.0001008844192256,298.4798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2845764160156,0.0,0.0,0.000478551199194,285.3172302246094,294.1499938964844,293.1554260253906,292.0260009765625,293.9742736816406,293.1432800292969,286.0856628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207794839516,8.293878472898086e-09,0.0010207712184637,-0.0207795575261116,0.0,0.0,0.0,0.0,60.0,10.50171947479248,-0.0,-7.10433525341614e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800380,298.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2900390625,0.0,0.0,9.583261999068782e-05,298.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2901916503906,0.0,0.0,0.0001009165280265,299.054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2923583984375,0.0,0.0,7.453663420164958e-05,298.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2900085449219,0.0,0.0,0.0001009164843708,298.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.28857421875,0.0,0.0,0.000478703295812,285.32232666015625,294.1499938964844,293.16070556640625,292.02398681640625,293.9596862792969,293.1478271484375,286.09332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211037006229,8.331792145099826e-09,0.0010210953187197,-0.0208788439631462,0.0,0.0,0.0,0.0,60.0,10.489361763000488,-0.0,-7.108849331416425e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800440,298.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2900390625,0.0,0.0,9.583261999068782e-05,298.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2901916503906,0.0,0.0,0.0001009165280265,299.054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2923583984375,0.0,0.0,7.453663420164958e-05,298.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2900085449219,0.0,0.0,0.0001009164843708,298.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.28857421875,0.0,0.0,0.000478703295812,285.32232666015625,294.1499938964844,293.16070556640625,292.02398681640625,293.9596862792969,293.1478271484375,286.09332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211037006229,8.331792145099826e-09,0.0010210953187197,-0.0208788439631462,0.0,0.0,0.0,0.0,60.0,10.489361763000488,-0.0,-7.108849331416425e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800500,298.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.29205322265625,0.0,0.0,9.584642248228192e-05,298.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,0.0001009310653898,299.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2943420410156,0.0,0.0,7.454737351508811e-05,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2920227050781,0.0,0.0,0.00010093102901,298.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2906188964844,0.0,0.0,0.0004787722718901,285.32489013671875,294.1499938964844,293.16326904296875,292.02294921875,293.9525756835937,293.1501770019531,286.0971374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021250616759,8.348980173877862e-09,0.0010212423512712,-0.0209238547831773,0.0,0.0,0.0,0.0,60.0,10.482999801635742,-0.0,-7.110895694495414e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800560,298.5251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2940673828125,0.0,0.0,9.585953375790268e-05,298.6156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.29425048828125,0.0,0.0,0.0001009448678814,299.05303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2963562011719,0.0,0.0,7.455756713170558e-05,298.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2940673828125,0.0,0.0,0.0001009448315016,298.4790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2926330566406,0.0,0.0,0.0004788377555087,285.3274841308594,294.1499938964844,293.16571044921875,292.0219421386719,293.9455261230469,293.15252685546875,286.1009521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213900823146,8.365298675983013e-09,0.0010213817004114,-0.0209665913134813,0.0,0.0,0.0,0.0,60.0,10.476569175720217,-0.0,-7.112839739420451e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800620,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.29815673828125,0.0,0.0,9.58837117650546e-05,298.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2983093261719,0.0,0.0,0.0001009703264571,299.0511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3004150390625,0.0,0.0,7.457636820618063e-05,298.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2981262207031,0.0,0.0,0.0001009702828014,298.4787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2967224121094,0.0,0.0,0.0004789585364051,285.3326721191406,294.1499938964844,293.1702575683594,292.0199279785156,293.9316101074219,293.1571960449219,286.10858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216475930064,8.395393713556132e-09,0.0010216392111033,-0.0210454016923904,0.0,0.0,0.0,0.0,60.0,10.46352767944336,-0.0,-7.116424427522362e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800680,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.29815673828125,0.0,0.0,9.58837117650546e-05,298.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2983093261719,0.0,0.0,0.0001009703264571,299.0511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3004150390625,0.0,0.0,7.457636820618063e-05,298.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2981262207031,0.0,0.0,0.0001009702828014,298.4787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2967224121094,0.0,0.0,0.0004789585364051,285.3326721191406,294.1499938964844,293.1702575683594,292.0199279785156,293.9316101074219,293.1571960449219,286.10858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216475930064,8.395393713556132e-09,0.0010216392111033,-0.0210454016923904,0.0,0.0,0.0,0.0,60.0,10.46352767944336,-0.0,-7.116424427522362e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800740,298.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3022766113281,0.0,0.0,9.590252739144488e-05,298.61328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30242919921875,0.0,0.0,0.0001009901388897,299.0493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.30450439453125,0.0,0.0,7.459100743290037e-05,298.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30224609375,0.0,0.0,0.0001009901025099,298.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3008728027344,0.0,0.0,0.0004790525417774,285.3379211425781,294.1499938964844,293.1742553710937,292.0179748535156,293.91802978515625,293.1617126464844,286.1162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218479437753,8.418813202126785e-09,0.0010218395618721,-0.021106731146574,0.0,0.0,0.0,0.0,60.0,10.450050354003906,-0.0,-7.119214728845692e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800800,298.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3022766113281,0.0,0.0,9.590252739144488e-05,298.61328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30242919921875,0.0,0.0,0.0001009901388897,299.0493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.30450439453125,0.0,0.0,7.459100743290037e-05,298.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30224609375,0.0,0.0,0.0001009901025099,298.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3008728027344,0.0,0.0,0.0004790525417774,285.3379211425781,294.1499938964844,293.1742553710937,292.0179748535156,293.91802978515625,293.1617126464844,286.1162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218479437753,8.418813202126785e-09,0.0010218395618721,-0.021106731146574,0.0,0.0,0.0,0.0,60.0,10.450050354003906,-0.0,-7.119214728845692e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800860,298.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3064270019531,0.0,0.0,9.591565321898088e-05,298.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3065795898437,0.0,0.0,0.0001010039559332,299.0475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3086242675781,0.0,0.0,7.460120832547545e-05,298.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3064270019531,0.0,0.0,0.0001010039195534,298.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3050537109375,0.0,0.0,0.0004791181127075,285.3432006835937,294.1499938964844,293.177490234375,292.0161437988281,293.9047546386719,293.1658935546875,286.12384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219875257462,8.435137921480873e-09,0.001021979143843,-0.0211494825780391,0.0,0.0,0.0,0.0,60.0,10.436214447021484,-0.0,-7.121160194856202e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800920,298.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3064270019531,0.0,0.0,9.591565321898088e-05,298.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3065795898437,0.0,0.0,0.0001010039559332,299.0475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3086242675781,0.0,0.0,7.460120832547545e-05,298.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3064270019531,0.0,0.0,0.0001010039195534,298.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3050537109375,0.0,0.0,0.0004791181127075,285.3432006835937,294.1499938964844,293.177490234375,292.0161437988281,293.9047546386719,293.1658935546875,286.12384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219875257462,8.435137921480873e-09,0.001021979143843,-0.0211494825780391,0.0,0.0,0.0,0.0,60.0,10.436214447021484,-0.0,-7.121160194856202e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800980,298.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3089599609375,0.0,0.0,9.591962589183822e-05,298.6114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3091125488281,0.0,0.0,0.0001010081468848,299.0464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,7.460430060746148e-05,298.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3089294433594,0.0,0.0,0.0001010081032291,298.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3075866699219,0.0,0.0,0.0004791379615198,285.34637451171875,294.1499938964844,293.17901611328125,292.01513671875,293.8969421386719,293.1681213378906,286.1283874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022029784508,8.440076193494406e-09,0.0010220212861895,-0.0211624130606651,0.0,0.0,0.0,0.0,60.0,10.42770290374756,-0.0,-7.121749234784147e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801040,298.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3106384277344,0.0,0.0,9.592216520104556e-05,298.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.310791015625,0.0,0.0,0.0001010108171612,299.0456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.31280517578125,0.0,0.0,7.460627966793254e-05,298.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3106384277344,0.0,0.0,0.0001010107807815,298.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30926513671875,0.0,0.0,0.0004791506507899,285.3485107421875,294.1499938964844,293.17987060546875,292.0144958496094,293.8917541503906,293.1695861816406,286.1314392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220567928627,8.443229226884341e-09,0.0010220482945442,-0.0211706701666116,0.0,0.0,0.0,0.0,60.0,10.422024726867676,-0.0,-7.122124401348628e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801100,298.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3127746582031,0.0,0.0,9.59217140916735e-05,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3129272460937,0.0,0.0,0.000101010344224,299.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3149108886719,0.0,0.0,7.460592314600945e-05,298.3337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.312744140625,0.0,0.0,0.0001010103078442,298.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3114013671875,0.0,0.0,0.000479148409795,285.3511962890625,294.1499938964844,293.1806945800781,292.0137634277344,293.8853759765625,293.1711120605469,286.13525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220519034191,8.442654575446795e-09,0.0010220434051007,-0.0211691670119762,0.0,0.0,0.0,0.0,60.0,10.41475772857666,-0.0,-7.122056189245995e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801160,298.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3149108886719,0.0,0.0,9.591978596290572e-05,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3150634765625,0.0,0.0,0.0001010083142318,299.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3170471191406,0.0,0.0,7.460442429874092e-05,298.3327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148803710937,0.0,0.0,0.0001010082705761,298.4773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.31353759765625,0.0,0.0,0.0004791387764271,285.3538818359375,294.1499938964844,293.18121337890625,292.0130920410156,293.8790588378906,293.1725158691406,286.1390380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220308322459,8.44023961832363e-09,0.0010220223339274,-0.0211628433316946,0.0,0.0,0.0,0.0,60.0,10.407429695129396,-0.0,-7.121768419438014e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801220,298.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3191833496094,0.0,0.0,9.591174602974206e-05,298.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3193359375,0.0,0.0,0.0001009998377412,299.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3213195800781,0.0,0.0,7.459816697519273e-05,298.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3191833496094,0.0,0.0,0.0001009998013614,298.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3178405761719,0.0,0.0,0.0004790985840372,285.3592529296875,294.1499938964844,293.1814270019531,292.011962890625,293.8665466308594,293.17486572265625,286.1466369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219453833997,8.430190767683143e-09,0.0010219368850812,-0.0211365260183811,0.0,0.0,0.0,0.0,60.0,10.392617225646973,-0.0,-7.120570444385521e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801280,298.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3191833496094,0.0,0.0,9.591174602974206e-05,298.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3193359375,0.0,0.0,0.0001009998377412,299.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3213195800781,0.0,0.0,7.459816697519273e-05,298.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3191833496094,0.0,0.0,0.0001009998013614,298.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3178405761719,0.0,0.0,0.0004790985840372,285.3592529296875,294.1499938964844,293.1814270019531,292.011962890625,293.8665466308594,293.17486572265625,286.1466369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219453833997,8.430190767683143e-09,0.0010219368850812,-0.0211365260183811,0.0,0.0,0.0,0.0,60.0,10.392617225646973,-0.0,-7.120570444385521e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801340,298.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3235168457031,0.0,0.0,9.589311230229214e-05,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3236694335937,0.0,0.0,0.0001009802144835,299.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3255920410156,0.0,0.0,7.458367326762527e-05,298.3291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.323486328125,0.0,0.0,0.0001009801781037,298.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3222045898437,0.0,0.0,0.0004790055390913,285.3646850585937,294.1499938964844,293.1802978515625,292.0111694335937,293.8542175292969,293.1763000488281,286.1542358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217466624453,8.406951579331691e-09,0.0010217381641268,-0.0210756696760654,0.0,0.0,0.0,0.0,60.0,10.377408981323242,-0.0,-7.117801459344264e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801400,298.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3235168457031,0.0,0.0,9.589311230229214e-05,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3236694335937,0.0,0.0,0.0001009802144835,299.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3255920410156,0.0,0.0,7.458367326762527e-05,298.3291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.323486328125,0.0,0.0,0.0001009801781037,298.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3222045898437,0.0,0.0,0.0004790055390913,285.3646850585937,294.1499938964844,293.1802978515625,292.0111694335937,293.8542175292969,293.1763000488281,286.1542358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217466624453,8.406951579331691e-09,0.0010217381641268,-0.0210756696760654,0.0,0.0,0.0,0.0,60.0,10.377408981323242,-0.0,-7.117801459344264e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801460,298.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.327880859375,0.0,0.0,9.586424857843669e-05,298.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3280334472656,0.0,0.0,0.0001009498228086,299.0384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3299560546875,0.0,0.0,7.456122693838552e-05,298.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3278503417969,0.0,0.0,0.0001009497864288,298.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3265686035156,0.0,0.0,0.000478861387819,285.3701477050781,294.1499938964844,293.177734375,292.0107421875,293.84210205078125,293.1766662597656,286.1618347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214388603344,8.370968807014378e-09,0.0010214305948466,-0.0209814384579658,0.0,0.0,0.0,0.0,60.0,10.361881256103516,-0.0,-7.113514755019423e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801520,298.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.327880859375,0.0,0.0,9.586424857843669e-05,298.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3280334472656,0.0,0.0,0.0001009498228086,299.0384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3299560546875,0.0,0.0,7.456122693838552e-05,298.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3278503417969,0.0,0.0,0.0001009497864288,298.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3265686035156,0.0,0.0,0.000478861387819,285.3701477050781,294.1499938964844,293.177734375,292.0107421875,293.84210205078125,293.1766662597656,286.1618347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214388603344,8.370968807014378e-09,0.0010214305948466,-0.0209814384579658,0.0,0.0,0.0,0.0,60.0,10.361881256103516,-0.0,-7.113514755019423e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801580,298.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.332275390625,0.0,0.0,9.58244054345414e-05,298.6052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3324279785156,0.0,0.0,0.000100907862361,299.0367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3343200683594,0.0,0.0,7.45302313589491e-05,298.3258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.332275390625,0.0,0.0,0.0001009078259812,298.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3309936523437,0.0,0.0,0.0004786623467225,285.37567138671875,294.1499938964844,293.1735534667969,292.0107727050781,293.8301086425781,293.17584228515625,286.1694030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210141772404,8.321301869784747e-09,0.0010210059117525,-0.0208513736724853,0.0,0.0,0.0,0.0,60.0,10.346049308776855,-0.0,-7.107600197286956e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801640,298.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.332275390625,0.0,0.0,9.58244054345414e-05,298.6052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3324279785156,0.0,0.0,0.000100907862361,299.0367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3343200683594,0.0,0.0,7.45302313589491e-05,298.3258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.332275390625,0.0,0.0,0.0001009078259812,298.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3309936523437,0.0,0.0,0.0004786623467225,285.37567138671875,294.1499938964844,293.1735534667969,292.0107727050781,293.8301086425781,293.17584228515625,286.1694030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210141772404,8.321301869784747e-09,0.0010210059117525,-0.0208513736724853,0.0,0.0,0.0,0.0,60.0,10.346049308776855,-0.0,-7.107600197286956e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801700,298.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3345031738281,0.0,0.0,9.579860488884152e-05,298.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33465576171875,0.0,0.0,0.0001008806866593,299.03582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3365173339844,0.0,0.0,7.451016426784918e-05,298.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3345031738281,0.0,0.0,0.0001008806502795,298.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3332214355469,0.0,0.0,0.0004785334458574,285.37841796875,294.1499938964844,293.1708374023437,292.0109558105469,293.8241882324219,293.1747741699219,286.1731872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207390878349,8.289137376493727e-09,0.0010207308223471,-0.0207671411335468,0.0,0.0,0.0,0.0,60.0,10.337986946105955,-0.0,-7.103771082483945e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801760,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.33673095703125,0.0,0.0,9.57706943154335e-05,298.6040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3368835449219,0.0,0.0,0.0001008512990665,299.0349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3387451171875,0.0,0.0,7.448845281032845e-05,298.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.33673095703125,0.0,0.0,0.0001008512626867,298.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3354797363281,0.0,0.0,0.0004783940385095,285.3811950683594,294.1499938964844,293.16766357421875,292.0112609863281,293.8182678222656,293.17340087890625,286.1769714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204409481957,8.25435453322143e-09,0.0010204326827079,-0.0206760521978139,0.0,0.0,0.0,0.0,60.0,10.329877853393556,-0.0,-7.099631460505408e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801820,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3412170410156,0.0,0.0,9.570869588060305e-05,298.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3413391113281,0.0,0.0,0.0001007860118988,299.0331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3432006835937,0.0,0.0,7.444023503921926e-05,298.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3411865234375,0.0,0.0,0.0001007859755191,298.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3399658203125,0.0,0.0,0.0004780843737535,285.3867492675781,294.1499938964844,293.15985107421875,292.0122985839844,293.8064880371094,293.169921875,286.1845092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197809897363,8.177089227956458e-09,0.0010197728406637,-0.0204737074673175,0.0,0.0,0.0,0.0,60.0,10.313533782958984,-0.0,-7.090439879675614e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801880,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3412170410156,0.0,0.0,9.570869588060305e-05,298.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3413391113281,0.0,0.0,0.0001007860118988,299.0331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3432006835937,0.0,0.0,7.444023503921926e-05,298.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3411865234375,0.0,0.0,0.0001007859755191,298.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3399658203125,0.0,0.0,0.0004780843737535,285.3867492675781,294.1499938964844,293.15985107421875,292.0122985839844,293.8064880371094,293.169921875,286.1845092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197809897363,8.177089227956458e-09,0.0010197728406637,-0.0204737074673175,0.0,0.0,0.0,0.0,60.0,10.313533782958984,-0.0,-7.090439879675614e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801940,298.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3457336425781,0.0,0.0,9.563107596477494e-05,298.6017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3458557128906,0.0,0.0,0.000100704273791,299.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3476867675781,0.0,0.0,7.437985914293677e-05,298.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.345703125,0.0,0.0,0.0001007042374112,298.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.344482421875,0.0,0.0,0.0004776966525241,285.3923645019531,294.1499938964844,293.1499938964844,292.0138854980469,293.79473876953125,293.164794921875,286.19207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189537424594,8.080355051731658e-09,0.0010189457098022,-0.0202203728258609,0.0,0.0,0.0,0.0,60.0,10.296849250793455,-0.0,-7.078940456040075e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802000,298.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3457336425781,0.0,0.0,9.563107596477494e-05,298.6017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3458557128906,0.0,0.0,0.000100704273791,299.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3476867675781,0.0,0.0,7.437985914293677e-05,298.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.345703125,0.0,0.0,0.0001007042374112,298.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.344482421875,0.0,0.0,0.0004776966525241,285.3923645019531,294.1499938964844,293.1499938964844,292.0138854980469,293.79473876953125,293.164794921875,286.19207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189537424594,8.080355051731658e-09,0.0010189457098022,-0.0202203728258609,0.0,0.0,0.0,0.0,60.0,10.296849250793455,-0.0,-7.078940456040075e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802060,298.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35028076171875,0.0,0.0,9.554300777381286e-05,298.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.35040283203125,0.0,0.0,0.0001006115271593,299.0296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3522033691406,0.0,0.0,7.431135600199923e-05,298.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3502502441406,0.0,0.0,0.0001006114907795,298.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3490295410156,0.0,0.0,0.0004772567190229,285.3979797363281,294.1499938964844,293.1386413574219,292.01715087890625,293.78302001953125,293.1581420898437,286.1996154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180152021348,7.970600179874054e-09,0.0010180071694776,-0.0199329350143671,0.0,0.0,0.0,0.0,60.0,10.281222343444824,-0.0,-7.065904839009819e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802120,298.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35028076171875,0.0,0.0,9.554300777381286e-05,298.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.35040283203125,0.0,0.0,0.0001006115271593,299.0296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3522033691406,0.0,0.0,7.431135600199923e-05,298.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3502502441406,0.0,0.0,0.0001006114907795,298.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3490295410156,0.0,0.0,0.0004772567190229,285.3979797363281,294.1499938964844,293.1386413574219,292.01715087890625,293.78302001953125,293.1581420898437,286.1996154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180152021348,7.970600179874054e-09,0.0010180071694776,-0.0199329350143671,0.0,0.0,0.0,0.0,60.0,10.281222343444824,-0.0,-7.065904839009819e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802180,298.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3533935546875,0.0,0.0,9.54781280597672e-05,298.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.353515625,0.0,0.0,0.0001005432059173,299.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35528564453125,0.0,0.0,7.426089723594487e-05,298.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3533630371094,0.0,0.0,0.0001005431768135,298.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3521728515625,0.0,0.0,0.0004769326478708,285.4018249511719,294.1499938964844,293.1304016113281,292.0208740234375,293.7750549316406,293.1527099609375,286.2047424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173238115385,7.88975551557769e-09,0.0010173158952966,-0.019721208140254,0.0,0.0,0.0,0.0,60.0,10.272377014160156,-0.0,-7.056310380448849e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802240,298.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3548583984375,0.0,0.0,9.544759086566046e-05,298.5993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.35498046875,0.0,0.0,0.0001005110461846,299.0279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35675048828125,0.0,0.0,7.423714123433456e-05,298.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3548278808594,0.0,0.0,0.0001005110098049,298.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3536376953125,0.0,0.0,0.0004767800855915,285.40362548828125,294.1499938964844,293.1263732910156,292.0230407714844,293.77130126953125,293.1501770019531,286.2071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169983142986,7.85169618211512e-09,0.0010169905144721,-0.019621530547738,0.0,0.0,0.0,0.0,60.0,10.26821517944336,-0.0,-7.051796302448565e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802300,298.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3571472167969,0.0,0.0,9.539648453937843e-05,298.5987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3572692871094,0.0,0.0,0.0001004572332021,299.0270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3590393066406,0.0,0.0,7.419739995384589e-05,298.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.35711669921875,0.0,0.0,0.0001004571968223,298.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35595703125,0.0,0.0,0.0004765248449984,285.4064636230469,294.1499938964844,293.11993408203125,292.02685546875,293.76544189453125,293.1455993652344,286.2109069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164537234231,7.7880173421363e-09,0.0010164459235966,-0.0194547567516565,0.0,0.0,0.0,0.0,60.0,10.263243675231934,-0.0,-7.044246075338378e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802360,298.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3594665527344,0.0,0.0,9.53442431637086e-05,298.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3595886230469,0.0,0.0,0.0001004022196866,299.0262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3613586425781,0.0,0.0,7.415676373057067e-05,298.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.35943603515625,0.0,0.0,0.0001004021833068,298.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3582763671875,0.0,0.0,0.0004762638709507,285.4093017578125,294.1499938964844,293.1132507324219,292.0312194824219,293.7595520019531,293.14080810546875,286.21466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158965596929,7.7229147521507e-09,0.0010158888762816,-0.0192842539399862,0.0,0.0,0.0,0.0,60.0,10.258925437927246,-0.0,-7.036531712856231e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802420,298.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3641052246094,0.0,0.0,9.523685002932324e-05,298.5969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3642272949219,0.0,0.0,0.0001002891222015,299.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.365966796875,0.0,0.0,7.407323573715985e-05,298.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.36407470703125,0.0,0.0,0.0001002890930976,298.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3629150390625,0.0,0.0,0.0004757274291478,285.4150085449219,294.1499938964844,293.0993347167969,292.0414733886719,293.747802734375,293.1307067871094,286.22216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147525463253,7.589090245119223e-09,0.0010147449793294,-0.0189337600022554,0.0,0.0,0.0,0.0,60.0,10.251631736755373,-0.0,-7.020686609848782e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802480,298.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3641052246094,0.0,0.0,9.523685002932324e-05,298.5969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3642272949219,0.0,0.0,0.0001002891222015,299.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.365966796875,0.0,0.0,7.407323573715985e-05,298.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.36407470703125,0.0,0.0,0.0001002890930976,298.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3629150390625,0.0,0.0,0.0004757274291478,285.4150085449219,294.1499938964844,293.0993347167969,292.0414733886719,293.747802734375,293.1307067871094,286.22216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147525463253,7.589090245119223e-09,0.0010147449793294,-0.0189337600022554,0.0,0.0,0.0,0.0,60.0,10.251631736755373,-0.0,-7.020686609848782e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802540,298.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3687744140625,0.0,0.0,9.512236283626407e-05,298.595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.368896484375,0.0,0.0,0.0001001685595838,299.0227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.37060546875,0.0,0.0,7.398418529191986e-05,298.3182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3687438964844,0.0,0.0,0.00010016853048,298.4748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3676147460937,0.0,0.0,0.0004751555388793,285.4207458496094,294.1499938964844,293.0845947265625,292.05352783203125,293.7359924316406,293.1196594238281,286.22967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135325137525,7.446424366008841e-09,0.0010135250631719,-0.0185601022094488,0.0,0.0,0.0,0.0,60.0,10.2473726272583,-0.0,-7.003814062045421e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
