time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17802600,298.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3687744140625,0.0,0.0,9.512236283626407e-05,298.595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.368896484375,0.0,0.0,0.0001001685595838,299.0227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.37060546875,0.0,0.0,7.398418529191986e-05,298.3182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3687438964844,0.0,0.0,0.00010016853048,298.4748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3676147460937,0.0,0.0,0.0004751555388793,285.4207458496094,294.1499938964844,293.0845947265625,292.05352783203125,293.7359924316406,293.1196594238281,286.22967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135325137525,7.446424366008841e-09,0.0010135250631719,-0.0185601022094488,0.0,0.0,0.0,0.0,60.0,10.2473726272583,-0.0,-7.003814062045421e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802660,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3734741210937,0.0,0.0,9.500250598648564e-05,298.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.37359619140625,0.0,0.0,0.0001000423435471,299.0210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3752746582031,0.0,0.0,7.389095844700933e-05,298.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3734436035156,0.0,0.0,0.0001000423144432,298.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.372314453125,0.0,0.0,0.000474556843983,285.4264831542969,294.1499938964844,293.069091796875,292.0671691894531,293.72412109375,293.10772705078125,286.2371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122553212568,7.297072279754957e-09,0.0010122479870915,-0.0181689262390136,0.0,0.0,0.0,0.0,60.0,10.245670318603516,-0.0,-6.98617270700197e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802720,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3734741210937,0.0,0.0,9.500250598648564e-05,298.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.37359619140625,0.0,0.0,0.0001000423435471,299.0210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3752746582031,0.0,0.0,7.389095844700933e-05,298.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3734436035156,0.0,0.0,0.0001000423144432,298.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.372314453125,0.0,0.0,0.000474556843983,285.4264831542969,294.1499938964844,293.069091796875,292.0671691894531,293.72412109375,293.10772705078125,286.2371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122553212568,7.297072279754957e-09,0.0010122479870915,-0.0181689262390136,0.0,0.0,0.0,0.0,60.0,10.245670318603516,-0.0,-6.98617270700197e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802780,298.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.378173828125,0.0,0.0,9.487770148552954e-05,298.5931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3783264160156,0.0,0.0,9.991091792471708e-05,299.0193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3799743652344,0.0,0.0,7.37938898964785e-05,298.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.378173828125,0.0,0.0,9.99108888208866e-05,298.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3770446777344,0.0,0.0,0.0004739334108307,285.4322509765625,294.1499938964844,293.0528564453125,292.0820617675781,293.71221923828125,293.09503173828125,286.2446594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109253926202,7.141556235268354e-09,0.0010109181748703,-0.0177615955471992,0.0,0.0,0.0,0.0,60.0,10.246116638183594,-0.0,-6.96782720410738e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802840,298.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.378173828125,0.0,0.0,9.487770148552954e-05,298.5931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3783264160156,0.0,0.0,9.991091792471708e-05,299.0193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3799743652344,0.0,0.0,7.37938898964785e-05,298.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.378173828125,0.0,0.0,9.99108888208866e-05,298.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3770446777344,0.0,0.0,0.0004739334108307,285.4322509765625,294.1499938964844,293.0528564453125,292.0820617675781,293.71221923828125,293.09503173828125,286.2446594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109253926202,7.141556235268354e-09,0.0010109181748703,-0.0177615955471992,0.0,0.0,0.0,0.0,60.0,10.246116638183594,-0.0,-6.96782720410738e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802900,298.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.38055419921875,0.0,0.0,9.481306915404276e-05,298.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38067626953125,0.0,0.0,9.9842858617194e-05,299.0184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3823547363281,0.0,0.0,7.374362030532211e-05,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38055419921875,0.0,0.0,9.984282951336354e-05,298.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3794250488281,0.0,0.0,0.0004736105620395,285.4351501464844,294.1499938964844,293.0444641113281,292.0899353027344,293.7062072753906,293.0883178710937,286.2484130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010236563161,7.0610211011512555e-09,0.0010102294618263,-0.0175506528466939,0.0,0.0,0.0,0.0,60.0,10.247218132019045,-0.0,-6.958335774243096e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802960,298.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3829345703125,0.0,0.0,9.47476873989217e-05,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.383056640625,0.0,0.0,9.977400623029098e-05,299.017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3847045898437,0.0,0.0,7.369276863755658e-05,298.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3829345703125,0.0,0.0,9.977397712646052e-05,298.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3818359375,0.0,0.0,0.0004732839879579,285.43804931640625,294.1499938964844,293.0359191894531,292.0980224609375,293.7001953125,293.0814819335937,286.25213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095395846292,6.979551159247421e-09,0.0010095325997099,-0.0173372607678174,0.0,0.0,0.0,0.0,60.0,10.248642921447754,-0.0,-6.948741315682129e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803020,298.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3877258300781,0.0,0.0,9.46150830714032e-05,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3878479003906,0.0,0.0,9.963435877580196e-05,299.015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38946533203125,0.0,0.0,7.358962466241792e-05,298.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3876953125,0.0,0.0,9.96343296719715e-05,298.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3866271972656,0.0,0.0,0.0004726215847767,285.4438781738281,294.1499938964844,293.018310546875,292.1147766113281,293.6881408691406,293.06744384765625,286.2596130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081267682835,6.814311781511151e-09,0.0010081198997795,-0.0169044435024261,0.0,0.0,0.0,0.0,60.0,10.252077102661133,-0.0,-6.929301576974467e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803080,298.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3877258300781,0.0,0.0,9.46150830714032e-05,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3878479003906,0.0,0.0,9.963435877580196e-05,299.015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38946533203125,0.0,0.0,7.358962466241792e-05,298.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3876953125,0.0,0.0,9.96343296719715e-05,298.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3866271972656,0.0,0.0,0.0004726215847767,285.4438781738281,294.1499938964844,293.018310546875,292.1147766113281,293.6881408691406,293.06744384765625,286.2596130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081267682835,6.814311781511151e-09,0.0010081198997795,-0.0169044435024261,0.0,0.0,0.0,0.0,60.0,10.252077102661133,-0.0,-6.929301576974467e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803140,298.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3925170898437,0.0,0.0,9.447822958463804e-05,298.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.39263916015625,0.0,0.0,9.949025115929544e-05,299.0141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3942565917969,0.0,0.0,7.348318467848003e-05,298.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3925170898437,0.0,0.0,9.949022205546498e-05,298.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3914489746094,0.0,0.0,0.000471937994007,285.44970703125,294.1499938964844,293.00006103515625,292.1320495605469,293.67596435546875,293.05279541015625,286.2670593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006668433547,6.6437886303560845e-09,0.0010066617978736,-0.0164577774703502,0.0,0.0,0.0,0.0,60.0,10.25654411315918,-0.0,-6.909268535082448e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803200,298.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3925170898437,0.0,0.0,9.447822958463804e-05,298.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.39263916015625,0.0,0.0,9.949025115929544e-05,299.0141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3942565917969,0.0,0.0,7.348318467848003e-05,298.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3925170898437,0.0,0.0,9.949022205546498e-05,298.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3914489746094,0.0,0.0,0.000471937994007,285.44970703125,294.1499938964844,293.00006103515625,292.1320495605469,293.67596435546875,293.05279541015625,286.2670593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006668433547,6.6437886303560845e-09,0.0010066617978736,-0.0164577774703502,0.0,0.0,0.0,0.0,60.0,10.25654411315918,-0.0,-6.909268535082448e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803260,298.4935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3973693847656,0.0,0.0,9.433828381588684e-05,298.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3974914550781,0.0,0.0,9.934287663782015e-05,299.0124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3990783691406,0.0,0.0,7.337433635257185e-05,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3973388671875,0.0,0.0,9.93428475339897e-05,298.474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3962707519531,0.0,0.0,0.0004712389199994,285.45556640625,294.1499938964844,292.9812316894531,292.1496276855469,293.6636962890625,293.0376281738281,286.2745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051771532744,6.4694098966811e-09,0.0010051707504317,-0.0160010010004043,0.0,0.0,0.0,0.0,60.0,10.261639595031738,-0.0,-6.888812720262649e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803320,298.4935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3973693847656,0.0,0.0,9.433828381588684e-05,298.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3974914550781,0.0,0.0,9.934287663782015e-05,299.0124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3990783691406,0.0,0.0,7.337433635257185e-05,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3973388671875,0.0,0.0,9.93428475339897e-05,298.474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3962707519531,0.0,0.0,0.0004712389199994,285.45556640625,294.1499938964844,292.9812316894531,292.1496276855469,293.6636962890625,293.0376281738281,286.2745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051771532744,6.4694098966811e-09,0.0010051707504317,-0.0160010010004043,0.0,0.0,0.0,0.0,60.0,10.261639595031738,-0.0,-6.888812720262649e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803380,298.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.40106201171875,0.0,0.0,9.422995208296923e-05,298.5869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4011535644531,0.0,0.0,9.922879689838736e-05,299.0111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4027404785156,0.0,0.0,7.329007348744199e-05,298.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4010314941406,0.0,0.0,9.922876779455692e-05,298.4743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3999938964844,0.0,0.0,0.0004706977924797,285.46002197265625,294.1499938964844,292.96649169921875,292.1630249023437,293.6542663574219,293.02569580078125,286.2801818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040227789431,6.334424096365865e-09,0.0010040163761004,-0.0156474057585001,0.0,0.0,0.0,0.0,60.0,10.265674591064451,-0.0,-6.872998881135572e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803440,298.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4022216796875,0.0,0.0,9.419573325430974e-05,298.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40234375,0.0,0.0,9.919275908032432e-05,299.01080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4039001464844,0.0,0.0,7.32634580344893e-05,298.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4021911621094,0.0,0.0,9.919272997649388e-05,298.4743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4011535644531,0.0,0.0,0.0004705268656834,285.46142578125,294.1499938964844,292.9617919921875,292.167236328125,293.6513061523437,293.0219421386719,286.281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036581661552,6.291784870882111e-09,0.0010036518797278,-0.0155357113108038,0.0,0.0,0.0,0.0,60.0,10.266949653625488,-0.0,-6.868007318416859e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803500,298.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4046630859375,0.0,0.0,9.412340295966716e-05,298.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4047546386719,0.0,0.0,9.911659435601904e-05,299.00994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4063415527344,0.0,0.0,7.320720033021644e-05,298.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4046325683594,0.0,0.0,9.91165652521886e-05,298.4743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4035949707031,0.0,0.0,0.0004701655707322,285.4643859863281,294.1499938964844,292.9518737792969,292.17596435546875,293.6450500488281,293.01385498046875,286.2856750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028873803094,6.201660962545929e-09,0.001002881093882,-0.0152996275573968,0.0,0.0,0.0,0.0,60.0,10.269512176513672,-0.0,-6.857462864218179e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803560,298.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4071044921875,0.0,0.0,9.405074524693192e-05,298.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4072265625,0.0,0.0,9.904008766170592e-05,299.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40875244140625,0.0,0.0,7.315069524338469e-05,298.31805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4070739746094,0.0,0.0,9.904005855787544e-05,298.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4060363769531,0.0,0.0,0.0004698026459664,285.4673156738281,294.1499938964844,292.9418334960937,292.18463134765625,293.6387634277344,293.0057067871094,286.2893981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021129855886,6.111130268493525e-09,0.0010021069319918,-0.0150624765083193,0.0,0.0,0.0,0.0,60.0,10.271981239318848,-0.0,-6.846879330169031e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803620,298.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4119873046875,0.0,0.0,9.390470222570002e-05,298.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.412109375,0.0,0.0,9.88862884696573e-05,299.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41363525390625,0.0,0.0,7.303710299311206e-05,298.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4119873046875,0.0,0.0,9.888625936582685e-05,298.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.41094970703125,0.0,0.0,0.0004690731002483,285.4732360839844,294.1499938964844,292.9213562011719,292.2015686035156,293.62615966796875,292.9891662597656,286.2968444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005568619817,5.929152724348796e-09,0.0010005509248003,-0.0145857650786638,0.0,0.0,0.0,0.0,60.0,10.27662467956543,-0.0,-6.825629128570655e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803680,298.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4119873046875,0.0,0.0,9.390470222570002e-05,298.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.412109375,0.0,0.0,9.88862884696573e-05,299.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41363525390625,0.0,0.0,7.303710299311206e-05,298.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4119873046875,0.0,0.0,9.888625936582685e-05,298.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.41094970703125,0.0,0.0,0.0004690731002483,285.4732360839844,294.1499938964844,292.9213562011719,292.2015686035156,293.62615966796875,292.9891662597656,286.2968444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005568619817,5.929152724348796e-09,0.0010005509248003,-0.0145857650786638,0.0,0.0,0.0,0.0,60.0,10.27662467956543,-0.0,-6.825629128570655e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803740,298.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4169311523437,0.0,0.0,9.375723311677576e-05,298.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4170227050781,0.0,0.0,9.87309977062978e-05,299.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4185485839844,0.0,0.0,7.292239752132446e-05,298.31884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4169006347656,0.0,0.0,9.873096860246731e-05,298.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4158935546875,0.0,0.0,0.0004683364531956,285.4791564941406,294.1499938964844,292.900390625,292.2178039550781,293.6134033203125,292.9722595214844,286.30426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989854879677,5.745401043810716e-09,0.0009989796672016,-0.0141043961048126,0.0,0.0,0.0,0.0,60.0,10.28022003173828,-0.0,-6.804205554544751e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803800,298.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4169311523437,0.0,0.0,9.375723311677576e-05,298.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4170227050781,0.0,0.0,9.87309977062978e-05,299.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4185485839844,0.0,0.0,7.292239752132446e-05,298.31884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4169006347656,0.0,0.0,9.873096860246731e-05,298.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4158935546875,0.0,0.0,0.0004683364531956,285.4791564941406,294.1499938964844,292.900390625,292.2178039550781,293.6134033203125,292.9722595214844,286.30426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989854879677,5.745401043810716e-09,0.0009989796672016,-0.0141043961048126,0.0,0.0,0.0,0.0,60.0,10.28022003173828,-0.0,-6.804205554544751e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803860,298.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.421875,0.0,0.0,9.360905096400528e-05,298.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4219665527344,0.0,0.0,9.85749502433464e-05,299.00390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4234619140625,0.0,0.0,7.280714635271579e-05,298.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4218444824219,0.0,0.0,9.857492113951594e-05,298.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4208679199219,0.0,0.0,0.0004675962554756,285.4850769042969,294.1499938964844,292.8789978027344,292.2331237792969,293.6005249023437,292.9550476074219,286.3116760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974064305424,5.5607625171205655e-09,0.000997400842607,-0.0136206950992345,0.0,0.0,0.0,0.0,60.0,10.282455444335938,-0.0,-6.782712347330745e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803920,298.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.421875,0.0,0.0,9.360905096400528e-05,298.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4219665527344,0.0,0.0,9.85749502433464e-05,299.00390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4234619140625,0.0,0.0,7.280714635271579e-05,298.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4218444824219,0.0,0.0,9.857492113951594e-05,298.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4208679199219,0.0,0.0,0.0004675962554756,285.4850769042969,294.1499938964844,292.8789978027344,292.2331237792969,293.6005249023437,292.9550476074219,286.3116760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974064305424,5.5607625171205655e-09,0.000997400842607,-0.0136206950992345,0.0,0.0,0.0,0.0,60.0,10.282455444335938,-0.0,-6.782712347330745e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803980,298.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4268493652344,0.0,0.0,9.34606432565488e-05,298.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.42694091796875,0.0,0.0,9.841866994975136e-05,299.0021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4284362792969,0.0,0.0,7.269171328516677e-05,298.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42681884765625,0.0,0.0,9.841864084592088e-05,298.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.42584228515625,0.0,0.0,0.00046685495181,285.49102783203125,294.1499938964844,292.857177734375,292.24725341796875,293.5874938964844,292.93756103515625,286.319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958250448107,5.375848211031098e-09,0.0009958195732906,-0.0131362620741128,0.0,0.0,0.0,0.0,60.0,10.282958030700684,-0.0,-6.761221271744945e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804040,298.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4268493652344,0.0,0.0,9.34606432565488e-05,298.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.42694091796875,0.0,0.0,9.841866994975136e-05,299.0021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4284362792969,0.0,0.0,7.269171328516677e-05,298.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42681884765625,0.0,0.0,9.841864084592088e-05,298.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.42584228515625,0.0,0.0,0.00046685495181,285.49102783203125,294.1499938964844,292.857177734375,292.24725341796875,293.5874938964844,292.93756103515625,286.319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958250448107,5.375848211031098e-09,0.0009958195732906,-0.0131362620741128,0.0,0.0,0.0,0.0,60.0,10.282958030700684,-0.0,-6.761221271744945e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804100,298.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293212890625,0.0,0.0,9.338655945612118e-05,298.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.429443359375,0.0,0.0,9.834065713221209e-05,299.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.430908203125,0.0,0.0,7.263409497682005e-05,298.3201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293212890625,0.0,0.0,9.834063530433924e-05,298.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4283447265625,0.0,0.0,0.0004664849257096,285.4940185546875,294.1499938964844,292.8460998535156,292.2538146972656,293.5809020996094,292.9287109375,286.32281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950356325134,5.2835438246745525e-09,0.0009950302774086,-0.0128944413736462,0.0,0.0,0.0,0.0,60.0,10.282158851623535,-0.0,-6.750506287289681e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804160,298.48583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.43182373046875,0.0,0.0,9.3312599346973e-05,298.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.43194580078125,0.0,0.0,9.826276800595224e-05,299.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.43341064453125,0.0,0.0,7.257657125592232e-05,298.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43182373046875,0.0,0.0,9.82627461780794e-05,298.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43084716796875,0.0,0.0,0.000466115452582,285.4970092773437,294.1499938964844,292.8349609375,292.2599792480469,293.57427978515625,292.9197998046875,286.3265075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942475007846,5.1913837673112084e-09,0.0009942422620952,-0.0126529978588223,0.0,0.0,0.0,0.0,60.0,10.280850410461426,-0.0,-6.739816171830172e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804220,298.48504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43682861328125,0.0,0.0,9.316494106315076e-05,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4369506835937,0.0,0.0,9.810728079173714e-05,298.9986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4383850097656,0.0,0.0,7.246172026498243e-05,298.32110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43682861328125,0.0,0.0,9.810725168790668e-05,298.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43585205078125,0.0,0.0,0.0004653778742067,285.50299072265625,294.1499938964844,292.8124084472656,292.27105712890625,293.56103515625,292.9019470214844,286.3339233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926740312948,5.007402048562426e-09,0.000992669025436,-0.0121709890663623,0.0,0.0,0.0,0.0,60.0,10.27774715423584,-0.0,-6.718501310842839e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804280,298.48504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43682861328125,0.0,0.0,9.316494106315076e-05,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4369506835937,0.0,0.0,9.810728079173714e-05,298.9986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4383850097656,0.0,0.0,7.246172026498243e-05,298.32110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43682861328125,0.0,0.0,9.810725168790668e-05,298.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43585205078125,0.0,0.0,0.0004653778742067,285.50299072265625,294.1499938964844,292.8124084472656,292.27105712890625,293.56103515625,292.9019470214844,286.3339233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926740312948,5.007402048562426e-09,0.000992669025436,-0.0121709890663623,0.0,0.0,0.0,0.0,60.0,10.27774715423584,-0.0,-6.718501310842839e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804340,298.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4418640136719,0.0,0.0,9.30186070036143e-05,298.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.44195556640625,0.0,0.0,9.795318328542636e-05,298.99688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4433898925781,0.0,0.0,7.234790973598137e-05,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4418334960937,0.0,0.0,9.79531614575535e-05,298.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4408874511719,0.0,0.0,0.0004646469315048,285.50897216796875,294.1499938964844,292.7895202636719,292.2802734375,293.54766845703125,292.8839416503906,286.3413391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991114648059,4.825075006209545e-09,0.0009911098750308,-0.011693307198584,0.0,0.0,0.0,0.0,60.0,10.271242141723633,-0.0,-6.697410981360008e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804400,298.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4418640136719,0.0,0.0,9.30186070036143e-05,298.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.44195556640625,0.0,0.0,9.795318328542636e-05,298.99688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4433898925781,0.0,0.0,7.234790973598137e-05,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4418334960937,0.0,0.0,9.79531614575535e-05,298.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4408874511719,0.0,0.0,0.0004646469315048,285.50897216796875,294.1499938964844,292.7895202636719,292.2802734375,293.54766845703125,292.8839416503906,286.3413391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991114648059,4.825075006209545e-09,0.0009911098750308,-0.011693307198584,0.0,0.0,0.0,0.0,60.0,10.271242141723633,-0.0,-6.697410981360008e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804460,298.48345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4468994140625,0.0,0.0,9.287384455092253e-05,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4469909667969,0.0,0.0,9.780073014553636e-05,298.9951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4483947753906,0.0,0.0,7.223530701594427e-05,298.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4468688964844,0.0,0.0,9.780070831766352e-05,298.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4459533691406,0.0,0.0,0.0004639237886294,285.5149841308594,294.1499938964844,292.766357421875,292.287353515625,293.5341186523437,292.86578369140625,286.3487243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895720286294,4.644692630506597e-09,0.0009895673720166,-0.0112207131460309,0.0,0.0,0.0,0.0,60.0,10.26128387451172,-0.0,-6.676577868347523e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804520,298.48345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4468994140625,0.0,0.0,9.287384455092253e-05,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4469909667969,0.0,0.0,9.780073014553636e-05,298.9951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4483947753906,0.0,0.0,7.223530701594427e-05,298.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4468688964844,0.0,0.0,9.780070831766352e-05,298.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4459533691406,0.0,0.0,0.0004639237886294,285.5149841308594,294.1499938964844,292.766357421875,292.287353515625,293.5341186523437,292.86578369140625,286.3487243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895720286294,4.644692630506597e-09,0.0009895673720166,-0.0112207131460309,0.0,0.0,0.0,0.0,60.0,10.26128387451172,-0.0,-6.676577868347523e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804580,298.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4511413574219,0.0,0.0,9.275370393879712e-05,298.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4512634277344,0.0,0.0,9.767422307049856e-05,298.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.45263671875,0.0,0.0,7.214186916826293e-05,298.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4511413574219,0.0,0.0,9.767420124262571e-05,298.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4501953125,0.0,0.0,0.0004633236967492,285.52001953125,294.1499938964844,292.7467041015625,292.2915344238281,293.5226135253906,292.8504638671875,286.3549499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882919257506,4.4950065891669055e-09,0.0009882873855531,-0.0108285378664731,0.0,0.0,0.0,0.0,60.0,10.250136375427246,-0.0,-6.65931523258223e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804640,298.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.45196533203125,0.0,0.0,9.273103933082892e-05,298.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520568847656,0.0,0.0,9.765035792952403e-05,298.9933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4534606933594,0.0,0.0,7.212423952296376e-05,298.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4519348144531,0.0,0.0,9.76503361016512e-05,298.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4510192871094,0.0,0.0,0.0004632104828488,285.52099609375,294.1499938964844,292.742919921875,292.2921142578125,293.5204162597656,292.8475341796875,286.35614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880503639578,4.46676651222333e-09,0.0009880459401756,-0.0107545480132102,0.0,0.0,0.0,0.0,60.0,10.247679710388184,-0.0,-6.656060946852449e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804700,298.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4544982910156,0.0,0.0,9.266057895729318e-05,298.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45458984375,0.0,0.0,9.75761577137746e-05,298.99249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4559936523437,0.0,0.0,7.206943701021373e-05,298.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4544982910156,0.0,0.0,9.757612860994412e-05,298.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4535522460937,0.0,0.0,0.0004628585011232,285.5240173339844,294.1499938964844,292.73114013671875,292.2935485839844,293.51348876953125,292.8384094238281,286.3598327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872996015474,4.378969631346763e-09,0.0009872951777651,-0.0105245169252157,0.0,0.0,0.0,0.0,60.0,10.239234924316406,-0.0,-6.645948502637111e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804760,298.4817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.45703125,0.0,0.0,9.259075886802748e-05,298.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4571533203125,0.0,0.0,9.750262688612564e-05,298.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4585266113281,0.0,0.0,7.201512926258147e-05,298.32373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45703125,0.0,0.0,9.75026050582528e-05,298.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.45611572265625,0.0,0.0,0.000462509720819,285.5270080566406,294.1499938964844,292.7192687988281,292.2943115234375,293.50653076171875,292.8292541503906,286.363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865555912256,4.291971222869506e-09,0.0009865512838587,-0.0102965775877237,0.0,0.0,0.0,0.0,60.0,10.22973918914795,-0.0,-6.63593553440478e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804820,298.4808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.462158203125,0.0,0.0,9.245286491932347e-05,298.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4622497558594,0.0,0.0,9.73574206000194e-05,298.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4635925292969,0.0,0.0,7.19078816473484e-05,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4621276855469,0.0,0.0,9.735739149618894e-05,298.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46124267578125,0.0,0.0,0.0004618209204636,285.5330505371094,294.1499938964844,292.6954345703125,292.2937316894531,293.49249267578125,292.8109436035156,286.37091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850860806182,4.1201575484706154e-09,0.0009850820060819,-0.009846412576735,0.0,0.0,0.0,0.0,60.0,10.208133697509766,-0.0,-6.616183156893386e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804880,298.4808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.462158203125,0.0,0.0,9.245286491932347e-05,298.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4622497558594,0.0,0.0,9.73574206000194e-05,298.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4635925292969,0.0,0.0,7.19078816473484e-05,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4621276855469,0.0,0.0,9.735739149618894e-05,298.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46124267578125,0.0,0.0,0.0004618209204636,285.5330505371094,294.1499938964844,292.6954345703125,292.2937316894531,293.49249267578125,292.8109436035156,286.37091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850860806182,4.1201575484706154e-09,0.0009850820060819,-0.009846412576735,0.0,0.0,0.0,0.0,60.0,10.208133697509766,-0.0,-6.616183156893386e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
