time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17804940,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46728515625,0.0,0.0,9.23181214602664e-05,298.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4673767089844,0.0,0.0,9.72155248746276e-05,298.98809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4687194824219,0.0,0.0,7.18030787538737e-05,298.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4672546386719,0.0,0.0,9.721550304675476e-05,298.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.46636962890625,0.0,0.0,0.0004611478361766,285.53912353515625,294.1499938964844,292.6714172363281,292.2901611328125,293.4783020019531,292.7926940917969,286.3782958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836502140387,3.95226829041917e-09,0.0009836462559178,-0.0094065256416797,0.0,0.0,0.0,0.0,60.0,10.181757926940918,-0.0,-6.596909685185892e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805000,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46728515625,0.0,0.0,9.23181214602664e-05,298.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4673767089844,0.0,0.0,9.72155248746276e-05,298.98809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4687194824219,0.0,0.0,7.18030787538737e-05,298.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4672546386719,0.0,0.0,9.721550304675476e-05,298.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.46636962890625,0.0,0.0,0.0004611478361766,285.53912353515625,294.1499938964844,292.6714172363281,292.2901611328125,293.4783020019531,292.7926940917969,286.3782958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836502140387,3.95226829041917e-09,0.0009836462559178,-0.0094065256416797,0.0,0.0,0.0,0.0,60.0,10.181757926940918,-0.0,-6.596909685185892e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805060,298.4790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.472412109375,0.0,0.0,9.218706691171974e-05,298.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4725036621094,0.0,0.0,9.707752178655936e-05,298.9863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4738464355469,0.0,0.0,7.1701142587699e-05,298.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.472412109375,0.0,0.0,9.707749268272892e-05,298.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4715270996094,0.0,0.0,0.0004604932037182,285.5451965332031,294.1499938964844,292.64727783203125,292.2833251953125,293.4639587402344,292.7745056152344,286.3856811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822538122534,3.788976243868092e-09,0.0009822499705478,-0.0089786779135465,0.0,0.0,0.0,0.0,60.0,10.149949073791504,-0.0,-6.578191857897765e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805120,298.4790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.472412109375,0.0,0.0,9.218706691171974e-05,298.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4725036621094,0.0,0.0,9.707752178655936e-05,298.9863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4738464355469,0.0,0.0,7.1701142587699e-05,298.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.472412109375,0.0,0.0,9.707749268272892e-05,298.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4715270996094,0.0,0.0,0.0004604932037182,285.5451965332031,294.1499938964844,292.64727783203125,292.2833251953125,293.4639587402344,292.7745056152344,286.3856811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822538122534,3.788976243868092e-09,0.0009822499705478,-0.0089786779135465,0.0,0.0,0.0,0.0,60.0,10.149949073791504,-0.0,-6.578191857897765e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805180,298.4780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4775695800781,0.0,0.0,9.2059672169853e-05,298.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4776611328125,0.0,0.0,9.694336768006906e-05,298.9845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4789733886719,0.0,0.0,7.160205859690905e-05,298.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4775695800781,0.0,0.0,9.694334585219622e-05,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4766845703125,0.0,0.0,0.0004598568775691,285.55126953125,294.1499938964844,292.6230163574219,292.2730407714844,293.4494323730469,292.7564697265625,286.39306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009808962931856,3.6302503225726915e-09,0.0009808926843106,-0.0085627892985939,0.0,0.0,0.0,0.0,60.0,10.11267375946045,-0.0,-6.560022569601642e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805240,298.4780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4775695800781,0.0,0.0,9.2059672169853e-05,298.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4776611328125,0.0,0.0,9.694336768006906e-05,298.9845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4789733886719,0.0,0.0,7.160205859690905e-05,298.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4775695800781,0.0,0.0,9.694334585219622e-05,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4766845703125,0.0,0.0,0.0004598568775691,285.55126953125,294.1499938964844,292.6230163574219,292.2730407714844,293.4494323730469,292.7564697265625,286.39306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009808962931856,3.6302503225726915e-09,0.0009808926843106,-0.0085627892985939,0.0,0.0,0.0,0.0,60.0,10.11267375946045,-0.0,-6.560022569601642e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805300,298.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.48016357421875,0.0,0.0,9.199789201375096e-05,298.5634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4802551269531,0.0,0.0,9.687831334304065e-05,298.9837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4815673828125,0.0,0.0,7.155400817282498e-05,298.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.48016357421875,0.0,0.0,9.68782842392102e-05,298.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4792785644531,0.0,0.0,0.0004595482605509,285.5543212890625,294.1499938964844,292.6108703613281,292.2665100097656,293.4421081542969,292.7474975585937,286.396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802381973713,3.553272787115702e-09,0.0009802345884963,-0.008361093699932,0.0,0.0,0.0,0.0,60.0,10.09120750427246,-0.0,-6.55121965564831e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805360,298.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4827575683594,0.0,0.0,9.193681762553751e-05,298.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4828491210937,0.0,0.0,9.681399387773126e-05,298.9828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4841613769531,0.0,0.0,7.150650344556198e-05,298.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4827575683594,0.0,0.0,9.681397204985842e-05,298.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4819030761719,0.0,0.0,0.0004592431650962,285.557373046875,294.1499938964844,292.59869384765625,292.2590637207031,293.4347229003906,292.73858642578125,286.4004211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795876685529,3.477170329446721e-09,0.0009795841760933,-0.0081616891548037,0.0,0.0,0.0,0.0,60.0,10.068589210510254,-0.0,-6.542522612562608e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805420,298.4760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.48797607421875,0.0,0.0,9.181665518553928e-05,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,9.6687457698863e-05,298.9811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.48931884765625,0.0,0.0,7.141304377000779e-05,298.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4879455566406,0.0,0.0,9.668743587099016e-05,298.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4870910644531,0.0,0.0,0.0004586429568007,285.5634765625,294.1499938964844,292.5743408203125,292.2411804199219,293.419921875,292.7208557128906,286.40777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783067507669,3.3274507593716862e-09,0.0009783034911379,-0.0077693914063274,0.0,0.0,0.0,0.0,60.0,10.020636558532717,-0.0,-6.525430507053899e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805480,298.4760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.48797607421875,0.0,0.0,9.181665518553928e-05,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,9.6687457698863e-05,298.9811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.48931884765625,0.0,0.0,7.141304377000779e-05,298.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4879455566406,0.0,0.0,9.668743587099016e-05,298.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4870910644531,0.0,0.0,0.0004586429568007,285.5634765625,294.1499938964844,292.5743408203125,292.2411804199219,293.419921875,292.7208557128906,286.40777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783067507669,3.3274507593716862e-09,0.0009783034911379,-0.0077693914063274,0.0,0.0,0.0,0.0,60.0,10.020636558532717,-0.0,-6.525430507053899e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805540,298.4750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4931945800781,0.0,0.0,9.170148405246437e-05,298.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4932861328125,0.0,0.0,9.656617476139218e-05,298.9793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4945373535156,0.0,0.0,7.132346217986196e-05,298.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4931640625,0.0,0.0,9.656615293351932e-05,298.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4923400878906,0.0,0.0,0.0004580676613841,285.569580078125,294.1499938964844,292.54998779296875,292.2191772460937,293.40496826171875,292.7033386230469,286.4151306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770795004442,3.183948882323761e-09,0.0009770762408152,-0.0073933815583586,0.0,0.0,0.0,0.0,60.0,9.965394020080566,-0.0,-6.50906883947755e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805600,298.4750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4931945800781,0.0,0.0,9.170148405246437e-05,298.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4932861328125,0.0,0.0,9.656617476139218e-05,298.9793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4945373535156,0.0,0.0,7.132346217986196e-05,298.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4931640625,0.0,0.0,9.656615293351932e-05,298.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4923400878906,0.0,0.0,0.0004580676613841,285.569580078125,294.1499938964844,292.54998779296875,292.2191772460937,293.40496826171875,292.7033386230469,286.4151306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770795004442,3.183948882323761e-09,0.0009770762408152,-0.0073933815583586,0.0,0.0,0.0,0.0,60.0,9.965394020080566,-0.0,-6.50906883947755e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805660,298.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4984130859375,0.0,0.0,9.158595639746636e-05,298.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4985046386719,0.0,0.0,9.644451347412542e-05,298.9776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.499755859375,0.0,0.0,7.12336041033268e-05,298.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4983825683594,0.0,0.0,9.644449164625256e-05,298.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.49755859375,0.0,0.0,0.0004574905615299,285.5757141113281,294.1499938964844,292.5240173339844,292.19342041015625,293.3899230957031,292.6858215332031,286.4224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758482920005,3.039999807441518e-09,0.0009758452069945,-0.0070161968469619,0.0,0.0,0.0,0.0,60.0,9.906411170959473,-0.0,-6.492676618563564e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805720,298.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4984130859375,0.0,0.0,9.158595639746636e-05,298.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4985046386719,0.0,0.0,9.644451347412542e-05,298.9776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.499755859375,0.0,0.0,7.12336041033268e-05,298.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4983825683594,0.0,0.0,9.644449164625256e-05,298.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.49755859375,0.0,0.0,0.0004574905615299,285.5757141113281,294.1499938964844,292.5240173339844,292.19342041015625,293.3899230957031,292.6858215332031,286.4224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758482920005,3.039999807441518e-09,0.0009758452069945,-0.0070161968469619,0.0,0.0,0.0,0.0,60.0,9.906411170959473,-0.0,-6.492676618563564e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805780,298.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.50323486328125,0.0,0.0,9.147657692665234e-05,298.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5033264160156,0.0,0.0,9.632933506509288e-05,298.9760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5045471191406,0.0,0.0,7.114853360690176e-05,298.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5032043457031,0.0,0.0,9.632930596126243e-05,298.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5024108886719,0.0,0.0,0.0004569441953208,285.58135986328125,294.1499938964844,292.4973449707031,292.1669921875,293.3758850097656,292.66973876953125,286.4292297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009746827417984,2.903716822544311e-09,0.0009746798314154,-0.0066590965725481,0.0,0.0,0.0,0.0,60.0,9.845301628112791,-0.0,-6.477176128782959e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805840,298.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.503662109375,0.0,0.0,9.146695083472878e-05,298.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5037536621094,0.0,0.0,9.631919965613632e-05,298.9758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5049743652344,0.0,0.0,7.114104664651677e-05,298.3280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036315917969,0.0,0.0,9.631917782826348e-05,298.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5028076171875,0.0,0.0,0.0004568961157929,285.58184814453125,294.1499938964844,292.49493408203125,292.1645812988281,293.3746643066406,292.6683349609375,286.4298400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745801798999,2.8917257477445446e-09,0.0009745773277245,-0.0066276765428483,0.0,0.0,0.0,0.0,60.0,9.839777946472168,-0.0,-6.47581330781577e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805900,298.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5062866210937,0.0,0.0,9.140634938376024e-05,298.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5063781738281,0.0,0.0,9.625537495594472e-05,298.9750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5075988769531,0.0,0.0,7.109391299309209e-05,298.3281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5062561035156,0.0,0.0,9.625535312807187e-05,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5054626464844,0.0,0.0,0.0004565933777485,285.5848999023437,294.1499938964844,292.4792785644531,292.1490783691406,293.366943359375,292.6595458984375,286.4335021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739344241097,2.81621237441243e-09,0.0009739315719343,-0.0064298086799681,0.0,0.0,0.0,0.0,60.0,9.804089546203612,-0.0,-6.467233504281468e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805960,298.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5089111328125,0.0,0.0,9.134515858022496e-05,298.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5090026855469,0.0,0.0,9.619093907531352e-05,298.97412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5102233886719,0.0,0.0,7.10463136783801e-05,298.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5089111328125,0.0,0.0,9.619091724744068e-05,298.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5080871582031,0.0,0.0,0.000456287729321,285.5879821777344,294.1499938964844,292.4629821777344,292.1329040527344,293.3591613769531,292.6507263183594,286.4371643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732823236845,2.7399700286423467e-09,0.0009732795879244,-0.006230030208826,0.0,0.0,0.0,0.0,60.0,9.767033576965332,-0.0,-6.458576962131701e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806020,298.4706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5141906738281,0.0,0.0,9.122156188823284e-05,298.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5142822265625,0.0,0.0,9.6060786745511e-05,298.97235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5154724121094,0.0,0.0,7.095019100233912e-05,298.3285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.51416015625,0.0,0.0,9.606076491763817e-05,298.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.51336669921875,0.0,0.0,0.0004556703497655,285.5941467285156,294.1499938964844,292.4284362792969,292.0986328125,293.3433532714844,292.6330261230469,286.4444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719653753563,2.585980318769998e-09,0.0009719628142192,-0.005826526787132,0.0,0.0,0.0,0.0,60.0,9.689194679260254,-0.0,-6.441110400601249e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806080,298.4706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5141906738281,0.0,0.0,9.122156188823284e-05,298.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5142822265625,0.0,0.0,9.6060786745511e-05,298.97235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5154724121094,0.0,0.0,7.095019100233912e-05,298.3285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.51416015625,0.0,0.0,9.606076491763817e-05,298.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.51336669921875,0.0,0.0,0.0004556703497655,285.5941467285156,294.1499938964844,292.4284362792969,292.0986328125,293.3433532714844,292.6330261230469,286.4444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719653753563,2.585980318769998e-09,0.0009719628142192,-0.005826526787132,0.0,0.0,0.0,0.0,60.0,9.689194679260254,-0.0,-6.441110400601249e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806140,298.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5194702148437,0.0,0.0,9.109728125622496e-05,298.5507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5195617675781,0.0,0.0,9.592991409590468e-05,298.9705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.520751953125,0.0,0.0,7.085352262947708e-05,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5194702148437,0.0,0.0,9.592989226803184e-05,298.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5186767578125,0.0,0.0,0.000455049535958,285.6003112792969,294.1499938964844,292.3915405273437,292.06207275390625,293.32720947265625,292.615234375,286.4517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706410346552,2.431127521518306e-09,0.0009706385899335,-0.0054207588545978,0.0,0.0,0.0,0.0,60.0,9.60673999786377,-0.0,-6.423569942626274e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806200,298.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5194702148437,0.0,0.0,9.109728125622496e-05,298.5507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5195617675781,0.0,0.0,9.592991409590468e-05,298.9705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.520751953125,0.0,0.0,7.085352262947708e-05,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5194702148437,0.0,0.0,9.592989226803184e-05,298.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5186767578125,0.0,0.0,0.000455049535958,285.6003112792969,294.1499938964844,292.3915405273437,292.06207275390625,293.32720947265625,292.615234375,286.4517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706410346552,2.431127521518306e-09,0.0009706385899335,-0.0054207588545978,0.0,0.0,0.0,0.0,60.0,9.60673999786377,-0.0,-6.423569942626274e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806260,298.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5247802734375,0.0,0.0,9.097334987018256e-05,298.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5248718261719,0.0,0.0,9.579940524417908e-05,298.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5260314941406,0.0,0.0,7.075713074300438e-05,298.3290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5247802734375,0.0,0.0,9.579938341630624e-05,298.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.52398681640625,0.0,0.0,0.0004544304683804,285.6064758300781,294.1499938964844,292.3525695800781,292.0234375,293.3106689453125,292.5975036621094,286.45904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693204192444,2.276712152138316e-09,0.0009693181491456,-0.0050161350518465,0.0,0.0,0.0,0.0,60.0,9.520312309265137,-0.0,-6.406102670553082e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806320,298.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5247802734375,0.0,0.0,9.097334987018256e-05,298.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5248718261719,0.0,0.0,9.579940524417908e-05,298.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5260314941406,0.0,0.0,7.075713074300438e-05,298.3290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5247802734375,0.0,0.0,9.579938341630624e-05,298.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.52398681640625,0.0,0.0,0.0004544304683804,285.6064758300781,294.1499938964844,292.3525695800781,292.0234375,293.3106689453125,292.5975036621094,286.45904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693204192444,2.276712152138316e-09,0.0009693181491456,-0.0050161350518465,0.0,0.0,0.0,0.0,60.0,9.520312309265137,-0.0,-6.406102670553082e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806380,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5301208496094,0.0,0.0,9.085083001991734e-05,298.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5302124023437,0.0,0.0,9.567038068780676e-05,298.9670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5313415527344,0.0,0.0,7.066183752613142e-05,298.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53009033203125,0.0,0.0,9.567035885993393e-05,298.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5293273925781,0.0,0.0,0.0004538184730336,285.6126403808594,294.1499938964844,292.311767578125,291.9829406738281,293.2937316894531,292.5800170898437,286.46630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680148796178,2.1240580405645915e-09,0.0009680127259343,-0.0046161245554685,0.0,0.0,0.0,0.0,60.0,9.430485725402832,-0.0,-6.388857798356187e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806440,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5301208496094,0.0,0.0,9.085083001991734e-05,298.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5302124023437,0.0,0.0,9.567038068780676e-05,298.9670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5313415527344,0.0,0.0,7.066183752613142e-05,298.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53009033203125,0.0,0.0,9.567035885993393e-05,298.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5293273925781,0.0,0.0,0.0004538184730336,285.6126403808594,294.1499938964844,292.311767578125,291.9829406738281,293.2937316894531,292.5800170898437,286.46630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680148796178,2.1240580405645915e-09,0.0009680127259343,-0.0046161245554685,0.0,0.0,0.0,0.0,60.0,9.430485725402832,-0.0,-6.388857798356187e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806500,298.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53277587890625,0.0,0.0,9.079054143512622e-05,298.5460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328674316406,0.0,0.0,9.56068906816654e-05,298.96612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,7.061494397930801e-05,298.32940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53277587890625,0.0,0.0,9.560687612975016e-05,298.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5320129394531,0.0,0.0,0.000453517306596,285.6157531738281,294.1499938964844,292.2907409667969,291.9621276855469,293.2850341796875,292.5714416503906,286.4699401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673724998719,2.048939018450824e-09,0.0009673704626038,-0.0044192830100655,0.0,0.0,0.0,0.0,60.0,9.384218215942385,-0.0,-6.380380312975832e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806560,298.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.53546142578125,0.0,0.0,9.07309731701389e-05,298.5450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5355529785156,0.0,0.0,9.554416465107352e-05,298.9652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.53668212890625,0.0,0.0,7.056861068122089e-05,298.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5354309082031,0.0,0.0,9.554415009915827e-05,298.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5346984863281,0.0,0.0,0.0004532197781372,285.61883544921875,294.1499938964844,292.2693786621094,291.94091796875,293.2762451171875,292.5630187988281,286.4735412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966737861745,1.974723495834496e-09,0.0009667358826845,-0.0042248093523085,0.0,0.0,0.0,0.0,60.0,9.33735179901123,-0.0,-6.372010119548578e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806620,298.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5408020019531,0.0,0.0,9.061362652573736e-05,298.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5408935546875,0.0,0.0,9.542059706291184e-05,298.9634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5420227050781,0.0,0.0,7.047734106890857e-05,298.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5408020019531,0.0,0.0,9.5420575235039e-05,298.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5400390625,0.0,0.0,0.000452633597888,285.6250305175781,294.1499938964844,292.22564697265625,291.8975524902344,293.2583923339844,292.54656982421875,286.4807434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654872701503,1.8285132297179982e-09,0.0009654854657128,-0.0038416793104261,0.0,0.0,0.0,0.0,60.0,9.242528915405272,-0.0,-6.355536896762716e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806680,298.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5408020019531,0.0,0.0,9.061362652573736e-05,298.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5408935546875,0.0,0.0,9.542059706291184e-05,298.9634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5420227050781,0.0,0.0,7.047734106890857e-05,298.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5408020019531,0.0,0.0,9.5420575235039e-05,298.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5400390625,0.0,0.0,0.000452633597888,285.6250305175781,294.1499938964844,292.22564697265625,291.8975524902344,293.2583923339844,292.54656982421875,286.4807434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654872701503,1.8285132297179982e-09,0.0009654854657128,-0.0038416793104261,0.0,0.0,0.0,0.0,60.0,9.242528915405272,-0.0,-6.355536896762716e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806740,298.46319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54620361328125,0.0,0.0,9.050129301613195e-05,298.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5462646484375,0.0,0.0,9.530230454402044e-05,298.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5473937988281,0.0,0.0,7.038997136987746e-05,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5461730957031,0.0,0.0,9.53022827161476e-05,298.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5454406738281,0.0,0.0,0.0004520724760368,285.6312561035156,294.1499938964844,292.18084716796875,291.8531494140625,293.24005126953125,292.5310974121094,286.4879455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642902878113,1.6885558506984921e-09,0.0009642885997891,-0.0034749330952763,0.0,0.0,0.0,0.0,60.0,9.145637512207031,-0.0,-6.339788427567329e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806800,298.46319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54620361328125,0.0,0.0,9.050129301613195e-05,298.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5462646484375,0.0,0.0,9.530230454402044e-05,298.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5473937988281,0.0,0.0,7.038997136987746e-05,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5461730957031,0.0,0.0,9.53022827161476e-05,298.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5454406738281,0.0,0.0,0.0004520724760368,285.6312561035156,294.1499938964844,292.18084716796875,291.8531494140625,293.24005126953125,292.5310974121094,286.4879455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642902878113,1.6885558506984921e-09,0.0009642885997891,-0.0034749330952763,0.0,0.0,0.0,0.0,60.0,9.145637512207031,-0.0,-6.339788427567329e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806860,298.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.55157470703125,0.0,0.0,9.039389988174662e-05,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5516662597656,0.0,0.0,9.518920705886558e-05,298.9596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5527648925781,0.0,0.0,7.030644337646663e-05,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55157470703125,0.0,0.0,9.518919250695036e-05,298.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55084228515625,0.0,0.0,0.00045153600513,285.6374816894531,294.1499938964844,292.1352233886719,291.8078918457031,293.22119140625,292.5168151855469,286.4950866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009631459834054,1.554743778164891e-09,0.0009631444700062,-0.0031242887489497,0.0,0.0,0.0,0.0,60.0,9.04749870300293,-0.0,-6.32474908002223e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806920,298.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.55157470703125,0.0,0.0,9.039389988174662e-05,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5516662597656,0.0,0.0,9.518920705886558e-05,298.9596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5527648925781,0.0,0.0,7.030644337646663e-05,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55157470703125,0.0,0.0,9.518919250695036e-05,298.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55084228515625,0.0,0.0,0.00045153600513,285.6374816894531,294.1499938964844,292.1352233886719,291.8078918457031,293.22119140625,292.5168151855469,286.4950866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009631459834054,1.554743778164891e-09,0.0009631444700062,-0.0031242887489497,0.0,0.0,0.0,0.0,60.0,9.04749870300293,-0.0,-6.32474908002223e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806980,298.4604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5569763183594,0.0,0.0,9.029168722918256e-05,298.5368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5570678710937,0.0,0.0,9.508158109383658e-05,298.9577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5581359863281,0.0,0.0,7.022694626357406e-05,298.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5569763183594,0.0,0.0,9.508155926596372e-05,298.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5562438964844,0.0,0.0,0.0004510254657361,285.6437072753906,294.1499938964844,292.08905029296875,291.7621154785156,293.2019958496094,292.5035095214844,286.502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009620567434467,1.427396534303682e-09,0.0009620552882552,-0.0027905842289328,0.0,0.0,0.0,0.0,60.0,8.948908805847168,-0.0,-6.310452960178736e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807040,298.4604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5569763183594,0.0,0.0,9.029168722918256e-05,298.5368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5570678710937,0.0,0.0,9.508158109383658e-05,298.9577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5581359863281,0.0,0.0,7.022694626357406e-05,298.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5569763183594,0.0,0.0,9.508155926596372e-05,298.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5562438964844,0.0,0.0,0.0004510254657361,285.6437072753906,294.1499938964844,292.08905029296875,291.7621154785156,293.2019958496094,292.5035095214844,286.502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009620567434467,1.427396534303682e-09,0.0009620552882552,-0.0027905842289328,0.0,0.0,0.0,0.0,60.0,8.948908805847168,-0.0,-6.310452960178736e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807100,298.459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5596923828125,0.0,0.0,9.024181781569496e-05,298.5357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55975341796875,0.0,0.0,9.50290559558198e-05,298.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56085205078125,0.0,0.0,7.018815085757524e-05,298.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5596618652344,0.0,0.0,9.502904140390456e-05,298.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5589599609375,0.0,0.0,0.0004507763369474,285.6468200683594,294.1499938964844,292.0657958984375,291.73907470703125,293.1922607421875,292.49725341796875,286.5057678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009615252492949,1.365255242191665e-09,0.000961523852311,-0.0026277469005435,0.0,0.0,0.0,0.0,60.0,8.899398803710938,-0.0,-6.303483246483665e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807160,298.458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5640869140625,0.0,0.0,9.019806020660326e-05,298.5346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641784667969,0.0,0.0,9.498297731624916e-05,298.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5653076171875,0.0,0.0,7.01541212038137e-05,298.32940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5640563964844,0.0,0.0,9.498296276433392e-05,298.4717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5633544921875,0.0,0.0,0.0004505577671807,285.6522827148437,294.1499938964844,292.04254150390625,291.71600341796875,293.1824035644531,292.4920349121094,286.5092468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009563080966472,1.305979213661601e-09,0.000956306757871,-0.00247712736018,0.0,0.0,0.0,0.0,60.0,8.822860717773438,-0.0,-6.297371157870657e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807220,298.4575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5738220214844,0.0,0.0,9.015840623760596e-05,298.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5739440917969,0.0,0.0,9.494122059550136e-05,298.9539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5751953125,0.0,0.0,7.012327841948718e-05,298.3291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5737609863281,0.0,0.0,9.494120604358612e-05,298.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5731201171875,0.0,0.0,0.0004503597156144,285.6644287109375,294.1499938964844,291.9959716796875,291.6698303222656,293.1639709472656,292.4805603027344,286.5162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008252861443907,1.125758153364131e-09,0.0008252849802374,-0.0021343478001654,0.0,0.0,0.0,0.0,60.0,8.289199829101562,-0.0,-6.29183389833088e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
