time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17807280,298.4575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5738220214844,0.0,0.0,9.015840623760596e-05,298.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5739440917969,0.0,0.0,9.494122059550136e-05,298.9539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5751953125,0.0,0.0,7.012327841948718e-05,298.3291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5737609863281,0.0,0.0,9.494120604358612e-05,298.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5731201171875,0.0,0.0,0.0004503597156144,285.6644287109375,294.1499938964844,291.9959716796875,291.6698303222656,293.1639709472656,292.4805603027344,286.5162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008252861443907,1.125758153364131e-09,0.0008252849802374,-0.0021343478001654,0.0,0.0,0.0,0.0,60.0,8.289199829101562,-0.0,-6.29183389833088e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807340,298.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5824584960937,0.0,0.0,9.005651372717693e-05,298.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5826110839844,0.0,0.0,9.4833922048565e-05,298.9520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.583984375,0.0,0.0,7.004402868915349e-05,298.3287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.58233642578125,0.0,0.0,9.483390022069216e-05,298.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5817565917969,0.0,0.0,0.0004498507187236,285.675048828125,294.1499938964844,291.9496154785156,291.62384033203125,293.1453857421875,292.470703125,286.52313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008738716132938,1.0485536883209079e-09,0.0008738705655559,-0.0018827916355803,0.0,0.0,0.0,0.0,60.0,8.036680221557617,-0.0,-6.277619490901999e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807400,298.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5824584960937,0.0,0.0,9.005651372717693e-05,298.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5826110839844,0.0,0.0,9.4833922048565e-05,298.9520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.583984375,0.0,0.0,7.004402868915349e-05,298.3287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.58233642578125,0.0,0.0,9.483390022069216e-05,298.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5817565917969,0.0,0.0,0.0004498507187236,285.675048828125,294.1499938964844,291.9496154785156,291.62384033203125,293.1453857421875,292.470703125,286.52313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008738716132938,1.0485536883209079e-09,0.0008738705655559,-0.0018827916355803,0.0,0.0,0.0,0.0,60.0,8.036680221557617,-0.0,-6.277619490901999e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807460,298.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.618896484375,0.0,0.0,4.014882870251313e-05,298.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.61920166015625,0.0,0.0,4.227868703310378e-05,298.9500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.62158203125,0.0,0.0,3.122690031887032e-05,298.328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61846923828125,0.0,0.0,4.227867611916736e-05,298.47125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61822509765625,0.0,0.0,0.00020055162895,285.72540283203125,294.1499938964844,291.9036865234375,291.57830810546875,293.129150390625,292.462890625,286.52984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008219139417633,9.29810672900544e-10,0.0008219130104407,-0.0016225731233134,0.0,0.0,0.0,0.0,60.0,7.307953834533691,-0.0,-1.2477006983147021e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807520,298.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.618896484375,0.0,0.0,4.014882870251313e-05,298.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.61920166015625,0.0,0.0,4.227868703310378e-05,298.9500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.62158203125,0.0,0.0,3.122690031887032e-05,298.328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61846923828125,0.0,0.0,4.227867611916736e-05,298.47125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61822509765625,0.0,0.0,0.00020055162895,285.72540283203125,294.1499938964844,291.9036865234375,291.57830810546875,293.129150390625,292.462890625,286.52984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008219139417633,9.29810672900544e-10,0.0008219130104407,-0.0016225731233134,0.0,0.0,0.0,0.0,60.0,7.307953834533691,-0.0,-1.2477006983147021e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807580,298.4532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373352050781,0.0,0.0,9.05885171960108e-05,298.5256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.73828125,0.0,0.0,9.539414168102668e-05,298.9481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444152832031,0.0,0.0,7.045780512271449e-05,298.3274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358093261719,0.0,0.0,9.539412712911144e-05,298.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.73681640625,0.0,0.0,0.0004525081894826,285.8966064453125,294.1499938964844,291.85845947265625,291.5334777832031,292.8752746582031,292.3387756347656,286.535888671875,0.0,0.0,0.0,0.0,1.0,1.0,0.0007869901019148,4.213480953030313e-11,-0.0007869901601225,-0.0008977631805464,0.0,0.0,0.0,0.0,60.0,9.416312217712402,-0.0,-6.352004078280515e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807640,298.4532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373352050781,0.0,0.0,9.05885171960108e-05,298.5256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.73828125,0.0,0.0,9.539414168102668e-05,298.9481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444152832031,0.0,0.0,7.045780512271449e-05,298.3274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358093261719,0.0,0.0,9.539412712911144e-05,298.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.73681640625,0.0,0.0,0.0004525081894826,285.8966064453125,294.1499938964844,291.85845947265625,291.5334777832031,292.8752746582031,292.3387756347656,286.535888671875,0.0,0.0,0.0,0.0,1.0,1.0,0.0007869901019148,4.213480953030313e-11,-0.0007869901601225,-0.0008977631805464,0.0,0.0,0.0,0.0,60.0,9.416312217712402,-0.0,-6.352004078280515e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807700,298.4525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.723388671875,0.0,0.0,8.911175245884806e-05,298.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7242431640625,0.0,0.0,9.383903670823202e-05,298.9471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7298889160156,0.0,0.0,6.930920790182427e-05,298.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7220153808594,0.0,0.0,9.38390221563168e-05,298.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.72283935546875,0.0,0.0,0.0004451314453035,285.8759765625,294.1499938964844,291.8362121582031,291.5113830566406,292.8536376953125,292.3319396972656,286.5394592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005237951991148,6.532882568244243e-10,0.0005237945588305,-0.0011937108356505,0.0,0.0,0.0,0.0,60.0,7.960648059844971,-0.0,-6.146593278799628e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807760,298.4517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.74493408203125,0.0,0.0,3.876526170643047e-05,298.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.74591064453125,0.0,0.0,4.082172017660923e-05,298.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7521667480469,0.0,0.0,3.01507898257114e-05,298.3265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7433776855469,0.0,0.0,4.082171290065162e-05,298.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.74444580078125,0.0,0.0,0.0001936404296429,285.90594482421875,294.1499938964844,291.814208984375,291.4895935058594,292.8246459960937,292.3084716796875,286.54296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005159475840628,6.196824164916848e-10,0.0005159469437785,-0.0011132082436233,0.0,0.0,0.0,0.0,60.0,6.695627689361572,-0.0,-1.163188212416344e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807820,298.4502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7976989746094,0.0,0.0,-5.2189265261404216e-05,298.5208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7989196777344,0.0,0.0,-5.495785080711357e-05,298.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8066101074219,0.0,0.0,-4.059169077663682e-05,298.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7957763671875,0.0,0.0,-5.495784353115596e-05,298.4705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7972717285156,0.0,0.0,-0.0002606960770208,285.9873046875,294.1499938964844,291.7711486816406,291.4468994140625,292.7948913574219,292.2719421386719,286.5496520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008732140995562,7.360555498436834e-10,0.0008732133428566,-0.0010618886444717,0.0,0.0,0.0,0.0,60.0,5.199380874633789,-0.0,-2.10827284519155e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807880,298.4502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7976989746094,0.0,0.0,-5.2189265261404216e-05,298.5208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7989196777344,0.0,0.0,-5.495785080711357e-05,298.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8066101074219,0.0,0.0,-4.059169077663682e-05,298.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7957763671875,0.0,0.0,-5.495784353115596e-05,298.4705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7972717285156,0.0,0.0,-0.0002606960770208,285.9873046875,294.1499938964844,291.7711486816406,291.4468994140625,292.7948913574219,292.2719421386719,286.5496520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008732140995562,7.360555498436834e-10,0.0008732133428566,-0.0010618886444717,0.0,0.0,0.0,0.0,60.0,5.199380874633789,-0.0,-2.10827284519155e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807940,298.4486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9552307128906,0.0,0.0,2.844101982191205e-05,298.51837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9573059082031,0.0,0.0,2.994978603965137e-05,298.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9700622558594,0.0,0.0,2.2120813810033724e-05,298.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.95184326171875,0.0,0.0,2.994978058268316e-05,298.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.955078125,0.0,0.0,0.00014206871856,286.20849609375,294.1499938964844,291.72955322265625,291.4056701660156,292.69732666015625,292.2078857421875,286.5553894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003012107335962,3.7719477541386937e-10,0.0003012103552464,-0.0006904411129653,0.0,0.0,0.0,0.0,60.0,5.016019821166992,-0.0,-6.261157814435592e-09,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808000,298.4486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9552307128906,0.0,0.0,2.844101982191205e-05,298.51837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9573059082031,0.0,0.0,2.994978603965137e-05,298.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9700622558594,0.0,0.0,2.2120813810033724e-05,298.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.95184326171875,0.0,0.0,2.994978058268316e-05,298.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.955078125,0.0,0.0,0.00014206871856,286.20849609375,294.1499938964844,291.72955322265625,291.4056701660156,292.69732666015625,292.2078857421875,286.5553894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003012107335962,3.7719477541386937e-10,0.0003012103552464,-0.0006904411129653,0.0,0.0,0.0,0.0,60.0,5.016019821166992,-0.0,-6.261157814435592e-09,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808060,298.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95849609375,0.0,0.0,2.178308932343498e-05,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9605712890625,0.0,0.0,2.29386605496984e-05,298.94000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9734191894531,0.0,0.0,1.6942420188570395e-05,298.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.955078125,0.0,0.0,2.2938655092730187e-05,298.4699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9583435058594,0.0,0.0,0.0001088109929696,286.21173095703125,294.1499938964844,291.689697265625,291.3661193847656,292.69207763671875,292.2103881835937,286.5625305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002321004576515,2.902991180775416e-10,0.0002321001666132,-0.000531101191882,0.0,0.0,0.0,0.0,60.0,3.570918798446656,-0.0,-3.672850690250584e-09,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808120,298.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95849609375,0.0,0.0,2.178308932343498e-05,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9605712890625,0.0,0.0,2.29386605496984e-05,298.94000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9734191894531,0.0,0.0,1.6942420188570395e-05,298.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.955078125,0.0,0.0,2.2938655092730187e-05,298.4699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9583435058594,0.0,0.0,0.0001088109929696,286.21173095703125,294.1499938964844,291.689697265625,291.3661193847656,292.69207763671875,292.2103881835937,286.5625305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002321004576515,2.902991180775416e-10,0.0002321001666132,-0.000531101191882,0.0,0.0,0.0,0.0,60.0,3.570918798446656,-0.0,-3.672850690250584e-09,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808180,298.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.96221923828125,0.0,0.0,1.6905190932448022e-05,298.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,1.780199454515241e-05,298.93798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9772644042969,0.0,0.0,1.3148494872439189e-05,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9587707519531,0.0,0.0,1.7801990907173604e-05,298.4696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9620666503906,0.0,0.0,8.44448950374499e-05,286.21636962890625,294.1499938964844,291.6517944335937,291.3285522460937,292.68878173828125,292.21307373046875,286.569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001687928888713,2.1394100380156542e-10,0.0001687926705926,-0.0003936620196327,0.0,0.0,0.0,0.0,60.0,2.7847721576690674,-0.0,-2.212098504372761e-09,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808240,298.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.96221923828125,0.0,0.0,1.6905190932448022e-05,298.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,1.780199454515241e-05,298.93798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9772644042969,0.0,0.0,1.3148494872439189e-05,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9587707519531,0.0,0.0,1.7801990907173604e-05,298.4696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9620666503906,0.0,0.0,8.44448950374499e-05,286.21636962890625,294.1499938964844,291.6517944335937,291.3285522460937,292.68878173828125,292.21307373046875,286.569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001687928888713,2.1394100380156542e-10,0.0001687926705926,-0.0003936620196327,0.0,0.0,0.0,0.0,60.0,2.7847721576690674,-0.0,-2.212098504372761e-09,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808300,298.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.971435546875,0.0,0.0,1.3750235666520894e-05,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,1.4479671335720924e-05,298.9369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,1.0694638149288949e-05,298.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9678955078125,0.0,0.0,1.4479668607236816e-05,298.469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9713134765625,0.0,0.0,6.868524360470474e-05,286.2283020019531,294.1499938964844,291.6336669921875,291.3105773925781,292.6872863769531,292.2137756347656,286.5722961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001465098757762,1.8324687600657088e-10,0.0001465096866013,-0.0003352494677528,0.0,0.0,0.0,0.0,60.0,2.579848527908325,-0.0,-1.4634725653550618e-09,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808360,298.4440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9721374511719,0.0,0.0,1.1580576938285958e-05,298.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97430419921875,0.0,0.0,1.219491514348192e-05,298.9359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.987548828125,0.0,0.0,9.007124390336685e-06,298.32080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9685974121094,0.0,0.0,1.2194912414997816e-05,298.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9720153808594,0.0,0.0,5.784735549241304e-05,286.2292785644531,294.1499938964844,291.6161193847656,291.2931823730469,292.6865234375,292.2145690917969,286.5754089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001233929069712,1.5433311573165298e-10,0.0001233927469002,-0.0002823517133947,0.0,0.0,0.0,0.0,60.0,2.3180041313171387,-0.0,-1.038065411407274e-09,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808420,298.4425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9728698730469,0.0,0.0,7.897529940237291e-06,298.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9750366210937,0.0,0.0,8.316485036630183e-06,298.9338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9883117675781,0.0,0.0,6.142528945929371e-06,298.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9693298339844,0.0,0.0,8.316484127135482e-06,298.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9727478027344,0.0,0.0,3.944978016079404e-05,286.2303771972656,294.1499938964844,291.5829162597656,291.26025390625,292.6856689453125,292.21563720703125,286.58154296875,0.0,0.0,0.0,0.0,1.0,1.0,-8.414906915277243e-05,1.0524917049004046e-10,8.414896728936583e-05,-0.0001925529359141,0.0,0.0,0.0,0.0,60.0,1.8768486976623533,-0.0,-4.827772626114778e-10,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808480,298.4425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9728698730469,0.0,0.0,7.897529940237291e-06,298.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9750366210937,0.0,0.0,8.316485036630183e-06,298.9338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9883117675781,0.0,0.0,6.142528945929371e-06,298.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9693298339844,0.0,0.0,8.316484127135482e-06,298.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9727478027344,0.0,0.0,3.944978016079404e-05,286.2303771972656,294.1499938964844,291.5829162597656,291.26025390625,292.6856689453125,292.21563720703125,286.58154296875,0.0,0.0,0.0,0.0,1.0,1.0,-8.414906915277243e-05,1.0524917049004046e-10,8.414896728936583e-05,-0.0001925529359141,0.0,0.0,0.0,0.0,60.0,1.8768486976623533,-0.0,-4.827772626114778e-10,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808540,298.4408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9732360839844,0.0,0.0,5.082564712211024e-06,298.5057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9753723144531,0.0,0.0,5.352189418772468e-06,298.9317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9886474609375,0.0,0.0,3.953109626309015e-06,298.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9696655273437,0.0,0.0,5.352188509277767e-06,298.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9730834960937,0.0,0.0,2.538845183153171e-05,286.2308959960937,294.1499938964844,291.5524597167969,291.23004150390625,292.6852722167969,292.2160949707031,286.58740234375,0.0,0.0,0.0,0.0,1.0,1.0,-5.415545820142143e-05,6.773470673238079e-11,5.415538907982409e-05,-0.0001239203556906,0.0,0.0,0.0,0.0,60.0,1.539281725883484,-0.0,-1.9995401168149127e-10,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808600,298.4408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9732360839844,0.0,0.0,5.082564712211024e-06,298.5057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9753723144531,0.0,0.0,5.352189418772468e-06,298.9317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9886474609375,0.0,0.0,3.953109626309015e-06,298.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9696655273437,0.0,0.0,5.352188509277767e-06,298.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9730834960937,0.0,0.0,2.538845183153171e-05,286.2308959960937,294.1499938964844,291.5524597167969,291.23004150390625,292.6852722167969,292.2160949707031,286.58740234375,0.0,0.0,0.0,0.0,1.0,1.0,-5.415545820142143e-05,6.773470673238079e-11,5.415538907982409e-05,-0.0001239203556906,0.0,0.0,0.0,0.0,60.0,1.539281725883484,-0.0,-1.9995401168149127e-10,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808660,298.4393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9733581542969,0.0,0.0,3.041842774109682e-06,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9754943847656,0.0,0.0,3.203209416824393e-06,298.9296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.98876953125,0.0,0.0,2.3658799364056904e-06,298.3182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96978759765625,0.0,0.0,3.2032087347033662e-06,298.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.97320556640625,0.0,0.0,1.5194627849268729e-05,286.2310485839844,294.1499938964844,291.52496337890625,291.2027893066406,292.6851501464844,292.2162475585937,286.593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.241140075260773e-05,4.05383851487251e-11,3.2411360734840855e-05,-7.416478911181912e-05,0.0,0.0,0.0,0.0,60.0,1.2755415439605713,-0.0,-7.16205775241896e-11,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808720,298.4393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9733581542969,0.0,0.0,3.041842774109682e-06,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9754943847656,0.0,0.0,3.203209416824393e-06,298.9296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.98876953125,0.0,0.0,2.3658799364056904e-06,298.3182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96978759765625,0.0,0.0,3.2032087347033662e-06,298.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.97320556640625,0.0,0.0,1.5194627849268729e-05,286.2310485839844,294.1499938964844,291.52496337890625,291.2027893066406,292.6851501464844,292.2162475585937,286.593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.241140075260773e-05,4.05383851487251e-11,3.2411360734840855e-05,-7.416478911181912e-05,0.0,0.0,0.0,0.0,60.0,1.2755415439605713,-0.0,-7.16205775241896e-11,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808780,298.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.973388671875,0.0,0.0,1.6352372540495708e-06,298.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9755249023437,0.0,0.0,1.7219849723915104e-06,298.9274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.98883056640625,0.0,0.0,1.271852397621842e-06,298.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9698181152344,0.0,0.0,1.7219846313309972e-06,298.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9732360839844,0.0,0.0,8.168345630110707e-06,286.2311096191406,294.1499938964844,291.500732421875,291.17877197265625,292.68511962890625,292.21630859375,286.598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.7423872122890316e-05,2.1792777651907788e-11,1.7423850295017473e-05,-3.986977753811516e-05,0.0,0.0,0.0,0.0,60.0,1.0729930400848389,-0.0,-2.069787917446941e-11,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808840,298.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.973388671875,0.0,0.0,1.6352372540495708e-06,298.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9755249023437,0.0,0.0,1.7219849723915104e-06,298.9274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.98883056640625,0.0,0.0,1.271852397621842e-06,298.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9698181152344,0.0,0.0,1.7219846313309972e-06,298.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9732360839844,0.0,0.0,8.168345630110707e-06,286.2311096191406,294.1499938964844,291.500732421875,291.17877197265625,292.68511962890625,292.21630859375,286.598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.7423872122890316e-05,2.1792777651907788e-11,1.7423850295017473e-05,-3.986977753811516e-05,0.0,0.0,0.0,0.0,60.0,1.0729930400848389,-0.0,-2.069787917446941e-11,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808900,298.4368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.973388671875,0.0,0.0,9.89296609077428e-07,298.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9755249023437,0.0,0.0,1.04177775028802e-06,298.9263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.98883056640625,0.0,0.0,7.694536634517135e-07,298.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9698181152344,0.0,0.0,1.0417775229143444e-06,298.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9732666015625,0.0,0.0,4.941739007335855e-06,286.2311096191406,294.1499938964844,291.4898986816406,291.16802978515625,292.68511962890625,292.21630859375,286.6010437011719,0.0,0.0,0.0,0.0,1.0,1.0,-1.0543292773945724e-05,1.3186433715783874e-11,1.0543279131525196e-05,-2.4124081392074004e-05,0.0,0.0,0.0,0.0,60.0,0.977587640285492,-0.0,-7.57560507380628e-12,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808960,298.4360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.973388671875,0.0,0.0,6.820702083132346e-07,298.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9755249023437,0.0,0.0,7.182533181548933e-07,298.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98883056640625,0.0,0.0,5.304995625010633e-07,298.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9698181152344,0.0,0.0,7.182531476246368e-07,298.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9732666015625,0.0,0.0,3.40708038493176e-06,286.2311096191406,294.1499938964844,291.47998046875,291.158203125,292.68511962890625,292.21630859375,286.6035461425781,0.0,0.0,0.0,0.0,1.0,1.0,-7.269316029123729e-06,9.09164497159276e-12,7.269306934176711e-06,-1.6632742699584924e-05,0.0,0.0,0.0,0.0,60.0,0.9114720821380616,-0.0,-3.600994285743453e-12,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809020,298.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.973388671875,0.0,0.0,2.169098110016421e-07,298.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9755249023437,0.0,0.0,2.284166527033449e-07,298.923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98883056640625,0.0,0.0,1.6870778551947296e-07,298.31610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9698181152344,0.0,0.0,2.284166100707808e-07,298.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9732666015625,0.0,0.0,1.0835088914973312e-06,286.2311096191406,294.1499938964844,291.4629821777344,291.141357421875,292.68511962890625,292.21630859375,286.60845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-2.3113241240935167e-06,2.8908720035858426e-12,2.311321168235736e-06,-5.288771717459895e-06,0.0,0.0,0.0,0.0,60.0,0.795355498790741,-0.0,-3.6418551551190004e-13,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809080,298.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.973388671875,0.0,0.0,2.169098110016421e-07,298.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9755249023437,0.0,0.0,2.284166527033449e-07,298.923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98883056640625,0.0,0.0,1.6870778551947296e-07,298.31610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9698181152344,0.0,0.0,2.284166100707808e-07,298.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9732666015625,0.0,0.0,1.0835088914973312e-06,286.2311096191406,294.1499938964844,291.4629821777344,291.141357421875,292.68511962890625,292.21630859375,286.60845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-2.3113241240935167e-06,2.8908720035858426e-12,2.311321168235736e-06,-5.288771717459895e-06,0.0,0.0,0.0,0.0,60.0,0.795355498790741,-0.0,-3.6418551551190004e-13,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809140,298.4328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.973388671875,0.0,0.0,1.5986744372753492e-08,298.4927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9755249023437,0.0,0.0,1.6834823313160996e-08,298.9208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.98883056640625,0.0,0.0,1.2434146157147552e-08,298.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9698181152344,0.0,0.0,1.6834821536804156e-08,298.4647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9732666015625,0.0,0.0,7.985705963164946e-08,286.2311096191406,294.1499938964844,291.45001220703125,291.1284484863281,292.68511962890625,292.21630859375,286.6131286621094,0.0,0.0,0.0,0.0,1.0,1.0,-1.70400923593661e-07,2.130969147884701e-13,1.7040071043084026e-07,-3.8987806760815147e-07,0.0,0.0,0.0,0.0,60.0,0.7084743976593018,-0.0,-1.978264294795495e-15,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809200,298.4328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.973388671875,0.0,0.0,1.5986744372753492e-08,298.4927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9755249023437,0.0,0.0,1.6834823313160996e-08,298.9208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.98883056640625,0.0,0.0,1.2434146157147552e-08,298.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9698181152344,0.0,0.0,1.6834821536804156e-08,298.4647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9732666015625,0.0,0.0,7.985705963164946e-08,286.2311096191406,294.1499938964844,291.45001220703125,291.1284484863281,292.68511962890625,292.21630859375,286.6131286621094,0.0,0.0,0.0,0.0,1.0,1.0,-1.70400923593661e-07,2.130969147884701e-13,1.7040071043084026e-07,-3.8987806760815147e-07,0.0,0.0,0.0,0.0,60.0,0.7084743976593018,-0.0,-1.978264294795495e-15,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809260,298.43133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.973388671875,0.0,0.0,2.111780084135262e-09,298.490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9755249023437,0.0,0.0,2.223807804568878e-09,298.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98883056640625,0.0,0.0,1.6424972493211951e-09,298.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9698181152344,0.0,0.0,2.223807360479668e-09,298.4639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9732666015625,0.0,0.0,1.0548774298513308e-08,286.2311096191406,294.1499938964844,291.4414367675781,291.1199645996094,292.68511962890625,292.21630859375,286.6175842285156,0.0,0.0,0.0,0.0,1.0,1.0,-2.287631062358741e-08,2.8539890855336716e-14,2.2876282201877984e-08,-5.2101377434610185e-08,0.0,0.0,0.0,0.0,60.0,0.6442770957946777,-0.0,-3.451927928324231e-17,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809320,298.43133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.973388671875,0.0,0.0,2.111780084135262e-09,298.490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9755249023437,0.0,0.0,2.223807804568878e-09,298.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98883056640625,0.0,0.0,1.6424972493211951e-09,298.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9698181152344,0.0,0.0,2.223807360479668e-09,298.4639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9732666015625,0.0,0.0,1.0548774298513308e-08,286.2311096191406,294.1499938964844,291.4414367675781,291.1199645996094,292.68511962890625,292.21630859375,286.6175842285156,0.0,0.0,0.0,0.0,1.0,1.0,-2.287631062358741e-08,2.8539890855336716e-14,2.2876282201877984e-08,-5.2101377434610185e-08,0.0,0.0,0.0,0.0,60.0,0.6442770957946777,-0.0,-3.451927928324231e-17,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809380,298.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.973388671875,0.0,0.0,5.774518641032951e-10,298.4877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9755249023437,0.0,0.0,6.080850822876012e-10,298.9165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.98883056640625,0.0,0.0,4.4912967789301206e-10,298.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9698181152344,0.0,0.0,6.08084971265299e-10,298.4631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9732666015625,0.0,0.0,2.884490424293062e-09,286.2311096191406,294.1499938964844,291.4374084472656,291.115966796875,292.68511962890625,292.21630859375,286.62176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-6.254395223947995e-09,7.786143691596026e-15,6.254387230342218e-09,-1.4245792989697748e-08,0.0,0.0,0.0,0.0,60.0,0.5947291254997253,-0.0,-2.5810469090606897e-18,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809440,298.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.973388671875,0.0,0.0,5.774518641032951e-10,298.4877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9755249023437,0.0,0.0,6.080850822876012e-10,298.9165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.98883056640625,0.0,0.0,4.4912967789301206e-10,298.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9698181152344,0.0,0.0,6.08084971265299e-10,298.4631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9732666015625,0.0,0.0,2.884490424293062e-09,286.2311096191406,294.1499938964844,291.4374084472656,291.115966796875,292.68511962890625,292.21630859375,286.62176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-6.254395223947995e-09,7.786143691596026e-15,6.254387230342218e-09,-1.4245792989697748e-08,0.0,0.0,0.0,0.0,60.0,0.5947291254997253,-0.0,-2.5810469090606897e-18,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809500,298.4291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9729919433594,0.0,0.0,5.480291775938895e-10,298.48651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9751281738281,0.0,0.0,5.771015887390263e-10,298.9154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9884338378906,0.0,0.0,4.2624534457580405e-10,298.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96942138671875,0.0,0.0,5.771014777167234e-10,298.4626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9728698730469,0.0,0.0,2.737518212114764e-09,286.23052978515625,294.1499938964844,291.4369812011719,291.11553955078125,292.68524169921875,292.2162170410156,286.6237487792969,0.0,0.0,0.0,0.0,1.0,1.0,-5.905009370366088e-09,7.358005806208656e-15,5.90500182084952e-09,-1.3469581006120281e-08,0.0,0.0,0.0,0.0,60.0,0.5724278092384338,-0.0,-2.32472555751674e-18,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809560,298.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.97265625,0.0,0.0,1.2065853205456278e-08,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.97479248046875,0.0,0.0,1.2705934082646309e-08,298.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9880676269531,0.0,0.0,9.38456157228984e-09,298.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9690856933594,0.0,0.0,1.2705931418111053e-08,298.4622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9725341796875,0.0,0.0,6.027141097320056e-08,286.23004150390625,294.1499938964844,291.4375915527344,291.1161499023437,292.6853332519531,292.2161560058594,286.6257019042969,0.0,0.0,0.0,0.0,1.0,1.0,-1.2861168841027393e-07,1.608686328678083e-13,1.2861153209087206e-07,-2.942606158740091e-07,0.0,0.0,0.0,0.0,60.0,0.5513708591461182,-0.0,-1.1268870214338456e-15,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
