time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17809620,298.4269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.97265625,0.0,0.0,8.072377966072963e-08,298.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97479248046875,0.0,0.0,8.500609283146333e-08,298.9122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9880676269531,0.0,0.0,6.278522590719149e-08,298.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9690856933594,0.0,0.0,8.50060786206086e-08,298.4613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9725341796875,0.0,0.0,4.032318088320608e-07,286.23004150390625,294.1499938964844,291.4417724609375,291.12030029296875,292.6853332519531,292.2161560058594,286.6295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-8.604038157500327e-07,1.0760997128100858e-12,8.604027357250743e-07,-1.968621745618293e-06,0.0,0.0,0.0,0.0,60.0,0.514815628528595,-0.0,-5.0439094226176553e-14,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809680,298.4269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.97265625,0.0,0.0,8.072377966072963e-08,298.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97479248046875,0.0,0.0,8.500609283146333e-08,298.9122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9880676269531,0.0,0.0,6.278522590719149e-08,298.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9690856933594,0.0,0.0,8.50060786206086e-08,298.4613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9725341796875,0.0,0.0,4.032318088320608e-07,286.23004150390625,294.1499938964844,291.4417724609375,291.12030029296875,292.6853332519531,292.2161560058594,286.6295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-8.604038157500327e-07,1.0760997128100858e-12,8.604027357250743e-07,-1.968621745618293e-06,0.0,0.0,0.0,0.0,60.0,0.514815628528595,-0.0,-5.0439094226176553e-14,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809740,298.425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9726867675781,0.0,0.0,5.948611487838207e-07,298.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9748229980469,0.0,0.0,6.26417886451236e-07,298.9100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.98809814453125,0.0,0.0,4.62670215028993e-07,298.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9691162109375,0.0,0.0,6.264177727643983e-07,298.4604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9725341796875,0.0,0.0,2.971453341160668e-06,286.2300720214844,294.1499938964844,291.4496154785156,291.1280822753906,292.685302734375,292.2161865234375,286.6331481933594,0.0,0.0,0.0,0.0,1.0,1.0,-6.338095317914849e-06,7.927419137798708e-12,6.338087587209884e-06,-1.450320087315049e-05,0.0,0.0,0.0,0.0,60.0,0.5035037398338318,-0.0,-2.7390218999140403e-12,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809800,298.425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9726867675781,0.0,0.0,5.948611487838207e-07,298.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9748229980469,0.0,0.0,6.26417886451236e-07,298.9100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.98809814453125,0.0,0.0,4.62670215028993e-07,298.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9691162109375,0.0,0.0,6.264177727643983e-07,298.4604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9725341796875,0.0,0.0,2.971453341160668e-06,286.2300720214844,294.1499938964844,291.4496154785156,291.1280822753906,292.685302734375,292.2161865234375,286.6331481933594,0.0,0.0,0.0,0.0,1.0,1.0,-6.338095317914849e-06,7.927419137798708e-12,6.338087587209884e-06,-1.450320087315049e-05,0.0,0.0,0.0,0.0,60.0,0.5035037398338318,-0.0,-2.7390218999140403e-12,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809860,298.4241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9729309082031,0.0,0.0,2.2581591565540293e-06,298.47833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97509765625,0.0,0.0,2.3779521143296733e-06,298.9079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9883728027344,0.0,0.0,1.7563477285875706e-06,298.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9693603515625,0.0,0.0,2.3779516595823225e-06,298.4595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9728088378906,0.0,0.0,1.1279968020971864e-05,286.2304382324219,294.1499938964844,291.4609069824219,291.1392822265625,292.6850280761719,292.2165222167969,286.63653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.40602603298612e-05,3.009344856641505e-11,2.4060231226030737e-05,-5.505599619937129e-05,0.0,0.0,0.0,0.0,60.0,0.5639005899429321,-0.0,-3.9470572643640616e-11,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809920,298.4241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9729309082031,0.0,0.0,2.2581591565540293e-06,298.47833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97509765625,0.0,0.0,2.3779521143296733e-06,298.9079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9883728027344,0.0,0.0,1.7563477285875706e-06,298.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9693603515625,0.0,0.0,2.3779516595823225e-06,298.4595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9728088378906,0.0,0.0,1.1279968020971864e-05,286.2304382324219,294.1499938964844,291.4609069824219,291.1392822265625,292.6850280761719,292.2165222167969,286.63653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.40602603298612e-05,3.009344856641505e-11,2.4060231226030737e-05,-5.505599619937129e-05,0.0,0.0,0.0,0.0,60.0,0.5639005899429321,-0.0,-3.9470572643640616e-11,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809980,298.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9737548828125,0.0,0.0,4.992774847778492e-06,298.4761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.97589111328125,0.0,0.0,5.257636530586751e-06,298.9058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9892272949219,0.0,0.0,3.883273166138679e-06,298.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9701843261719,0.0,0.0,5.2576351663446985e-06,298.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9736328125,0.0,0.0,2.4939932700362988e-05,286.23162841796875,294.1499938964844,291.475341796875,291.1535949707031,292.6841125488281,292.21746826171875,286.63970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-5.319737829267979e-05,6.653674833323464e-11,5.319731280906126e-05,-0.0001217289391206,0.0,0.0,0.0,0.0,60.0,0.7057563662528992,-0.0,-1.9295154363163647e-10,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810040,298.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9737548828125,0.0,0.0,4.992774847778492e-06,298.4761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.97589111328125,0.0,0.0,5.257636530586751e-06,298.9058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9892272949219,0.0,0.0,3.883273166138679e-06,298.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9701843261719,0.0,0.0,5.2576351663446985e-06,298.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9736328125,0.0,0.0,2.4939932700362988e-05,286.23162841796875,294.1499938964844,291.475341796875,291.1535949707031,292.6841125488281,292.21746826171875,286.63970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-5.319737829267979e-05,6.653674833323464e-11,5.319731280906126e-05,-0.0001217289391206,0.0,0.0,0.0,0.0,60.0,0.7057563662528992,-0.0,-1.9295154363163647e-10,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810100,298.4223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9744873046875,0.0,0.0,6.498034963442478e-06,298.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.97662353515625,0.0,0.0,6.842748916824348e-06,298.9048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9899597167969,0.0,0.0,5.054032044427004e-06,298.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9709167480469,0.0,0.0,6.842747552582296e-06,298.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.974365234375,0.0,0.0,3.245901461923495e-05,286.23260498046875,294.1499938964844,291.4836730957031,291.1618347167969,292.6833190917969,292.2181396484375,286.6412658691406,0.0,0.0,0.0,0.0,1.0,1.0,-6.923589535290375e-05,8.659693795376455e-11,6.923580804141238e-05,-0.00015842897119,0.0,0.0,0.0,0.0,60.0,0.7955636978149414,-0.0,-3.2683486472784296e-10,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810160,298.4216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.975341796875,0.0,0.0,8.716079719306435e-06,298.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9775085449219,0.0,0.0,9.178458640235476e-06,298.9038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9908447265625,0.0,0.0,6.7791793298965786e-06,298.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9717712402344,0.0,0.0,9.178456821246073e-06,298.45770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9752197265625,0.0,0.0,4.35386027675122e-05,286.2336730957031,294.1499938964844,291.49267578125,291.1707763671875,292.682373046875,292.21881103515625,286.642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-9.286843851441516e-05,1.1615547412802127e-10,9.286832209909336e-05,-0.0002125064493156,0.0,0.0,0.0,0.0,60.0,0.9007999300956726,-0.0,-5.880397280222383e-10,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810220,298.42047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9794311523437,0.0,0.0,1.5845515008550137e-05,298.4720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9815979003906,0.0,0.0,1.668610275373794e-05,298.9017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9950561523437,0.0,0.0,1.232430076925084e-05,298.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.975830078125,0.0,0.0,1.6686099115759134e-05,298.4566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.97930908203125,0.0,0.0,7.915159221738577e-05,286.23828125,294.1499938964844,291.5126037597656,291.1905212402344,292.677978515625,292.2203063964844,286.6457214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001688316988293,2.1116668136311742e-10,0.0001688314805505,-0.0003863294259645,0.0,0.0,0.0,0.0,60.0,1.299135446548462,-0.0,-1.9434662767991995e-09,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810280,298.42047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9794311523437,0.0,0.0,1.5845515008550137e-05,298.4720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9815979003906,0.0,0.0,1.668610275373794e-05,298.9017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9950561523437,0.0,0.0,1.232430076925084e-05,298.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.975830078125,0.0,0.0,1.6686099115759134e-05,298.4566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.97930908203125,0.0,0.0,7.915159221738577e-05,286.23828125,294.1499938964844,291.5126037597656,291.1905212402344,292.677978515625,292.2203063964844,286.6457214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001688316988293,2.1116668136311742e-10,0.0001688314805505,-0.0003863294259645,0.0,0.0,0.0,0.0,60.0,1.299135446548462,-0.0,-1.9434662767991995e-09,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810340,298.4193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.986572265625,0.0,0.0,2.5084844310185872e-05,298.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9887390136719,0.0,0.0,2.6415567845106125e-05,298.89971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0024108886719,0.0,0.0,1.9510453057591803e-05,298.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.98291015625,0.0,0.0,2.641556420712732e-05,298.4556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864807128906,0.0,0.0,0.0001253039372386,286.2445068359375,294.1499938964844,291.53485107421875,291.21258544921875,292.67047119140625,292.2188720703125,286.64849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002672762202564,3.3429631285386563e-10,0.0002672759001143,-0.0006115948199294,0.0,0.0,0.0,0.0,60.0,1.881973147392273,-0.0,-4.870651881816457e-09,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810400,298.4193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.986572265625,0.0,0.0,2.5084844310185872e-05,298.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9887390136719,0.0,0.0,2.6415567845106125e-05,298.89971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0024108886719,0.0,0.0,1.9510453057591803e-05,298.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.98291015625,0.0,0.0,2.641556420712732e-05,298.4556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864807128906,0.0,0.0,0.0001253039372386,286.2445068359375,294.1499938964844,291.53485107421875,291.21258544921875,292.67047119140625,292.2188720703125,286.64849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002672762202564,3.3429631285386563e-10,0.0002672759001143,-0.0006115948199294,0.0,0.0,0.0,0.0,60.0,1.881973147392273,-0.0,-4.870651881816457e-09,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810460,298.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,3.417277184780687e-05,298.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9934387207031,0.0,0.0,3.598560215323232e-05,298.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.007080078125,0.0,0.0,2.657884942891542e-05,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98760986328125,0.0,0.0,3.5985598515253514e-05,298.45458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9911804199219,0.0,0.0,0.0001707000046735,286.24755859375,294.1499938964844,291.5591735839844,291.2366943359375,292.66021728515625,292.2133483886719,286.6512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004081336956005,4.995046043454461e-10,0.0004081331717316,-0.0009050727239809,0.0,0.0,0.0,0.0,60.0,2.712038040161133,-0.0,-9.039090365092761e-09,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810520,298.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,3.417277184780687e-05,298.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9934387207031,0.0,0.0,3.598560215323232e-05,298.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.007080078125,0.0,0.0,2.657884942891542e-05,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98760986328125,0.0,0.0,3.5985598515253514e-05,298.45458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9911804199219,0.0,0.0,0.0001707000046735,286.24755859375,294.1499938964844,291.5591735839844,291.2366943359375,292.66021728515625,292.2133483886719,286.6512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004081336956005,4.995046043454461e-10,0.0004081331717316,-0.0009050727239809,0.0,0.0,0.0,0.0,60.0,2.712038040161133,-0.0,-9.039090365092761e-09,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810580,298.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0324401855469,0.0,0.0,9.03703985386528e-05,298.4664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.03472900390625,0.0,0.0,9.516445425106212e-05,298.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0494079589844,0.0,0.0,7.028815161902457e-05,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0285949707031,0.0,0.0,9.516443242318928e-05,298.453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0324401855469,0.0,0.0,0.0004514186584856,286.3100891113281,294.1499938964844,291.58526611328125,291.2625732421875,292.6020202636719,292.1515197753906,286.6538391113281,0.0,0.0,0.0,0.0,1.0,1.0,0.0003198674239683,2.4054563896314107e-10,-0.000319867656799,-0.0009522660402581,0.0,0.0,0.0,0.0,60.0,3.831960439682007,-0.0,-6.321447898471888e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810640,298.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0324401855469,0.0,0.0,9.03703985386528e-05,298.4664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.03472900390625,0.0,0.0,9.516445425106212e-05,298.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0494079589844,0.0,0.0,7.028815161902457e-05,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0285949707031,0.0,0.0,9.516443242318928e-05,298.453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0324401855469,0.0,0.0,0.0004514186584856,286.3100891113281,294.1499938964844,291.58526611328125,291.2625732421875,292.6020202636719,292.1515197753906,286.6538391113281,0.0,0.0,0.0,0.0,1.0,1.0,0.0003198674239683,2.4054563896314107e-10,-0.000319867656799,-0.0009522660402581,0.0,0.0,0.0,0.0,60.0,3.831960439682007,-0.0,-6.321447898471888e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810700,298.4164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0282897949219,0.0,0.0,9.002415026770905e-05,298.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03057861328125,0.0,0.0,9.479983418714256e-05,298.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,7.00188465998508e-05,298.3153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0245361328125,0.0,0.0,9.479981963522732e-05,298.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0282897949219,0.0,0.0,0.0004496890760492,286.3021240234375,294.1499938964844,291.5989074707031,291.276123046875,292.5804748535156,292.1418151855469,286.6547241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006958461599424,8.30199797796638e-10,0.0006958452868275,-0.0014867626596242,0.0,0.0,0.0,0.0,60.0,4.64197301864624,-0.0,-6.273100439102565e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810760,298.415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0692749023437,0.0,0.0,9.002286969916895e-05,298.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0716857910156,0.0,0.0,9.479848813498391e-05,298.8934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0873413085937,0.0,0.0,7.001785706961527e-05,298.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06524658203125,0.0,0.0,9.47984735830687e-05,298.4521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0693664550781,0.0,0.0,0.0004496827023103,286.35748291015625,294.1499938964844,291.6128845214844,291.2899780273437,292.570068359375,292.13067626953125,286.6559753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008679246529936,1.0009718609538254e-09,0.0008679236634634,-0.0017636457923799,0.0,0.0,0.0,0.0,60.0,4.905364990234375,-0.0,-6.272922092875889e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810820,298.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1413269042969,0.0,0.0,9.00890736375004e-05,298.4629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1439514160156,0.0,0.0,9.486820636084305e-05,298.8913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1615905761719,0.0,0.0,7.006934902165085e-05,298.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1368103027344,0.0,0.0,9.48681845329702e-05,298.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1416015625,0.0,0.0,0.0004500134091358,286.45391845703125,294.1499938964844,291.6417541503906,291.318603515625,292.5475158691406,292.1057434082031,286.6583557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068438985385,1.2835676965750054e-09,0.0010684377048164,-0.0023060773964971,0.0,0.0,0.0,0.0,60.0,5.435391902923584,-0.0,-6.28215062192794e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810880,298.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1413269042969,0.0,0.0,9.00890736375004e-05,298.4629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1439514160156,0.0,0.0,9.486820636084305e-05,298.8913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1615905761719,0.0,0.0,7.006934902165085e-05,298.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1368103027344,0.0,0.0,9.48681845329702e-05,298.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1416015625,0.0,0.0,0.0004500134091358,286.45391845703125,294.1499938964844,291.6417541503906,291.318603515625,292.5475158691406,292.1057434082031,286.6583557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068438985385,1.2835676965750054e-09,0.0010684377048164,-0.0023060773964971,0.0,0.0,0.0,0.0,60.0,5.435391902923584,-0.0,-6.28215062192794e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810940,298.4134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1473693847656,0.0,0.0,9.03040636330843e-05,298.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.14996337890625,0.0,0.0,9.509459778200836e-05,298.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1674194335937,0.0,0.0,7.02365578035824e-05,298.3138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1429138183594,0.0,0.0,9.509458323009312e-05,298.44952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1476745605469,0.0,0.0,0.0004510873404797,286.4572448730469,294.1499938964844,291.6716003417969,291.3481750488281,292.5443420410156,292.0863647460937,286.66119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009620246710255,1.4425244332372243e-09,0.000962023215834,-0.0028303870931267,0.0,0.0,0.0,0.0,60.0,6.38854455947876,-0.0,-6.312168920885597e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811000,298.4134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1473693847656,0.0,0.0,9.03040636330843e-05,298.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.14996337890625,0.0,0.0,9.509459778200836e-05,298.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1674194335937,0.0,0.0,7.02365578035824e-05,298.3138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1429138183594,0.0,0.0,9.509458323009312e-05,298.44952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1476745605469,0.0,0.0,0.0004510873404797,286.4572448730469,294.1499938964844,291.6716003417969,291.3481750488281,292.5443420410156,292.0863647460937,286.66119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009620246710255,1.4425244332372243e-09,0.000962023215834,-0.0028303870931267,0.0,0.0,0.0,0.0,60.0,6.38854455947876,-0.0,-6.312168920885597e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811060,298.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15338134765625,0.0,0.0,9.04995176824741e-05,298.4599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1559143066406,0.0,0.0,9.530041279504076e-05,298.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.17315673828125,0.0,0.0,7.038857438601553e-05,298.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1489562988281,0.0,0.0,9.530039824312551e-05,298.4480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1536560058594,0.0,0.0,0.0004520636284723,286.46051025390625,294.1499938964844,291.7021179199219,291.3784484863281,292.52996826171875,292.0702819824219,286.663818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964269391261,1.6861768648013251e-09,0.0009642677032388,-0.003468699986115,0.0,0.0,0.0,0.0,60.0,6.996028900146484,-0.0,-6.339520552955946e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811120,298.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15338134765625,0.0,0.0,9.04995176824741e-05,298.4599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1559143066406,0.0,0.0,9.530041279504076e-05,298.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.17315673828125,0.0,0.0,7.038857438601553e-05,298.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1489562988281,0.0,0.0,9.530039824312551e-05,298.4480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1536560058594,0.0,0.0,0.0004520636284723,286.46051025390625,294.1499938964844,291.7021179199219,291.3784484863281,292.52996826171875,292.0702819824219,286.663818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964269391261,1.6861768648013251e-09,0.0009642677032388,-0.003468699986115,0.0,0.0,0.0,0.0,60.0,6.996028900146484,-0.0,-6.339520552955946e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811180,298.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1593017578125,0.0,0.0,9.0715431724675e-05,298.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1618347167969,0.0,0.0,9.5527786470484e-05,298.88507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1788635253906,0.0,0.0,7.05565107637085e-05,298.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1549377441406,0.0,0.0,9.552777191856876e-05,298.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1595764160156,0.0,0.0,0.0004531421873252,286.4637145996094,294.1499938964844,291.7330627441406,291.4091491699219,292.51641845703125,292.05157470703125,286.6664428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009665691759437,1.955170247924798e-09,0.0009665671968832,-0.0041735731065273,0.0,0.0,0.0,0.0,60.0,7.263734340667725,-0.0,-6.369806015982249e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811240,298.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1593017578125,0.0,0.0,9.0715431724675e-05,298.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1618347167969,0.0,0.0,9.5527786470484e-05,298.88507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1788635253906,0.0,0.0,7.05565107637085e-05,298.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1549377441406,0.0,0.0,9.552777191856876e-05,298.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1595764160156,0.0,0.0,0.0004531421873252,286.4637145996094,294.1499938964844,291.7330627441406,291.4091491699219,292.51641845703125,292.05157470703125,286.6664428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009665691759437,1.955170247924798e-09,0.0009665671968832,-0.0041735731065273,0.0,0.0,0.0,0.0,60.0,7.263734340667725,-0.0,-6.369806015982249e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811300,298.4107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1622314453125,0.0,0.0,9.083429904421791e-05,298.4580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16473388671875,0.0,0.0,9.56529547693208e-05,298.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1816711425781,0.0,0.0,7.064895908115432e-05,298.3107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.15789794921875,0.0,0.0,9.565294021740556e-05,298.4456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1625061035156,0.0,0.0,0.0004537359345704,286.4652709960937,294.1499938964844,291.7486267089844,291.424560546875,292.5101318359375,292.04205322265625,286.6678161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678357746452,2.103252239038511e-09,0.0009678336791694,-0.0045616058632731,0.0,0.0,0.0,0.0,60.0,7.342790603637695,-0.0,-6.386509454614497e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811360,298.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1651611328125,0.0,0.0,9.09538721316494e-05,298.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1676330566406,0.0,0.0,9.577887249179184e-05,298.8829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1844787597656,0.0,0.0,7.074196037137881e-05,298.3099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1608581542969,0.0,0.0,9.577885793987662e-05,298.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1654357910156,0.0,0.0,0.0004543332324828,286.46685791015625,294.1499938964844,291.7641906738281,291.4399719238281,292.5038757324219,292.0325622558594,286.6691589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691113955341,2.252220632215085e-09,0.0009691091254353,-0.004951958078891,0.0,0.0,0.0,0.0,60.0,7.41901969909668,-0.0,-6.403333685511825e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811420,298.4090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17095947265625,0.0,0.0,9.11990864551626e-05,298.4562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1734313964844,0.0,0.0,9.60370962275192e-05,298.8807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1900634765625,0.0,0.0,7.09326850483194e-05,298.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1667175292969,0.0,0.0,9.6037081675604e-05,298.443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1712341308594,0.0,0.0,0.0004555581544991,286.469970703125,294.1499938964844,291.795166015625,291.470703125,292.4918212890625,292.01104736328125,286.6719665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717218927107,2.557713152384622e-09,0.0009717193315736,-0.0057524591684341,0.0,0.0,0.0,0.0,60.0,7.554651260375977,-0.0,-6.437906563405704e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811480,298.4090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17095947265625,0.0,0.0,9.11990864551626e-05,298.4562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1734313964844,0.0,0.0,9.60370962275192e-05,298.8807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1900634765625,0.0,0.0,7.09326850483194e-05,298.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1667175292969,0.0,0.0,9.6037081675604e-05,298.443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1712341308594,0.0,0.0,0.0004555581544991,286.469970703125,294.1499938964844,291.795166015625,291.470703125,292.4918212890625,292.01104736328125,286.6719665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717218927107,2.557713152384622e-09,0.0009717193315736,-0.0057524591684341,0.0,0.0,0.0,0.0,60.0,7.554651260375977,-0.0,-6.437906563405704e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811540,298.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1767272949219,0.0,0.0,9.14607007871382e-05,298.4552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1791687011719,0.0,0.0,9.631258581066504e-05,298.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1955871582031,0.0,0.0,7.113616447895765e-05,298.3060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.17254638671875,0.0,0.0,9.63125712587498e-05,298.4412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.177001953125,0.0,0.0,0.0004568649746943,286.4730529785156,294.1499938964844,291.82574462890625,291.50103759765625,292.4806823730469,291.9971008300781,286.67486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745101560838,2.88363732892094e-09,0.0009745073039084,-0.0066064833663403,0.0,0.0,0.0,0.0,60.0,7.667938232421875,-0.0,-6.474893865515696e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811600,298.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1767272949219,0.0,0.0,9.14607007871382e-05,298.4552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1791687011719,0.0,0.0,9.631258581066504e-05,298.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1955871582031,0.0,0.0,7.113616447895765e-05,298.3060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.17254638671875,0.0,0.0,9.63125712587498e-05,298.4412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.177001953125,0.0,0.0,0.0004568649746943,286.4730529785156,294.1499938964844,291.82574462890625,291.50103759765625,292.4806823730469,291.9971008300781,286.67486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745101560838,2.88363732892094e-09,0.0009745073039084,-0.0066064833663403,0.0,0.0,0.0,0.0,60.0,7.667938232421875,-0.0,-6.474893865515696e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811660,298.4066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.18243408203125,0.0,0.0,9.171749115921556e-05,298.4542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1848449707031,0.0,0.0,9.658300405135378e-05,298.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2010498046875,0.0,0.0,7.133588951546699e-05,298.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.17828369140625,0.0,0.0,9.658298222348094e-05,298.4393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.18267822265625,0.0,0.0,0.0004581476969178,286.47607421875,294.1499938964844,291.8556823730469,291.5307006835937,292.47027587890625,291.9811706542969,286.67791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772458579391,3.2035538666264074e-09,0.0009772425983101,-0.0074447528459131,0.0,0.0,0.0,0.0,60.0,7.771735191345215,-0.0,-6.51130278583878e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811720,298.4066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.18243408203125,0.0,0.0,9.171749115921556e-05,298.4542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1848449707031,0.0,0.0,9.658300405135378e-05,298.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2010498046875,0.0,0.0,7.133588951546699e-05,298.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.17828369140625,0.0,0.0,9.658298222348094e-05,298.4393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.18267822265625,0.0,0.0,0.0004581476969178,286.47607421875,294.1499938964844,291.8556823730469,291.5307006835937,292.47027587890625,291.9811706542969,286.67791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772458579391,3.2035538666264074e-09,0.0009772425983101,-0.0074447528459131,0.0,0.0,0.0,0.0,60.0,7.771735191345215,-0.0,-6.51130278583878e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811780,298.40545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1881103515625,0.0,0.0,9.197817416861652e-05,298.4532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1904602050781,0.0,0.0,9.68575113802217e-05,298.8740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2065124511719,0.0,0.0,7.153864135034382e-05,298.30157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1840209960937,0.0,0.0,9.685749682830648e-05,298.4374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1883544921875,0.0,0.0,0.0004594498605001,286.4790954589844,294.1499938964844,291.8846740722656,291.5594482421875,292.46026611328125,291.97265625,286.6810302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800244588404,3.528323855306324e-09,0.0009800209663808,-0.0082957223057746,0.0,0.0,0.0,0.0,60.0,7.871514797210693,-0.0,-6.548368247649705e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811840,298.40545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1881103515625,0.0,0.0,9.197817416861652e-05,298.4532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1904602050781,0.0,0.0,9.68575113802217e-05,298.8740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2065124511719,0.0,0.0,7.153864135034382e-05,298.30157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1840209960937,0.0,0.0,9.685749682830648e-05,298.4374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1883544921875,0.0,0.0,0.0004594498605001,286.4790954589844,294.1499938964844,291.8846740722656,291.5594482421875,292.46026611328125,291.97265625,286.6810302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800244588404,3.528323855306324e-09,0.0009800209663808,-0.0082957223057746,0.0,0.0,0.0,0.0,60.0,7.871514797210693,-0.0,-6.548368247649705e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811900,298.40484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19091796875,0.0,0.0,9.209657582687214e-05,298.4527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1932678222656,0.0,0.0,9.698219946585596e-05,298.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2091979980469,0.0,0.0,7.163073314586654e-05,298.3003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.18682861328125,0.0,0.0,9.698217763798311e-05,298.4364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.191162109375,0.0,0.0,0.0004600413085427,286.4805603027344,294.1499938964844,291.8987121582031,291.5733947753906,292.4556884765625,291.96856689453125,286.68267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812858188524,3.6758316390717027e-09,0.0009812822099775,-0.0086822202429175,0.0,0.0,0.0,0.0,60.0,7.916768550872803,-0.0,-6.565237242739387e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
