time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17811960,298.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1936950683594,0.0,0.0,9.22202307265252e-05,298.45233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.196044921875,0.0,0.0,9.711241000331938e-05,298.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118835449219,0.0,0.0,7.172690675361082e-05,298.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1896667480469,0.0,0.0,9.711239545140415e-05,298.4355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1939697265625,0.0,0.0,0.0004606589791364,286.4820556640625,294.1499938964844,291.9124450683594,291.5870056152344,292.4510498046875,291.9664611816406,286.684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982602010481,3.829880856898171e-09,0.0009825981687754,-0.0090858554467558,0.0,0.0,0.0,0.0,60.0,7.9625959396362305,-0.0,-6.582878597782837e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812020,298.4029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19927978515625,0.0,0.0,9.244383545592429e-05,298.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2015686035156,0.0,0.0,9.73478745436296e-05,298.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2172241210937,0.0,0.0,7.190081669250503e-05,298.2967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1952819824219,0.0,0.0,9.734785271575674e-05,298.43359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.19952392578125,0.0,0.0,0.0004617759259417,286.4849853515625,294.1499938964844,291.938720703125,291.6130676269531,292.44244384765625,291.9657287597656,286.6877136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849850321188,4.108451356898968e-09,0.0009849809575825,-0.0098157431930303,0.0,0.0,0.0,0.0,60.0,8.047383308410645,-0.0,-6.614838099494591e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812080,298.4029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19927978515625,0.0,0.0,9.244383545592429e-05,298.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2015686035156,0.0,0.0,9.73478745436296e-05,298.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2172241210937,0.0,0.0,7.190081669250503e-05,298.2967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1952819824219,0.0,0.0,9.734785271575674e-05,298.43359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.19952392578125,0.0,0.0,0.0004617759259417,286.4849853515625,294.1499938964844,291.938720703125,291.6130676269531,292.44244384765625,291.9657287597656,286.6877136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849850321188,4.108451356898968e-09,0.0009849809575825,-0.0098157431930303,0.0,0.0,0.0,0.0,60.0,8.047383308410645,-0.0,-6.614838099494591e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812140,298.4017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2048034667969,0.0,0.0,9.265061817131937e-05,298.45050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20709228515625,0.0,0.0,9.756562212714924e-05,298.8672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2225341796875,0.0,0.0,7.206165173556656e-05,298.29443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2008361816406,0.0,0.0,9.756560757523404e-05,298.4317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2050476074219,0.0,0.0,0.0004628088499885,286.4878845214844,294.1499938964844,291.9632568359375,291.63739013671875,292.4342041015625,291.96697998046875,286.69122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871899383142,4.366068839800619e-09,0.0009871856309473,-0.0104907164350152,0.0,0.0,0.0,0.0,60.0,8.127805709838867,-0.0,-6.644462757776638e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812200,298.4017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2048034667969,0.0,0.0,9.265061817131937e-05,298.45050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20709228515625,0.0,0.0,9.756562212714924e-05,298.8672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2225341796875,0.0,0.0,7.206165173556656e-05,298.29443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2008361816406,0.0,0.0,9.756560757523404e-05,298.4317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2050476074219,0.0,0.0,0.0004628088499885,286.4878845214844,294.1499938964844,291.9632568359375,291.63739013671875,292.4342041015625,291.96697998046875,286.69122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871899383142,4.366068839800619e-09,0.0009871856309473,-0.0104907164350152,0.0,0.0,0.0,0.0,60.0,8.127805709838867,-0.0,-6.644462757776638e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812260,298.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2102355957031,0.0,0.0,9.280759695684536e-05,298.4496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2124938964844,0.0,0.0,9.77309318841435e-05,298.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2277526855469,0.0,0.0,7.218374230433255e-05,298.29229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2063293457031,0.0,0.0,9.773091733222829e-05,298.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2104797363281,0.0,0.0,0.0004635929944925,286.49072265625,294.1499938964844,291.9857482910156,291.6596984863281,292.4268798828125,291.97235107421875,286.6949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988861080259,4.561637290123599e-09,0.0009888565400615,-0.0110031105577945,0.0,0.0,0.0,0.0,60.0,8.19538402557373,-0.0,-6.666996910098534e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812320,298.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2102355957031,0.0,0.0,9.280759695684536e-05,298.4496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2124938964844,0.0,0.0,9.77309318841435e-05,298.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2277526855469,0.0,0.0,7.218374230433255e-05,298.29229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2063293457031,0.0,0.0,9.773091733222829e-05,298.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2104797363281,0.0,0.0,0.0004635929944925,286.49072265625,294.1499938964844,291.9857482910156,291.6596984863281,292.4268798828125,291.97235107421875,286.6949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988861080259,4.561637290123599e-09,0.0009888565400615,-0.0110031105577945,0.0,0.0,0.0,0.0,60.0,8.19538402557373,-0.0,-6.666996910098534e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812380,298.3992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.21563720703125,0.0,0.0,9.2955662694294e-05,298.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2178649902344,0.0,0.0,9.788684837985784e-05,298.86279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2329406738281,0.0,0.0,7.229890616144985e-05,298.2902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2117919921875,0.0,0.0,9.78868338279426e-05,298.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21588134765625,0.0,0.0,0.0004643326101358,286.4935607910156,294.1499938964844,292.0059509277344,291.6797180175781,292.41973876953125,291.97882080078125,286.69873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904422331601,4.746101289754279e-09,0.0009904374601319,-0.011486398987472,0.0,0.0,0.0,0.0,60.0,8.259833335876465,-0.0,-6.688285481004641e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812440,298.3992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.21563720703125,0.0,0.0,9.2955662694294e-05,298.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2178649902344,0.0,0.0,9.788684837985784e-05,298.86279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2329406738281,0.0,0.0,7.229890616144985e-05,298.2902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2117919921875,0.0,0.0,9.78868338279426e-05,298.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21588134765625,0.0,0.0,0.0004643326101358,286.4935607910156,294.1499938964844,292.0059509277344,291.6797180175781,292.41973876953125,291.97882080078125,286.69873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904422331601,4.746101289754279e-09,0.0009904374601319,-0.011486398987472,0.0,0.0,0.0,0.0,60.0,8.259833335876465,-0.0,-6.688285481004641e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812500,298.3986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.21832275390625,0.0,0.0,9.302435501012952e-05,298.4483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2205505371094,0.0,0.0,9.795918595045804e-05,298.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.23553466796875,0.0,0.0,7.23523335182108e-05,298.28924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2145080566406,0.0,0.0,9.795917139854282e-05,298.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21856689453125,0.0,0.0,0.0004646757442969,286.4949645996094,294.1499938964844,292.0151062011719,291.68878173828125,292.41619873046875,291.9824523925781,286.7006225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911721572279,4.831676392313966e-09,0.0009911673841997,-0.0117106027901172,0.0,0.0,0.0,0.0,60.0,8.291529655456543,-0.0,-6.698174104258214e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812560,298.3981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2209777832031,0.0,0.0,9.30622554733418e-05,298.44793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22320556640625,0.0,0.0,9.799910185392946e-05,298.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.23809814453125,0.0,0.0,7.238181569846347e-05,298.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2171936035156,0.0,0.0,9.799908730201425e-05,298.4266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2212219238281,0.0,0.0,0.0004648650938179,286.496337890625,294.1499938964844,292.0235900878906,291.6972045898437,292.4129943847656,291.98687744140625,286.70263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915747214108,4.878895953908113e-09,0.0009915698319673,-0.0118343159556388,0.0,0.0,0.0,0.0,60.0,8.31573486328125,-0.0,-6.703633204097059e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812620,298.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2262878417969,0.0,0.0,9.31393151404336e-05,298.44708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2284851074219,0.0,0.0,9.808024333324283e-05,298.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2431945800781,0.0,0.0,7.24417477613315e-05,298.28692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2225341796875,0.0,0.0,9.80802287813276e-05,298.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2265319824219,0.0,0.0,0.0004652499919757,286.4991149902344,294.1499938964844,292.0383605957031,291.7118530273437,292.4065856933594,291.99566650390625,286.7066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923982433974,4.974889833420093e-09,0.0009923932375386,-0.0120858084410429,0.0,0.0,0.0,0.0,60.0,8.363825798034668,-0.0,-6.714737565971518e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812680,298.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2262878417969,0.0,0.0,9.31393151404336e-05,298.44708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2284851074219,0.0,0.0,9.808024333324283e-05,298.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2431945800781,0.0,0.0,7.24417477613315e-05,298.28692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2225341796875,0.0,0.0,9.80802287813276e-05,298.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2265319824219,0.0,0.0,0.0004652499919757,286.4991149902344,294.1499938964844,292.0383605957031,291.7118530273437,292.4065856933594,291.99566650390625,286.7066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923982433974,4.974889833420093e-09,0.0009923932375386,-0.0120858084410429,0.0,0.0,0.0,0.0,60.0,8.363825798034668,-0.0,-6.714737565971518e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812740,298.3958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2315673828125,0.0,0.0,9.318709635408597e-05,298.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.23370361328125,0.0,0.0,9.813055658014493e-05,298.8564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2482604980469,0.0,0.0,7.247890607686713e-05,298.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22784423828125,0.0,0.0,9.813054202822968e-05,298.4237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2317810058594,0.0,0.0,0.0004654886724893,286.5018310546875,294.1499938964844,292.04998779296875,291.723388671875,292.4004211425781,292.0046081542969,286.7107849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929069783538,5.034408001591828e-09,0.0009929018560796,-0.0122417397797107,0.0,0.0,0.0,0.0,60.0,8.403380393981934,-0.0,-6.721627698880185e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812800,298.3958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2315673828125,0.0,0.0,9.318709635408597e-05,298.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.23370361328125,0.0,0.0,9.813055658014493e-05,298.8564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2482604980469,0.0,0.0,7.247890607686713e-05,298.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22784423828125,0.0,0.0,9.813054202822968e-05,298.4237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2317810058594,0.0,0.0,0.0004654886724893,286.5018310546875,294.1499938964844,292.04998779296875,291.723388671875,292.4004211425781,292.0046081542969,286.7107849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929069783538,5.034408001591828e-09,0.0009929018560796,-0.0122417397797107,0.0,0.0,0.0,0.0,60.0,8.403380393981934,-0.0,-6.721627698880185e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812860,298.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2367553710937,0.0,0.0,9.321012475993484e-05,298.4454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2388916015625,0.0,0.0,9.8154807346873e-05,298.8544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.25323486328125,0.0,0.0,7.249681948451325e-05,298.2846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.23309326171875,0.0,0.0,9.815479279495776e-05,298.4224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.23699951171875,0.0,0.0,0.0004656036908272,286.5045471191406,294.1499938964844,292.0577697753906,291.7311096191406,292.39453125,292.0131530761719,286.7150573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931497042998,5.063087726853155e-09,0.000993144698441,-0.0123168798163533,0.0,0.0,0.0,0.0,60.0,8.432339668273926,-0.0,-6.724948775627126e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812920,298.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2367553710937,0.0,0.0,9.321012475993484e-05,298.4454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2388916015625,0.0,0.0,9.8154807346873e-05,298.8544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.25323486328125,0.0,0.0,7.249681948451325e-05,298.2846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.23309326171875,0.0,0.0,9.815479279495776e-05,298.4224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.23699951171875,0.0,0.0,0.0004656036908272,286.5045471191406,294.1499938964844,292.0577697753906,291.7311096191406,292.39453125,292.0131530761719,286.7150573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931497042998,5.063087726853155e-09,0.000993144698441,-0.0123168798163533,0.0,0.0,0.0,0.0,60.0,8.432339668273926,-0.0,-6.724948775627126e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812980,298.393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2419128417969,0.0,0.0,9.323190897703172e-05,298.4446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2439880371094,0.0,0.0,9.81777484412305e-05,298.8524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2581787109375,0.0,0.0,7.251376518979669e-05,298.28387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23828125,0.0,0.0,9.817773388931528e-05,298.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2421264648437,0.0,0.0,0.0004657125391531,286.5072021484375,294.1499938964844,292.0613708496094,291.73468017578125,292.3887939453125,292.0206604003906,286.71942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933818364515,5.090225574377882e-09,0.0009933767141774,-0.012387977913022,0.0,0.0,0.0,0.0,60.0,8.453194618225098,-0.0,-6.728092216690129e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813040,298.393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2419128417969,0.0,0.0,9.323190897703172e-05,298.4446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2439880371094,0.0,0.0,9.81777484412305e-05,298.8524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2581787109375,0.0,0.0,7.251376518979669e-05,298.28387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23828125,0.0,0.0,9.817773388931528e-05,298.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2421264648437,0.0,0.0,0.0004657125391531,286.5072021484375,294.1499938964844,292.0613708496094,291.73468017578125,292.3887939453125,292.0206604003906,286.71942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933818364515,5.090225574377882e-09,0.0009933767141774,-0.012387977913022,0.0,0.0,0.0,0.0,60.0,8.453194618225098,-0.0,-6.728092216690129e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813100,298.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.24444580078125,0.0,0.0,9.32426264625974e-05,298.4442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2465515136719,0.0,0.0,9.81890334514901e-05,298.8515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2606201171875,0.0,0.0,7.252209616126493e-05,298.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2408447265625,0.0,0.0,9.818901889957488e-05,298.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24468994140625,0.0,0.0,0.0004657660902012,286.5085144042969,294.1499938964844,292.0617370605469,291.7350158691406,292.3859558105469,292.023681640625,286.7216491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934959234669,5.103573119669136e-09,0.0009934908011928,-0.0124229462817311,0.0,0.0,0.0,0.0,60.0,8.46000862121582,-0.0,-6.72963906822588e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813160,298.3928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2469787597656,0.0,0.0,9.325324936071412e-05,298.44390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2490539550781,0.0,0.0,9.82002165983431e-05,298.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2630615234375,0.0,0.0,7.253035437315702e-05,298.2831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.243408203125,0.0,0.0,9.820020204642788e-05,298.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2472229003906,0.0,0.0,0.0004658191173803,286.50982666015625,294.1499938964844,292.0611877441406,291.7344970703125,292.38311767578125,292.0263366699219,286.7239074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936089627444,5.116798984516889e-09,0.0009936038404703,-0.0124575970694422,0.0,0.0,0.0,0.0,60.0,8.465317726135254,-0.0,-6.731170998364179e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813220,298.3919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2520446777344,0.0,0.0,9.327420411864296e-05,298.4431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.25408935546875,0.0,0.0,9.822228457778692e-05,298.84869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2679443359375,0.0,0.0,7.254665979417041e-05,298.2823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2485046386719,0.0,0.0,9.822227730182932e-05,298.41925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25225830078125,0.0,0.0,0.0004659238329622,286.512451171875,294.1499938964844,292.0575866699219,291.7309265136719,292.3774108886719,292.0307922363281,286.7284851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993832363747,5.142902548271877e-09,0.0009938271250575,-0.0125259850174188,0.0,0.0,0.0,0.0,60.0,8.47268009185791,-0.0,-6.734196489333044e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813280,298.3919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2520446777344,0.0,0.0,9.327420411864296e-05,298.4431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.25408935546875,0.0,0.0,9.822228457778692e-05,298.84869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2679443359375,0.0,0.0,7.254665979417041e-05,298.2823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2485046386719,0.0,0.0,9.822227730182932e-05,298.41925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25225830078125,0.0,0.0,0.0004659238329622,286.512451171875,294.1499938964844,292.0575866699219,291.7309265136719,292.3774108886719,292.0307922363281,286.7284851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993832363747,5.142902548271877e-09,0.0009938271250575,-0.0125259850174188,0.0,0.0,0.0,0.0,60.0,8.47268009185791,-0.0,-6.734196489333044e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813340,298.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2570495605469,0.0,0.0,9.329448221251369e-05,298.4423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2590637207031,0.0,0.0,9.824363951338456e-05,298.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2727355957031,0.0,0.0,7.256242679432034e-05,298.2815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2535400390625,0.0,0.0,9.824362496146932e-05,298.4183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2572631835937,0.0,0.0,0.0004660251142922,286.5150146484375,294.1499938964844,292.0509948730469,291.724365234375,292.3717041015625,292.0330505371094,286.733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940481977537,5.1681534607439525e-09,0.0009940430754795,-0.0125921387225389,0.0,0.0,0.0,0.0,60.0,8.472372055053711,-0.0,-6.73712321486164e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813400,298.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2570495605469,0.0,0.0,9.329448221251369e-05,298.4423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2590637207031,0.0,0.0,9.824363951338456e-05,298.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2727355957031,0.0,0.0,7.256242679432034e-05,298.2815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2535400390625,0.0,0.0,9.824362496146932e-05,298.4183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2572631835937,0.0,0.0,0.0004660251142922,286.5150146484375,294.1499938964844,292.0509948730469,291.724365234375,292.3717041015625,292.0330505371094,286.733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940481977537,5.1681534607439525e-09,0.0009940430754795,-0.0125921387225389,0.0,0.0,0.0,0.0,60.0,8.472372055053711,-0.0,-6.73712321486164e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813460,298.3902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2619934082031,0.0,0.0,9.331427281722426e-05,298.44158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26397705078125,0.0,0.0,9.826447785599156e-05,298.84503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2774963378906,0.0,0.0,7.257781544467434e-05,298.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.258544921875,0.0,0.0,9.826446330407634e-05,298.4174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.26220703125,0.0,0.0,0.0004661239509005,286.517578125,294.1499938964844,292.0417785644531,291.7152404785156,292.3658752441406,292.033203125,286.7379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942590259015,5.1927990796230006e-09,0.000994253787212,-0.0126567054539918,0.0,0.0,0.0,0.0,60.0,8.466057777404785,-0.0,-6.739980307202131e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813520,298.3902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2619934082031,0.0,0.0,9.331427281722426e-05,298.44158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26397705078125,0.0,0.0,9.826447785599156e-05,298.84503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2774963378906,0.0,0.0,7.257781544467434e-05,298.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.258544921875,0.0,0.0,9.826446330407634e-05,298.4174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.26220703125,0.0,0.0,0.0004661239509005,286.517578125,294.1499938964844,292.0417785644531,291.7152404785156,292.3658752441406,292.033203125,286.7379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942590259015,5.1927990796230006e-09,0.000994253787212,-0.0126567054539918,0.0,0.0,0.0,0.0,60.0,8.466057777404785,-0.0,-6.739980307202131e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813580,298.3894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.26690673828125,0.0,0.0,9.333348134532572e-05,298.4408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.26885986328125,0.0,0.0,9.8284705018159e-05,298.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2821960449219,0.0,0.0,7.259276026161388e-05,298.2799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.26348876953125,0.0,0.0,9.828469046624376e-05,298.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2671203613281,0.0,0.0,0.0004662199353333,286.5201110839844,294.1499938964844,292.03033447265625,291.7038879394531,292.35992431640625,292.0311889648437,286.7427673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944636840373,5.216726606249722e-09,0.0009944584453478,-0.0127193918451666,0.0,0.0,0.0,0.0,60.0,8.454465866088867,-0.0,-6.742754976585277e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813640,298.3894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.26690673828125,0.0,0.0,9.333348134532572e-05,298.4408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.26885986328125,0.0,0.0,9.8284705018159e-05,298.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2821960449219,0.0,0.0,7.259276026161388e-05,298.2799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.26348876953125,0.0,0.0,9.828469046624376e-05,298.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2671203613281,0.0,0.0,0.0004662199353333,286.5201110839844,294.1499938964844,292.03033447265625,291.7038879394531,292.35992431640625,292.0311889648437,286.7427673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944636840373,5.216726606249722e-09,0.0009944584453478,-0.0127193918451666,0.0,0.0,0.0,0.0,60.0,8.454465866088867,-0.0,-6.742754976585277e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813700,298.3890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2693176269531,0.0,0.0,9.334280912298708e-05,298.4404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27130126953125,0.0,0.0,9.829452756093816e-05,298.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2845458984375,0.0,0.0,7.260001439135522e-05,298.2795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.26593017578125,0.0,0.0,9.829451300902292e-05,298.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.26953125,0.0,0.0,0.000466266501462,286.5213928222656,294.1499938964844,292.0238952636719,291.697509765625,292.3568725585937,292.0291748046875,286.7452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945628698915,5.228339539087301e-09,0.000994557631202,-0.0127498162910342,0.0,0.0,0.0,0.0,60.0,8.44641399383545,-0.0,-6.744102165612277e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813760,298.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2717590332031,0.0,0.0,9.335202776128426e-05,298.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.273681640625,0.0,0.0,9.830423368839548e-05,298.8414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.286865234375,0.0,0.0,7.260718120960519e-05,298.27911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26837158203125,0.0,0.0,9.830421913648024e-05,298.415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.27197265625,0.0,0.0,0.0004663125728257,286.52264404296875,294.1499938964844,292.0170288085937,291.6907043457031,292.353759765625,292.0267028808594,286.7477111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946610080078,5.239824130143233e-09,0.0009946557693183,-0.0127799045294523,0.0,0.0,0.0,0.0,60.0,8.437539100646973,-0.0,-6.74543372269909e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813820,298.38787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27655029296875,0.0,0.0,9.337013034382836e-05,298.4392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.27850341796875,0.0,0.0,9.832329669734464e-05,298.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29150390625,0.0,0.0,7.262126018758863e-05,298.2782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,9.83232821454294e-05,298.4149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2767639160156,0.0,0.0,0.0004664029984269,286.5251159667969,294.1499938964844,292.0022888183594,291.67608642578125,292.3475036621094,292.0209045410156,286.7527160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948540246114,5.262369651148901e-09,0.0009948487859219,-0.012838969938457,0.0,0.0,0.0,0.0,60.0,8.418072700500488,-0.0,-6.748049230509423e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813880,298.38787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27655029296875,0.0,0.0,9.337013034382836e-05,298.4392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.27850341796875,0.0,0.0,9.832329669734464e-05,298.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29150390625,0.0,0.0,7.262126018758863e-05,298.2782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,9.83232821454294e-05,298.4149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2767639160156,0.0,0.0,0.0004664029984269,286.5251159667969,294.1499938964844,292.0022888183594,291.67608642578125,292.3475036621094,292.0209045410156,286.7527160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948540246114,5.262369651148901e-09,0.0009948487859219,-0.012838969938457,0.0,0.0,0.0,0.0,60.0,8.418072700500488,-0.0,-6.748049230509423e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813940,298.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2813415527344,0.0,0.0,9.338737436337397e-05,298.4384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2832336425781,0.0,0.0,9.834145748754965e-05,298.83795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29608154296875,0.0,0.0,7.263467705342919e-05,298.2773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2780456542969,0.0,0.0,9.83414429356344e-05,298.4142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.28155517578125,0.0,0.0,0.000466489145765,286.527587890625,294.1499938964844,291.98651123046875,291.6604309082031,292.3410339355469,292.0132141113281,286.7578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950376115739,5.2838480257833e-09,0.0009950323728844,-0.0128952385857701,0.0,0.0,0.0,0.0,60.0,8.395062446594238,-0.0,-6.75054181442647e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814000,298.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2813415527344,0.0,0.0,9.338737436337397e-05,298.4384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2832336425781,0.0,0.0,9.834145748754965e-05,298.83795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29608154296875,0.0,0.0,7.263467705342919e-05,298.2773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2780456542969,0.0,0.0,9.83414429356344e-05,298.4142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.28155517578125,0.0,0.0,0.000466489145765,286.527587890625,294.1499938964844,291.98651123046875,291.6604309082031,292.3410339355469,292.0132141113281,286.7578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950376115739,5.2838480257833e-09,0.0009950323728844,-0.0128952385857701,0.0,0.0,0.0,0.0,60.0,8.395062446594238,-0.0,-6.75054181442647e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814060,298.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2860717773437,0.0,0.0,9.34039635467343e-05,298.4376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2879333496094,0.0,0.0,9.835891978582369e-05,298.83624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3006591796875,0.0,0.0,7.264757732627913e-05,298.2763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2828063964844,0.0,0.0,9.835891250986606e-05,298.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2862548828125,0.0,0.0,0.0004665720043703,286.5300598144531,294.1499938964844,291.9700622558594,291.64410400390625,292.3343505859375,292.00396728515625,286.762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952143300324,5.304503059022636e-09,0.0009952089749276,-0.0129493521526455,0.0,0.0,0.0,0.0,60.0,8.369654655456543,-0.0,-6.752938475074188e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814120,298.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2860717773437,0.0,0.0,9.34039635467343e-05,298.4376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2879333496094,0.0,0.0,9.835891978582369e-05,298.83624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3006591796875,0.0,0.0,7.264757732627913e-05,298.2763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2828063964844,0.0,0.0,9.835891250986606e-05,298.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2862548828125,0.0,0.0,0.0004665720043703,286.5300598144531,294.1499938964844,291.9700622558594,291.64410400390625,292.3343505859375,292.00396728515625,286.762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952143300324,5.304503059022636e-09,0.0009952089749276,-0.0129493521526455,0.0,0.0,0.0,0.0,60.0,8.369654655456543,-0.0,-6.752938475074188e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814180,298.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2907409667969,0.0,0.0,9.341973054688424e-05,298.4367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2926025390625,0.0,0.0,9.837552352109924e-05,298.8345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3051452636719,0.0,0.0,7.265983731485903e-05,298.275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2875366210937,0.0,0.0,9.8375508969184e-05,298.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2909545898437,0.0,0.0,0.0004666507302317,286.5325012207031,294.1499938964844,291.95330810546875,291.6275329589844,292.3274841308594,291.9934387207031,286.7681579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953822009265,5.3241353548116885e-09,0.0009953768458217,-0.0130007844418287,0.0,0.0,0.0,0.0,60.0,8.342558860778809,-0.0,-6.755217185627771e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814240,298.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2907409667969,0.0,0.0,9.341973054688424e-05,298.4367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2926025390625,0.0,0.0,9.837552352109924e-05,298.8345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3051452636719,0.0,0.0,7.265983731485903e-05,298.275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2875366210937,0.0,0.0,9.8375508969184e-05,298.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2909545898437,0.0,0.0,0.0004666507302317,286.5325012207031,294.1499938964844,291.95330810546875,291.6275329589844,292.3274841308594,291.9934387207031,286.7681579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953822009265,5.3241353548116885e-09,0.0009953768458217,-0.0130007844418287,0.0,0.0,0.0,0.0,60.0,8.342558860778809,-0.0,-6.755217185627771e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
