time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17814300,298.38446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2930603027344,0.0,0.0,9.342723933514208e-05,298.4363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.294921875,0.0,0.0,9.838343248702586e-05,298.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.307373046875,0.0,0.0,7.266567990882322e-05,298.2748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2898864746094,0.0,0.0,9.838342521106824e-05,298.412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29327392578125,0.0,0.0,0.000466688274173,286.53369140625,294.1499938964844,291.9449768066406,291.6192321777344,292.323974609375,291.9877319335937,286.7707824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954620618373,5.3334923144632285e-09,0.0009954567067325,-0.0130252987146377,0.0,0.0,0.0,0.0,60.0,8.328600883483887,-0.0,-6.756303605470748e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814360,298.38397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2953796386719,0.0,0.0,9.343460260424764e-05,298.4359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2972106933594,0.0,0.0,9.839118865784258e-05,298.83282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30963134765625,0.0,0.0,7.267140608746558e-05,298.2743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2922058105469,0.0,0.0,9.839117410592736e-05,298.4120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.29559326171875,0.0,0.0,0.0004667250614147,286.534912109375,294.1499938964844,291.93670654296875,291.6110534667969,292.3204345703125,291.9819030761719,286.7734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955404093489,5.342660092111373e-09,0.0009955350542441,-0.0130493156611919,0.0,0.0,0.0,0.0,60.0,8.314558029174805,-0.0,-6.757367998488918e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814420,298.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29998779296875,0.0,0.0,9.344877616968006e-05,298.43511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30181884765625,0.0,0.0,9.840611164690928e-05,298.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3140563964844,0.0,0.0,7.268242916325107e-05,298.2733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.296875,0.0,0.0,9.840609709499404e-05,298.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3002014160156,0.0,0.0,0.0004667958419304,286.5373229980469,294.1499938964844,291.9205627441406,291.5950622558594,292.3132629394531,291.9700012207031,286.7787475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956915164366,5.3603117500244934e-09,0.0009956861613318,-0.0130955595523118,0.0,0.0,0.0,0.0,60.0,8.286426544189453,-0.0,-6.759417203738849e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814480,298.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29998779296875,0.0,0.0,9.344877616968006e-05,298.43511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30181884765625,0.0,0.0,9.840611164690928e-05,298.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3140563964844,0.0,0.0,7.268242916325107e-05,298.2733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.296875,0.0,0.0,9.840609709499404e-05,298.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3002014160156,0.0,0.0,0.0004667958419304,286.5373229980469,294.1499938964844,291.9205627441406,291.5950622558594,292.3132629394531,291.9700012207031,286.7787475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956915164366,5.3603117500244934e-09,0.0009956861613318,-0.0130955595523118,0.0,0.0,0.0,0.0,60.0,8.286426544189453,-0.0,-6.759417203738849e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814540,298.3819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3045654296875,0.0,0.0,9.346180013380943e-05,298.4342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3063659667969,0.0,0.0,9.8419826827012e-05,298.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3184509277344,0.0,0.0,7.269255729625002e-05,298.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3014831542969,0.0,0.0,9.84198195510544e-05,298.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3047790527344,0.0,0.0,0.0004668609180953,286.53973388671875,294.1499938964844,291.9053649902344,291.5799560546875,292.30596923828125,291.9579162597656,286.7840881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958302835002,5.376532552503477e-09,0.0009958249283954,-0.013138054870069,0.0,0.0,0.0,0.0,60.0,8.258835792541504,-0.0,-6.761300852531349e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814600,298.3819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3045654296875,0.0,0.0,9.346180013380943e-05,298.4342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3063659667969,0.0,0.0,9.8419826827012e-05,298.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3184509277344,0.0,0.0,7.269255729625002e-05,298.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3014831542969,0.0,0.0,9.84198195510544e-05,298.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3047790527344,0.0,0.0,0.0004668609180953,286.53973388671875,294.1499938964844,291.9053649902344,291.5799560546875,292.30596923828125,291.9579162597656,286.7840881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958302835002,5.376532552503477e-09,0.0009958249283954,-0.013138054870069,0.0,0.0,0.0,0.0,60.0,8.258835792541504,-0.0,-6.761300852531349e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814660,298.3810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091125488281,0.0,0.0,9.347400919068603e-05,298.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3108825683594,0.0,0.0,9.843268344411626e-05,298.82781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3228454589844,0.0,0.0,7.270205242093652e-05,298.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3060607910156,0.0,0.0,9.843266889220104e-05,298.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.309326171875,0.0,0.0,0.0004669218906201,286.5421142578125,294.1499938964844,291.89141845703125,291.566162109375,292.29864501953125,291.9458923339844,286.7894592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959603194147,5.391731061621385e-09,0.0009959548478946,-0.0131778717041015,0.0,0.0,0.0,0.0,60.0,8.232030868530273,-0.0,-6.763065840686977e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814720,298.3810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091125488281,0.0,0.0,9.347400919068603e-05,298.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3108825683594,0.0,0.0,9.843268344411626e-05,298.82781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3228454589844,0.0,0.0,7.270205242093652e-05,298.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3060607910156,0.0,0.0,9.843266889220104e-05,298.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.309326171875,0.0,0.0,0.0004669218906201,286.5421142578125,294.1499938964844,291.89141845703125,291.566162109375,292.29864501953125,291.9458923339844,286.7894592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959603194147,5.391731061621385e-09,0.0009959548478946,-0.0131778717041015,0.0,0.0,0.0,0.0,60.0,8.232030868530273,-0.0,-6.763065840686977e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814780,298.3802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3136291503906,0.0,0.0,9.348498133476824e-05,298.43267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3153991699219,0.0,0.0,9.844423038884996e-05,298.8262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.32720947265625,0.0,0.0,7.271058711921796e-05,298.2706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3106384277344,0.0,0.0,9.844422311289236e-05,298.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3138427734375,0.0,0.0,0.0004669766931328,286.54449462890625,294.1499938964844,291.879150390625,291.5539855957031,292.291259765625,291.93414306640625,286.7948608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960772003978,5.4053934661624226e-09,0.0009960717288777,-0.0132136642932891,0.0,0.0,0.0,0.0,60.0,8.206769943237305,-0.0,-6.764653193158665e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814840,298.3802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3136291503906,0.0,0.0,9.348498133476824e-05,298.43267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3153991699219,0.0,0.0,9.844423038884996e-05,298.8262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.32720947265625,0.0,0.0,7.271058711921796e-05,298.2706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3106384277344,0.0,0.0,9.844422311289236e-05,298.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3138427734375,0.0,0.0,0.0004669766931328,286.54449462890625,294.1499938964844,291.879150390625,291.5539855957031,292.291259765625,291.93414306640625,286.7948608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960772003978,5.4053934661624226e-09,0.0009960717288777,-0.0132136642932891,0.0,0.0,0.0,0.0,60.0,8.206769943237305,-0.0,-6.764653193158665e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814900,298.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3158874511719,0.0,0.0,9.348992898594588e-05,298.4322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.317626953125,0.0,0.0,9.844943997450172e-05,298.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3293762207031,0.0,0.0,7.271443610079587e-05,298.2702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3128967285156,0.0,0.0,9.844943269854411e-05,298.4090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3160705566406,0.0,0.0,0.0004670014022849,286.5456848144531,294.1499938964844,291.873779296875,291.5486755371094,292.2875366210937,291.92852783203125,286.7975769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961297037079,5.411553427592253e-09,0.0009961242321878,-0.0132298022508621,0.0,0.0,0.0,0.0,60.0,8.195212364196777,-0.0,-6.765368709693578e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814960,298.379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3181457519531,0.0,0.0,9.34946583583951e-05,298.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3198547363281,0.0,0.0,9.845442400546744e-05,298.8246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3315124511719,0.0,0.0,7.271811045939103e-05,298.2698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3151550292969,0.0,0.0,9.845440945355222e-05,298.4087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3183288574219,0.0,0.0,0.0004670250345952,286.546875,294.1499938964844,291.86895751953125,291.5438842773437,292.2838439941406,291.9230651855469,286.8003234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996179995127,5.417441606425655e-09,0.0009961745236068,-0.0132452277466654,0.0,0.0,0.0,0.0,60.0,8.184188842773438,-0.0,-6.766052251805378e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815020,298.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3226013183594,0.0,0.0,9.35034258873202e-05,298.43115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3243103027344,0.0,0.0,9.846364991972224e-05,298.8230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3358154296875,0.0,0.0,7.272492803167552e-05,298.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3196716308594,0.0,0.0,9.846364264376462e-05,298.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3227844238281,0.0,0.0,0.0004670688358601,286.5492553710937,294.1499938964844,291.8612365722656,291.5362243652344,292.2764892578125,291.9125366210937,286.8057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962735930457,5.428355542846931e-09,0.0009962681215256,-0.0132738202810287,0.0,0.0,0.0,0.0,60.0,8.163597106933594,-0.0,-6.76732057058871e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815080,298.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3226013183594,0.0,0.0,9.35034258873202e-05,298.43115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3243103027344,0.0,0.0,9.846364991972224e-05,298.8230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3358154296875,0.0,0.0,7.272492803167552e-05,298.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3196716308594,0.0,0.0,9.846364264376462e-05,298.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3227844238281,0.0,0.0,0.0004670688358601,286.5492553710937,294.1499938964844,291.8612365722656,291.5362243652344,292.2764892578125,291.9125366210937,286.8057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962735930457,5.428355542846931e-09,0.0009962681215256,-0.0132738202810287,0.0,0.0,0.0,0.0,60.0,8.163597106933594,-0.0,-6.76732057058871e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815140,298.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3270568847656,0.0,0.0,9.35105636017397e-05,298.4304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3287353515625,0.0,0.0,9.84711732598953e-05,298.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3401184082031,0.0,0.0,7.273048686329275e-05,298.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3241271972656,0.0,0.0,9.847116598393768e-05,298.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3272399902344,0.0,0.0,0.0004671045171562,286.5516052246094,294.1499938964844,291.8563537597656,291.5313720703125,292.2691650390625,291.9031677246094,286.811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963496122509,5.437248873363387e-09,0.0009963441407307,-0.0132971182465553,0.0,0.0,0.0,0.0,60.0,8.147003173828125,-0.0,-6.768353699726505e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815200,298.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3270568847656,0.0,0.0,9.35105636017397e-05,298.4304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3287353515625,0.0,0.0,9.84711732598953e-05,298.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3401184082031,0.0,0.0,7.273048686329275e-05,298.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3241271972656,0.0,0.0,9.847116598393768e-05,298.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3272399902344,0.0,0.0,0.0004671045171562,286.5516052246094,294.1499938964844,291.8563537597656,291.5313720703125,292.2691650390625,291.9031677246094,286.811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963496122509,5.437248873363387e-09,0.0009963441407307,-0.0132971182465553,0.0,0.0,0.0,0.0,60.0,8.147003173828125,-0.0,-6.768353699726505e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815260,298.3793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3314514160156,0.0,0.0,9.351644257549196e-05,298.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3331298828125,0.0,0.0,9.847736509982497e-05,298.8202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3443603515625,0.0,0.0,7.273505616467446e-05,298.2686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285827636719,0.0,0.0,9.847735782386736e-05,298.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3316345214844,0.0,0.0,0.0004671338829211,286.5539855957031,294.1499938964844,291.8547058105469,291.5297546386719,292.2619934082031,291.895263671875,286.8167724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996412243694,5.444565687184877e-09,0.0009964067721739,-0.0133162876591086,0.0,0.0,0.0,0.0,60.0,8.134700775146484,-0.0,-6.76920421938121e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815320,298.3793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3314514160156,0.0,0.0,9.351644257549196e-05,298.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3331298828125,0.0,0.0,9.847736509982497e-05,298.8202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3443603515625,0.0,0.0,7.273505616467446e-05,298.2686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285827636719,0.0,0.0,9.847735782386736e-05,298.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3316345214844,0.0,0.0,0.0004671338829211,286.5539855957031,294.1499938964844,291.8547058105469,291.5297546386719,292.2619934082031,291.895263671875,286.8167724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996412243694,5.444565687184877e-09,0.0009964067721739,-0.0133162876591086,0.0,0.0,0.0,0.0,60.0,8.134700775146484,-0.0,-6.76920421938121e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815380,298.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3358459472656,0.0,0.0,9.352074994239956e-05,298.42926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3374938964844,0.0,0.0,9.848190529737622e-05,298.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3485717773437,0.0,0.0,7.273840310517699e-05,298.2687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3330078125,0.0,0.0,9.8481890745461e-05,298.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3360290527344,0.0,0.0,0.0004671553906518,286.55633544921875,294.1499938964844,291.856689453125,291.5317077636719,292.2550048828125,291.8894348144531,286.82232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964579949155,5.449925399858557e-09,0.0009964526398107,-0.0133303292095661,0.0,0.0,0.0,0.0,60.0,8.128043174743652,-0.0,-6.769826654817734e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815440,298.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3358459472656,0.0,0.0,9.352074994239956e-05,298.42926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3374938964844,0.0,0.0,9.848190529737622e-05,298.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3485717773437,0.0,0.0,7.273840310517699e-05,298.2687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3330078125,0.0,0.0,9.8481890745461e-05,298.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3360290527344,0.0,0.0,0.0004671553906518,286.55633544921875,294.1499938964844,291.856689453125,291.5317077636719,292.2550048828125,291.8894348144531,286.82232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964579949155,5.449925399858557e-09,0.0009964526398107,-0.0133303292095661,0.0,0.0,0.0,0.0,60.0,8.128043174743652,-0.0,-6.769826654817734e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815500,298.3805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3380126953125,0.0,0.0,9.352221240988e-05,298.42901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33966064453125,0.0,0.0,9.84834405244328e-05,298.818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506774902344,0.0,0.0,7.273954543052241e-05,298.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.335205078125,0.0,0.0,9.848342597251758e-05,298.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33819580078125,0.0,0.0,0.0004671626957133,286.5574951171875,294.1499938964844,291.8591613769531,291.5341491699219,292.25164794921875,291.88775634765625,286.8251037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964734781533,5.451742612905264e-09,0.0009964680066332,-0.0133350891992449,0.0,0.0,0.0,0.0,60.0,8.127723693847656,-0.0,-6.770037686010255e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815560,298.3810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3402099609375,0.0,0.0,9.35237476369366e-05,298.42877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3418273925781,0.0,0.0,9.848504851106554e-05,298.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.352783203125,0.0,0.0,7.274073141161352e-05,298.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.33740234375,0.0,0.0,9.848504123510791e-05,298.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3403625488281,0.0,0.0,0.0004671703500207,286.5586853027344,294.1499938964844,291.8626708984375,291.53765869140625,292.2482604980469,291.8857116699219,286.827880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964897762984,5.453645091080261e-09,0.0009964843047782,-0.0133400736376643,0.0,0.0,0.0,0.0,60.0,8.126620292663574,-0.0,-6.770258664801079e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815620,298.38250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3445129394531,0.0,0.0,9.352491179015487e-05,298.4284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3461303710937,0.0,0.0,9.848628542385995e-05,298.8166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3569641113281,0.0,0.0,7.27416409063153e-05,298.2696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3417663574219,0.0,0.0,9.848627087194473e-05,298.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3446960449219,0.0,0.0,0.0004671761998906,286.56103515625,294.1499938964844,291.8730773925781,291.5479736328125,292.2419128417969,291.8851928710937,286.8334655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965022327378,5.455096374618051e-09,0.0009964967612177,-0.0133438752964138,0.0,0.0,0.0,0.0,60.0,8.133170127868652,-0.0,-6.770427773972187e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815680,298.38250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3445129394531,0.0,0.0,9.352491179015487e-05,298.4284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3461303710937,0.0,0.0,9.848628542385995e-05,298.8166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3569641113281,0.0,0.0,7.27416409063153e-05,298.2696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3417663574219,0.0,0.0,9.848627087194473e-05,298.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3446960449219,0.0,0.0,0.0004671761998906,286.56103515625,294.1499938964844,291.8730773925781,291.5479736328125,292.2419128417969,291.8851928710937,286.8334655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965022327378,5.455096374618051e-09,0.0009964967612177,-0.0133438752964138,0.0,0.0,0.0,0.0,60.0,8.133170127868652,-0.0,-6.770427773972187e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815740,298.38433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34881591796875,0.0,0.0,9.352488996228205e-05,298.4281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.35040283203125,0.0,0.0,9.848626359598712e-05,298.8157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3611145019531,0.0,0.0,7.274162635440007e-05,298.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3460998535156,0.0,0.0,9.848624904407188e-05,298.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3489990234375,0.0,0.0,0.0004671760834753,286.5633544921875,294.1499938964844,291.8883056640625,291.56304931640625,292.2359313964844,291.8873291015625,286.8390808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965019999071,5.455062623838103e-09,0.000996496528387,-0.0133437868207693,0.0,0.0,0.0,0.0,60.0,8.145698547363281,-0.0,-6.770423510715774e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815800,298.38433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34881591796875,0.0,0.0,9.352488996228205e-05,298.4281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.35040283203125,0.0,0.0,9.848626359598712e-05,298.8157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3611145019531,0.0,0.0,7.274162635440007e-05,298.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3460998535156,0.0,0.0,9.848624904407188e-05,298.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3489990234375,0.0,0.0,0.0004671760834753,286.5633544921875,294.1499938964844,291.8883056640625,291.56304931640625,292.2359313964844,291.8873291015625,286.8390808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965019999071,5.455062623838103e-09,0.000996496528387,-0.0133437868207693,0.0,0.0,0.0,0.0,60.0,8.145698547363281,-0.0,-6.770423510715774e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815860,298.3866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.35308837890625,0.0,0.0,9.352310007670894e-05,298.4280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.35467529296875,0.0,0.0,9.84843645710498e-05,298.8148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.365234375,0.0,0.0,7.274022937053815e-05,298.2716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35040283203125,0.0,0.0,9.84843572950922e-05,298.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.353271484375,0.0,0.0,0.0004671671194955,286.5657043457031,294.1499938964844,291.90869140625,291.5832824707031,292.2304382324219,291.89288330078125,286.8446960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996482791379,5.452816864703891e-09,0.0009964773198589,-0.0133379036560654,0.0,0.0,0.0,0.0,60.0,8.16646671295166,-0.0,-6.770162741531749e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815920,298.3866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.35308837890625,0.0,0.0,9.352310007670894e-05,298.4280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.35467529296875,0.0,0.0,9.84843645710498e-05,298.8148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.365234375,0.0,0.0,7.274022937053815e-05,298.2716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35040283203125,0.0,0.0,9.84843572950922e-05,298.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.353271484375,0.0,0.0,0.0004671671194955,286.5657043457031,294.1499938964844,291.90869140625,291.5832824707031,292.2304382324219,291.89288330078125,286.8446960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996482791379,5.452816864703891e-09,0.0009964773198589,-0.0133379036560654,0.0,0.0,0.0,0.0,60.0,8.16646671295166,-0.0,-6.770162741531749e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815980,298.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3573608398437,0.0,0.0,9.351981134386732e-05,298.4281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3589172363281,0.0,0.0,9.848090849118309e-05,298.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3693542480469,0.0,0.0,7.273767550941557e-05,298.2730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3547058105469,0.0,0.0,9.848090121522546e-05,298.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3575134277344,0.0,0.0,0.0004671507049351,286.56805419921875,294.1499938964844,291.9346618652344,291.6090393066406,292.2255249023437,291.9021911621094,286.850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964477503672,5.4487188094753955e-09,0.000996442278847,-0.0133271673694252,0.0,0.0,0.0,0.0,60.0,8.195818901062012,-0.0,-6.76968667789879e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816040,298.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3573608398437,0.0,0.0,9.351981134386732e-05,298.4281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3589172363281,0.0,0.0,9.848090849118309e-05,298.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3693542480469,0.0,0.0,7.273767550941557e-05,298.2730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3547058105469,0.0,0.0,9.848090121522546e-05,298.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3575134277344,0.0,0.0,0.0004671507049351,286.56805419921875,294.1499938964844,291.9346618652344,291.6090393066406,292.2255249023437,291.9021911621094,286.850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964477503672,5.4487188094753955e-09,0.000996442278847,-0.0133271673694252,0.0,0.0,0.0,0.0,60.0,8.195818901062012,-0.0,-6.76968667789879e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816100,298.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3594665527344,0.0,0.0,9.351741027785464e-05,298.4281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.36102294921875,0.0,0.0,9.847838373389096e-05,298.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.37139892578125,0.0,0.0,7.273580558830872e-05,298.2738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3568115234375,0.0,0.0,9.847836918197572e-05,298.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3596496582031,0.0,0.0,0.0004671387432608,286.5692138671875,294.1499938964844,291.94989013671875,291.6241149902344,292.223388671875,291.9089050292969,286.8531799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964220225811,5.445725648201005e-09,0.0009964165510609,-0.0133193265646696,0.0,0.0,0.0,0.0,60.0,8.215181350708008,-0.0,-6.769338511958267e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816160,298.3926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.361572265625,0.0,0.0,9.351478365715592e-05,298.42828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36309814453125,0.0,0.0,9.847561159403996e-05,298.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3734130859375,0.0,0.0,7.273376104421914e-05,298.2748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.35894775390625,0.0,0.0,9.847560431808232e-05,298.4084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3617553710937,0.0,0.0,0.0004671256174333,286.57037353515625,294.1499938964844,291.96661376953125,291.6407165527344,292.2214050292969,291.9165344238281,286.85601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963939664885,5.4424491580107315e-09,0.0009963884949684,-0.0133107425644993,0.0,0.0,0.0,0.0,60.0,8.236398696899414,-0.0,-6.7689576610519e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816220,298.396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.36578369140625,0.0,0.0,9.350877371616662e-05,298.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3673095703125,0.0,0.0,9.84692815109156e-05,298.81329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37750244140625,0.0,0.0,7.272908260347322e-05,298.2768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3631896972656,0.0,0.0,9.8469274234958e-05,298.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.365966796875,0.0,0.0,0.0004670955822803,286.5727233886719,294.1499938964844,292.00494384765625,291.6787109375,292.21783447265625,291.93389892578125,286.8616638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963300544768,5.434950711702413e-09,0.0009963245829567,-0.013291098177433,0.0,0.0,0.0,0.0,60.0,8.283475875854492,-0.0,-6.768086535657859e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816280,298.396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.36578369140625,0.0,0.0,9.350877371616662e-05,298.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3673095703125,0.0,0.0,9.84692815109156e-05,298.81329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37750244140625,0.0,0.0,7.272908260347322e-05,298.2768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3631896972656,0.0,0.0,9.8469274234958e-05,298.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.365966796875,0.0,0.0,0.0004670955822803,286.5727233886719,294.1499938964844,292.00494384765625,291.6787109375,292.21783447265625,291.93389892578125,286.8616638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963300544768,5.434950711702413e-09,0.0009963245829567,-0.013291098177433,0.0,0.0,0.0,0.0,60.0,8.283475875854492,-0.0,-6.768086535657859e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816340,298.400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3699951171875,0.0,0.0,9.35007628868334e-05,298.4291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3714599609375,0.0,0.0,9.846084867604076e-05,298.8130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.38153076171875,0.0,0.0,7.272285438375548e-05,298.2791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3674011230469,0.0,0.0,9.846084140008315e-05,298.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3701477050781,0.0,0.0,0.0004670555645134,286.5750732421875,294.1499938964844,292.04998779296875,291.723388671875,292.2152404785156,291.9566345214844,286.86737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962446056306,5.4249684744434035e-09,0.0009962392505258,-0.0132649475708603,0.0,0.0,0.0,0.0,60.0,8.342876434326172,-0.0,-6.766926929913097e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816400,298.400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3699951171875,0.0,0.0,9.35007628868334e-05,298.4291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3714599609375,0.0,0.0,9.846084867604076e-05,298.8130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.38153076171875,0.0,0.0,7.272285438375548e-05,298.2791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3674011230469,0.0,0.0,9.846084140008315e-05,298.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3701477050781,0.0,0.0,0.0004670555645134,286.5750732421875,294.1499938964844,292.04998779296875,291.723388671875,292.2152404785156,291.9566345214844,286.86737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962446056306,5.4249684744434035e-09,0.0009962392505258,-0.0132649475708603,0.0,0.0,0.0,0.0,60.0,8.342876434326172,-0.0,-6.766926929913097e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816460,298.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3741455078125,0.0,0.0,9.349057654617354e-05,298.4297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3756103515625,0.0,0.0,9.845011663855983e-05,298.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38555908203125,0.0,0.0,7.271493086591363e-05,298.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3716125488281,0.0,0.0,9.845010936260223e-05,298.4110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3742980957031,0.0,0.0,0.0004670046619139,286.577392578125,294.1499938964844,292.09918212890625,291.7703552246094,292.2135314941406,291.9839172363281,286.8730773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961359901353,5.412263082149593e-09,0.0009961306350305,-0.013231661170721,0.0,0.0,0.0,0.0,60.0,8.407506942749023,-0.0,-6.765451132650925e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816520,298.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3741455078125,0.0,0.0,9.349057654617354e-05,298.4297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3756103515625,0.0,0.0,9.845011663855983e-05,298.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38555908203125,0.0,0.0,7.271493086591363e-05,298.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3716125488281,0.0,0.0,9.845010936260223e-05,298.4110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3742980957031,0.0,0.0,0.0004670046619139,286.577392578125,294.1499938964844,292.09918212890625,291.7703552246094,292.2135314941406,291.9839172363281,286.8730773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961359901353,5.412263082149593e-09,0.0009961306350305,-0.013231661170721,0.0,0.0,0.0,0.0,60.0,8.407506942749023,-0.0,-6.765451132650925e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816580,298.4104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3782653808594,0.0,0.0,9.347734157927334e-05,298.4306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3797302246094,0.0,0.0,9.843618317972867e-05,298.813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3895568847656,0.0,0.0,7.270463538588956e-05,298.284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3757629394531,0.0,0.0,9.843617590377109e-05,298.412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3784484863281,0.0,0.0,0.0004669385671149,286.5797424316406,294.1499938964844,292.1495056152344,291.8150329589844,292.21319580078125,292.016845703125,286.8788146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959950111806,5.3957736056986505e-09,0.0009959895396605,-0.0131884617730975,0.0,0.0,0.0,0.0,60.0,8.473155975341797,-0.0,-6.763535509435314e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
