time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17816640,298.4104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3782653808594,0.0,0.0,9.347734157927334e-05,298.4306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3797302246094,0.0,0.0,9.843618317972867e-05,298.813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3895568847656,0.0,0.0,7.270463538588956e-05,298.284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3757629394531,0.0,0.0,9.843617590377109e-05,298.412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3784484863281,0.0,0.0,0.0004669385671149,286.5797424316406,294.1499938964844,292.1495056152344,291.8150329589844,292.21319580078125,292.016845703125,286.8788146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959950111806,5.3957736056986505e-09,0.0009959895396605,-0.0131884617730975,0.0,0.0,0.0,0.0,60.0,8.473155975341797,-0.0,-6.763535509435314e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816700,298.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3803405761719,0.0,0.0,9.347016748506576e-05,298.43121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3817749023437,0.0,0.0,9.842863073572516e-05,298.8133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3915405273437,0.0,0.0,7.269905472639948e-05,298.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3778381347656,0.0,0.0,9.842861618380994e-05,298.4130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3804931640625,0.0,0.0,0.0004669027402997,286.5809326171875,294.1499938964844,292.175048828125,291.8365478515625,292.21337890625,292.0345764160156,286.8816833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959181770682,5.3868314253691105e-09,0.0009959127055481,-0.0131650352850556,0.0,0.0,0.0,0.0,60.0,8.505464553833008,-0.0,-6.762496695955633e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816760,298.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38238525390625,0.0,0.0,9.346262959297746e-05,298.4317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3838195800781,0.0,0.0,9.842068539001048e-05,298.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3935241699219,0.0,0.0,7.269319030456245e-05,298.2882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3799133300781,0.0,0.0,9.842067811405286e-05,298.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3825378417969,0.0,0.0,0.000466865079943,286.58209228515625,294.1499938964844,292.2008972167969,291.8575134277344,292.2137451171875,292.05279541015625,286.88458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958377340808,5.3774340535994725e-09,0.000995832378976,-0.0131404167041182,0.0,0.0,0.0,0.0,60.0,8.537424087524414,-0.0,-6.761405302313507e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816820,298.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3865051269531,0.0,0.0,9.344656427856536e-05,298.4327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3879089355469,0.0,0.0,9.84037687885575e-05,298.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3974914550781,0.0,0.0,7.26806974853389e-05,298.291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.384033203125,0.0,0.0,9.840376151259989e-05,298.41522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3866577148437,0.0,0.0,0.0004667848406825,286.58447265625,294.1499938964844,292.2533264160156,291.8979187011719,292.215087890625,292.09033203125,286.8903503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995666719973,5.357414067930222e-09,0.0009956613648682,-0.0130879683420062,0.0,0.0,0.0,0.0,60.0,8.600015640258789,-0.0,-6.759081117024834e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816880,298.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3865051269531,0.0,0.0,9.344656427856536e-05,298.4327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3879089355469,0.0,0.0,9.84037687885575e-05,298.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3974914550781,0.0,0.0,7.26806974853389e-05,298.291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.384033203125,0.0,0.0,9.840376151259989e-05,298.41522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3866577148437,0.0,0.0,0.0004667848406825,286.58447265625,294.1499938964844,292.2533264160156,291.8979187011719,292.215087890625,292.09033203125,286.8903503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995666719973,5.357414067930222e-09,0.0009956613648682,-0.0130879683420062,0.0,0.0,0.0,0.0,60.0,8.600015640258789,-0.0,-6.759081117024834e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816940,298.4334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3905639648437,0.0,0.0,9.343014244223014e-05,298.43377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3919677734375,0.0,0.0,9.83864738373086e-05,298.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.40142822265625,0.0,0.0,7.266792090376839e-05,298.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3881530761719,0.0,0.0,9.838646656135096e-05,298.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3907165527344,0.0,0.0,0.0004667027969844,286.5868225097656,294.1499938964844,292.3066711425781,291.93634033203125,292.2171936035156,292.12994384765625,286.8961486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954917477443,5.336946884426652e-09,0.0009954863926395,-0.0130343483760952,0.0,0.0,0.0,0.0,60.0,8.660547256469727,-0.0,-6.756704351573718e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817000,298.4334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3905639648437,0.0,0.0,9.343014244223014e-05,298.43377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3919677734375,0.0,0.0,9.83864738373086e-05,298.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.40142822265625,0.0,0.0,7.266792090376839e-05,298.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3881530761719,0.0,0.0,9.838646656135096e-05,298.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3907165527344,0.0,0.0,0.0004667027969844,286.5868225097656,294.1499938964844,292.3066711425781,291.93634033203125,292.2171936035156,292.12994384765625,286.8961486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954917477443,5.336946884426652e-09,0.0009954863926395,-0.0130343483760952,0.0,0.0,0.0,0.0,60.0,8.660547256469727,-0.0,-6.756704351573718e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817060,298.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3946533203125,0.0,0.0,9.341409167973325e-05,298.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3960266113281,0.0,0.0,9.836957906372844e-05,298.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4053649902344,0.0,0.0,7.265544263646007e-05,298.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3922424316406,0.0,0.0,9.836956451181322e-05,298.418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3948059082031,0.0,0.0,0.0004666226450353,286.58917236328125,294.1499938964844,292.3609313964844,291.972900390625,292.2203063964844,292.1721496582031,286.9019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953208500519,5.316945994593425e-09,0.0009953154949471,-0.0129819503054022,0.0,0.0,0.0,0.0,60.0,8.718137741088867,-0.0,-6.75438300845599e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817120,298.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3946533203125,0.0,0.0,9.341409167973325e-05,298.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3960266113281,0.0,0.0,9.836957906372844e-05,298.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4053649902344,0.0,0.0,7.265544263646007e-05,298.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3922424316406,0.0,0.0,9.836956451181322e-05,298.418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3948059082031,0.0,0.0,0.0004666226450353,286.58917236328125,294.1499938964844,292.3609313964844,291.972900390625,292.2203063964844,292.1721496582031,286.9019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953208500519,5.316945994593425e-09,0.0009953154949471,-0.0129819503054022,0.0,0.0,0.0,0.0,60.0,8.718137741088867,-0.0,-6.75438300845599e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817180,298.45477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.398681640625,0.0,0.0,9.339932148577644e-05,298.4359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4000549316406,0.0,0.0,9.835402306634931e-05,298.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4093017578125,0.0,0.0,7.264395389938727e-05,298.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3963317871094,0.0,0.0,9.835401579039171e-05,298.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3988342285156,0.0,0.0,0.0004665488668251,286.591552734375,294.1499938964844,292.4159851074219,292.0076904296875,292.2244567871094,292.2165222167969,286.9078063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951635729521,5.2985389409343506e-09,0.0009951582178473,-0.0129337264224886,0.0,0.0,0.0,0.0,60.0,8.773067474365234,-0.0,-6.752246406449558e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817240,298.45477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.398681640625,0.0,0.0,9.339932148577644e-05,298.4359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4000549316406,0.0,0.0,9.835402306634931e-05,298.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4093017578125,0.0,0.0,7.264395389938727e-05,298.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3963317871094,0.0,0.0,9.835401579039171e-05,298.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3988342285156,0.0,0.0,0.0004665488668251,286.591552734375,294.1499938964844,292.4159851074219,292.0076904296875,292.2244567871094,292.2165222167969,286.9078063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951635729521,5.2985389409343506e-09,0.0009951582178473,-0.0129337264224886,0.0,0.0,0.0,0.0,60.0,8.773067474365234,-0.0,-6.752246406449558e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817300,298.46044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40069580078125,0.0,0.0,9.339259850094096e-05,298.4366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4020690917969,0.0,0.0,9.834693628363313e-05,298.8162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4112243652344,0.0,0.0,7.263872248586267e-05,298.3053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3983459472656,0.0,0.0,9.83469290076755e-05,298.4207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4008483886719,0.0,0.0,0.000466515251901,286.5927429199219,294.1499938964844,292.4437866210937,292.02447509765625,292.2269287109375,292.2392578125,286.9107360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950922103598,5.2901554248308e-09,0.0009950869716703,-0.0129117630422115,0.0,0.0,0.0,0.0,60.0,8.79942512512207,-0.0,-6.751273673444302e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817360,298.4661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4027099609375,0.0,0.0,9.338634845335037e-05,298.437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.404052734375,0.0,0.0,9.834035881794988e-05,298.8166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4131774902344,0.0,0.0,7.26338621461764e-05,298.3074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.400390625,0.0,0.0,9.834035154199228e-05,298.421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4028625488281,0.0,0.0,0.0004664840525947,286.59393310546875,294.1499938964844,292.4718017578125,292.0408630371094,292.2295837402344,292.2622985839844,286.9136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950257372111,5.282371873249758e-09,0.0009950204985216,-0.0128913708031177,0.0,0.0,0.0,0.0,60.0,8.82534122467041,-0.0,-6.750369863084418e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817420,298.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.40673828125,0.0,0.0,9.337544906884432e-05,298.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4080810546875,0.0,0.0,9.832887735683472e-05,298.8175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4170837402344,0.0,0.0,7.262537837959826e-05,298.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4044494628906,0.0,0.0,9.83288700808771e-05,298.4234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4068908691406,0.0,0.0,0.0004664295993279,286.5963439941406,294.1499938964844,292.5282592773437,292.0724792480469,292.2353210449219,292.3092346191406,286.9195861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949090890586,5.268780078893087e-09,0.0009949038503691,-0.0128557626157999,0.0,0.0,0.0,0.0,60.0,8.876090049743652,-0.0,-6.748793168753765e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817480,298.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.40673828125,0.0,0.0,9.337544906884432e-05,298.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4080810546875,0.0,0.0,9.832887735683472e-05,298.8175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4170837402344,0.0,0.0,7.262537837959826e-05,298.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4044494628906,0.0,0.0,9.83288700808771e-05,298.4234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4068908691406,0.0,0.0,0.0004664295993279,286.5963439941406,294.1499938964844,292.5282592773437,292.0724792480469,292.2353210449219,292.3092346191406,286.9195861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949090890586,5.268780078893087e-09,0.0009949038503691,-0.0128557626157999,0.0,0.0,0.0,0.0,60.0,8.876090049743652,-0.0,-6.748793168753765e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817540,298.48956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4107360839844,0.0,0.0,9.336895891465248e-05,298.4402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4120483398437,0.0,0.0,9.8322045232635e-05,298.8186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.42095947265625,0.0,0.0,7.262033614097163e-05,298.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4084777832031,0.0,0.0,9.832203068071976e-05,298.42547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.410888671875,0.0,0.0,0.0004663971776608,286.5987243652344,294.1499938964844,292.5853576660156,292.1026611328125,292.2421264648437,292.3581237792969,286.9255065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948398219421,5.2606869971327805e-09,0.0009948345832526,-0.0128345619887113,0.0,0.0,0.0,0.0,60.0,8.924347877502441,-0.0,-6.747854541799826e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817600,298.48956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4107360839844,0.0,0.0,9.336895891465248e-05,298.4402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4120483398437,0.0,0.0,9.8322045232635e-05,298.8186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.42095947265625,0.0,0.0,7.262033614097163e-05,298.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4084777832031,0.0,0.0,9.832203068071976e-05,298.42547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.410888671875,0.0,0.0,0.0004663971776608,286.5987243652344,294.1499938964844,292.5853576660156,292.1026611328125,292.2421264648437,292.3581237792969,286.9255065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948398219421,5.2606869971327805e-09,0.0009948345832526,-0.0128345619887113,0.0,0.0,0.0,0.0,60.0,8.924347877502441,-0.0,-6.747854541799826e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817660,298.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41473388671875,0.0,0.0,9.336561197414994e-05,298.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4160461425781,0.0,0.0,9.831851639319213e-05,298.8197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4248352050781,0.0,0.0,7.261773134814575e-05,298.3208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4124755859375,0.0,0.0,9.83185091172345e-05,298.4275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4148864746094,0.0,0.0,0.0004663804429583,286.60113525390625,294.1499938964844,292.6429748535156,292.1315612792969,292.24957275390625,292.4080505371094,286.93145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948040824383,5.2565112262925595e-09,0.0009947988437488,-0.0128236217424273,0.0,0.0,0.0,0.0,60.0,8.971098899841309,-0.0,-6.747369951654036e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817720,298.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41473388671875,0.0,0.0,9.336561197414994e-05,298.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4160461425781,0.0,0.0,9.831851639319213e-05,298.8197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4248352050781,0.0,0.0,7.261773134814575e-05,298.3208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4124755859375,0.0,0.0,9.83185091172345e-05,298.4275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4148864746094,0.0,0.0,0.0004663804429583,286.60113525390625,294.1499938964844,292.6429748535156,292.1315612792969,292.24957275390625,292.4080505371094,286.93145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948040824383,5.2565112262925595e-09,0.0009947988437488,-0.0128236217424273,0.0,0.0,0.0,0.0,60.0,8.971098899841309,-0.0,-6.747369951654036e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817780,298.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4187316894531,0.0,0.0,9.336731454823166e-05,298.4438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4200134277344,0.0,0.0,9.832031355472282e-05,298.8210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4286804199219,0.0,0.0,7.261905557243153e-05,298.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41650390625,0.0,0.0,9.83203062787652e-05,298.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4188537597656,0.0,0.0,0.0004663889703806,286.6035461425781,294.1499938964844,292.7010803222656,292.15924072265625,292.2577819824219,292.4594421386719,286.9374084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948221268132,5.258630420001964e-09,0.0009948168881237,-0.012829172424972,0.0,0.0,0.0,0.0,60.0,9.016152381896973,-0.0,-6.74761579944061e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817840,298.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4187316894531,0.0,0.0,9.336731454823166e-05,298.4438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4200134277344,0.0,0.0,9.832031355472282e-05,298.8210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4286804199219,0.0,0.0,7.261905557243153e-05,298.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41650390625,0.0,0.0,9.83203062787652e-05,298.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4188537597656,0.0,0.0,0.0004663889703806,286.6035461425781,294.1499938964844,292.7010803222656,292.15924072265625,292.2577819824219,292.4594421386719,286.9374084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948221268132,5.258630420001964e-09,0.0009948168881237,-0.012829172424972,0.0,0.0,0.0,0.0,60.0,9.016152381896973,-0.0,-6.74761579944061e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817900,298.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42071533203125,0.0,0.0,9.337134542874992e-05,298.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4219665527344,0.0,0.0,9.83245627139695e-05,298.8218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4306030273437,0.0,0.0,7.262219151016325e-05,298.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4184875488281,0.0,0.0,9.832454816205428e-05,298.4310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4208374023437,0.0,0.0,0.0004664091102313,286.6047668457031,294.1499938964844,292.73028564453125,292.17266845703125,292.2624816894531,292.4859313964844,286.9404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948655497282,5.263652624876158e-09,0.0009948601946234,-0.0128423301503062,0.0,0.0,0.0,0.0,60.0,9.037647247314451,-0.0,-6.748198444483934e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817960,298.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4226989746094,0.0,0.0,9.337543451692908e-05,298.4459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4239501953125,0.0,0.0,9.832886280491948e-05,298.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4325256347656,0.0,0.0,7.262537110364065e-05,298.33087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4205017089844,0.0,0.0,9.832885552896188e-05,298.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4228210449219,0.0,0.0,0.0004664295411203,286.6059875488281,294.1499938964844,292.75958251953125,292.18585205078125,292.2671813964844,292.51239013671875,286.94342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949095547199,5.2687436635778795e-09,0.0009949041996151,-0.0128556666895747,0.0,0.0,0.0,0.0,60.0,9.059139251708984,-0.0,-6.748788905497349e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818020,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4266357421875,0.0,0.0,9.33868795982562e-05,298.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42791748046875,0.0,0.0,9.834091906668618e-05,298.82403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4363708496094,0.0,0.0,7.26342768757604e-05,298.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.42449951171875,0.0,0.0,9.834091179072856e-05,298.4347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4267883300781,0.0,0.0,0.0004664867301471,286.6084289550781,294.1499938964844,292.81842041015625,292.21148681640625,292.2769775390625,292.5660400390625,286.9494323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950303938239,5.2829984831248575e-09,0.0009950250387191,-0.0128930136561393,0.0,0.0,0.0,0.0,60.0,9.10129165649414,-0.0,-6.7504430489862e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818080,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4266357421875,0.0,0.0,9.33868795982562e-05,298.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42791748046875,0.0,0.0,9.834091906668618e-05,298.82403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4363708496094,0.0,0.0,7.26342768757604e-05,298.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.42449951171875,0.0,0.0,9.834091179072856e-05,298.4347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4267883300781,0.0,0.0,0.0004664867301471,286.6084289550781,294.1499938964844,292.81842041015625,292.21148681640625,292.2769775390625,292.5660400390625,286.9494323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950303938239,5.2829984831248575e-09,0.0009950250387191,-0.0128930136561393,0.0,0.0,0.0,0.0,60.0,9.10129165649414,-0.0,-6.7504430489862e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818140,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4306030273437,0.0,0.0,9.340747783426195e-05,298.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.43182373046875,0.0,0.0,9.836260869633406e-05,298.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4402160644531,0.0,0.0,7.265029125846922e-05,298.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.428466796875,0.0,0.0,9.836259414441884e-05,298.4373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.43072509765625,0.0,0.0,0.0004665895830839,286.6108703613281,294.1499938964844,292.87750244140625,292.2362976074219,292.2880859375,292.6214904785156,286.9555053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952498367056,5.308652184510265e-09,0.0009952445980161,-0.0129602206870913,0.0,0.0,0.0,0.0,60.0,9.141826629638672,-0.0,-6.753420223049035e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818200,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4306030273437,0.0,0.0,9.340747783426195e-05,298.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.43182373046875,0.0,0.0,9.836260869633406e-05,298.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4402160644531,0.0,0.0,7.265029125846922e-05,298.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.428466796875,0.0,0.0,9.836259414441884e-05,298.4373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.43072509765625,0.0,0.0,0.0004665895830839,286.6108703613281,294.1499938964844,292.87750244140625,292.2362976074219,292.2880859375,292.6214904785156,286.9555053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952498367056,5.308652184510265e-09,0.0009952445980161,-0.0129602206870913,0.0,0.0,0.0,0.0,60.0,9.141826629638672,-0.0,-6.753420223049035e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818260,298.5632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4345397949219,0.0,0.0,9.343085548607633e-05,298.4530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4357604980469,0.0,0.0,9.838722326094285e-05,298.8274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.44403076171875,0.0,0.0,7.266847387654707e-05,298.3464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.43243408203125,0.0,0.0,9.838721598498525e-05,298.4400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4346618652344,0.0,0.0,0.0004667063767556,286.61334228515625,294.1499938964844,292.93682861328125,292.2603759765625,292.2996520996094,292.6773681640625,286.9615783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995498849079,5.337773334446183e-09,0.0009954934939742,-0.0130365137010812,0.0,0.0,0.0,0.0,60.0,9.181769371032717,-0.0,-6.756800274843044e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818320,298.5632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4345397949219,0.0,0.0,9.343085548607633e-05,298.4530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4357604980469,0.0,0.0,9.838722326094285e-05,298.8274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.44403076171875,0.0,0.0,7.266847387654707e-05,298.3464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.43243408203125,0.0,0.0,9.838721598498525e-05,298.4400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4346618652344,0.0,0.0,0.0004667063767556,286.61334228515625,294.1499938964844,292.93682861328125,292.2603759765625,292.2996520996094,292.6773681640625,286.9615783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995498849079,5.337773334446183e-09,0.0009954934939742,-0.0130365137010812,0.0,0.0,0.0,0.0,60.0,9.181769371032717,-0.0,-6.756800274843044e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818380,298.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4384765625,0.0,0.0,9.346425940748304e-05,298.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.439697265625,0.0,0.0,9.842240251600742e-05,298.82928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4478454589844,0.0,0.0,7.269445632118732e-05,298.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4364013671875,0.0,0.0,9.84223879640922e-05,298.44287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4385986328125,0.0,0.0,0.0004668732290156,286.6158142089844,294.1499938964844,292.9962463378906,292.28387451171875,292.31256103515625,292.73486328125,286.9677124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958547307178,5.379384937498344e-09,0.000995849375613,-0.0131455278024077,0.0,0.0,0.0,0.0,60.0,9.220712661743164,-0.0,-6.761631965446213e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818440,298.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4384765625,0.0,0.0,9.346425940748304e-05,298.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.439697265625,0.0,0.0,9.842240251600742e-05,298.82928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4478454589844,0.0,0.0,7.269445632118732e-05,298.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4364013671875,0.0,0.0,9.84223879640922e-05,298.44287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4385986328125,0.0,0.0,0.0004668732290156,286.6158142089844,294.1499938964844,292.9962463378906,292.28387451171875,292.31256103515625,292.73486328125,286.9677124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958547307178,5.379384937498344e-09,0.000995849375613,-0.0131455278024077,0.0,0.0,0.0,0.0,60.0,9.220712661743164,-0.0,-6.761631965446213e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818500,298.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4404296875,0.0,0.0,9.348121238872408e-05,298.4571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.441650390625,0.0,0.0,9.844025044003502e-05,298.8302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.44976806640625,0.0,0.0,7.270764035638422e-05,298.3543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383544921875,0.0,0.0,9.84402431640774e-05,298.4442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4405822753906,0.0,0.0,0.0004669579211622,286.6170654296875,294.1499938964844,293.0260009765625,292.2954406738281,292.3191223144531,292.7637023925781,286.97076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960364550352,5.400504932140393e-09,0.000996030983515,-0.013200856745243,0.0,0.0,0.0,0.0,60.0,9.24013328552246,-0.0,-6.764084758970057e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818560,298.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4424133300781,0.0,0.0,9.350064647151156e-05,298.45855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.443603515625,0.0,0.0,9.84607104328461e-05,298.8311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,7.272275252034888e-05,298.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4403381347656,0.0,0.0,9.846070315688848e-05,298.4457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4425354003906,0.0,0.0,0.0004670549824368,286.6183166503906,294.1499938964844,293.0557556152344,292.3069152832031,292.3259582519531,292.7928161621094,286.9738464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962432086467,5.424712234969321e-09,0.0009962377371266,-0.0132642751559615,0.0,0.0,0.0,0.0,60.0,9.259370803833008,-0.0,-6.766897087118195e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818620,298.59814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4463195800781,0.0,0.0,9.354266512673348e-05,298.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.447509765625,0.0,0.0,9.850496280705556e-05,298.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4554748535156,0.0,0.0,7.275543612195179e-05,298.3622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4443054199219,0.0,0.0,9.850495553109796e-05,298.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4464416503906,0.0,0.0,0.0004672649083659,286.6208190917969,294.1499938964844,293.115234375,292.32958984375,292.3400573730469,292.8515014648437,286.9800109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966901270672,5.4770610269372355e-09,0.0009966846555471,-0.013401417993009,0.0,0.0,0.0,0.0,60.0,9.29773235321045,-0.0,-6.772980043479039e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818680,298.59814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4463195800781,0.0,0.0,9.354266512673348e-05,298.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.447509765625,0.0,0.0,9.850496280705556e-05,298.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4554748535156,0.0,0.0,7.275543612195179e-05,298.3622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4443054199219,0.0,0.0,9.850495553109796e-05,298.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4464416503906,0.0,0.0,0.0004672649083659,286.6208190917969,294.1499938964844,293.115234375,292.32958984375,292.3400573730469,292.8515014648437,286.9800109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966901270672,5.4770610269372355e-09,0.0009966846555471,-0.013401417993009,0.0,0.0,0.0,0.0,60.0,9.29773235321045,-0.0,-6.772980043479039e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818740,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4502258300781,0.0,0.0,9.359270916320384e-05,298.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.451416015625,0.0,0.0,9.85576625680551e-05,298.83526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.45928955078125,0.0,0.0,7.279436249518767e-05,298.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4482421875,0.0,0.0,9.855765529209748e-05,298.4515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.45037841796875,0.0,0.0,0.0004675148811656,286.6233215332031,294.1499938964844,293.1746826171875,292.3520812988281,292.3554077148437,292.9112548828125,286.9862365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972233092412,5.539406711108086e-09,0.0009972177213057,-0.0135647486895322,0.0,0.0,0.0,0.0,60.0,9.336102485656738,-0.0,-6.780229000469262e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818800,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4502258300781,0.0,0.0,9.359270916320384e-05,298.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.451416015625,0.0,0.0,9.85576625680551e-05,298.83526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.45928955078125,0.0,0.0,7.279436249518767e-05,298.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4482421875,0.0,0.0,9.855765529209748e-05,298.4515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.45037841796875,0.0,0.0,0.0004675148811656,286.6233215332031,294.1499938964844,293.1746826171875,292.3520812988281,292.3554077148437,292.9112548828125,286.9862365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972233092412,5.539406711108086e-09,0.0009972177213057,-0.0135647486895322,0.0,0.0,0.0,0.0,60.0,9.336102485656738,-0.0,-6.780229000469262e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818860,298.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.45416259765625,0.0,0.0,9.364441211801022e-05,298.4676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4552917480469,0.0,0.0,9.861210855888204e-05,298.8373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.46307373046875,0.0,0.0,7.283456943696365e-05,298.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4521789550781,0.0,0.0,9.86121012829244e-05,298.4544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.45428466796875,0.0,0.0,0.0004677731485571,286.6258850097656,294.1499938964844,293.23394775390625,292.37451171875,292.3710021972656,292.9712219238281,286.9924621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977739537134,5.603811192855801e-09,0.000997768365778,-0.013733472675085,0.0,0.0,0.0,0.0,60.0,9.374499320983888,-0.0,-6.787720963075118e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818920,298.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.45416259765625,0.0,0.0,9.364441211801022e-05,298.4676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4552917480469,0.0,0.0,9.861210855888204e-05,298.8373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.46307373046875,0.0,0.0,7.283456943696365e-05,298.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4521789550781,0.0,0.0,9.86121012829244e-05,298.4544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.45428466796875,0.0,0.0,0.0004677731485571,286.6258850097656,294.1499938964844,293.23394775390625,292.37451171875,292.3710021972656,292.9712219238281,286.9924621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977739537134,5.603811192855801e-09,0.000997768365778,-0.013733472675085,0.0,0.0,0.0,0.0,60.0,9.374499320983888,-0.0,-6.787720963075118e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
