time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17818980,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.45806884765625,0.0,0.0,9.370515181217344e-05,298.4709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4591979980469,0.0,0.0,9.86760642263107e-05,298.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4668884277344,0.0,0.0,7.288181222975254e-05,298.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.45611572265625,0.0,0.0,9.867605695035309e-05,298.4575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.45819091796875,0.0,0.0,0.0004680765268858,286.6284484863281,294.1499938964844,293.29302978515625,292.39697265625,292.3883056640625,293.0321350097656,286.9987487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984212229028,5.679479997411363e-09,0.000998415518552,-0.0139317037537693,0.0,0.0,0.0,0.0,60.0,9.41376495361328,-0.0,-6.796528140284863e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819040,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.45806884765625,0.0,0.0,9.370515181217344e-05,298.4709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4591979980469,0.0,0.0,9.86760642263107e-05,298.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4668884277344,0.0,0.0,7.288181222975254e-05,298.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.45611572265625,0.0,0.0,9.867605695035309e-05,298.4575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.45819091796875,0.0,0.0,0.0004680765268858,286.6284484863281,294.1499938964844,293.29302978515625,292.39697265625,292.3883056640625,293.0321350097656,286.9987487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984212229028,5.679479997411363e-09,0.000998415518552,-0.0139317037537693,0.0,0.0,0.0,0.0,60.0,9.41376495361328,-0.0,-6.796528140284863e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819100,298.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.46002197265625,0.0,0.0,9.373411739943548e-05,298.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4611511230469,0.0,0.0,9.870657231658696e-05,298.8407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4687805175781,0.0,0.0,7.290434587048367e-05,298.38055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45806884765625,0.0,0.0,9.870656504062936e-05,298.4590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.46014404296875,0.0,0.0,0.0004682212311308,286.6297302246094,294.1499938964844,293.3224792480469,292.4082946777344,292.39678955078125,293.06256103515625,287.0018920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987308876588,5.715568907049828e-09,0.0009987251833081,-0.0140262441709637,0.0,0.0,0.0,0.0,60.0,9.433239936828612,-0.0,-6.800730290024148e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819160,298.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.46197509765625,0.0,0.0,9.376529487781228e-05,298.4743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4631042480469,0.0,0.0,9.873940143734215e-05,298.8419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4706726074219,0.0,0.0,7.292858936125413e-05,298.3831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.46002197265625,0.0,0.0,9.873939416138457e-05,298.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.46209716796875,0.0,0.0,0.0004683769657276,286.6310119628906,294.1499938964844,293.3518371582031,292.419677734375,292.4056396484375,293.0931396484375,287.0050354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990626713261,5.754408949343315e-09,0.00099905685056,-0.0141279948875308,0.0,0.0,0.0,0.0,60.0,9.452969551086426,-0.0,-6.80525502616547e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819220,298.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.46588134765625,0.0,0.0,9.382942516822368e-05,298.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.46697998046875,0.0,0.0,9.88069295999594e-05,298.84429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4744873046875,0.0,0.0,7.297846605069935e-05,298.3883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4639587402344,0.0,0.0,9.88069223240018e-05,298.4637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.46600341796875,0.0,0.0,0.0004686973115894,286.63360595703125,294.1499938964844,293.4102783203125,292.4427185058594,292.4237976074219,293.1544494628906,287.0113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997452143579,5.834299710016921e-09,0.0009997393935918,-0.0143372826278209,0.0,0.0,0.0,0.0,60.0,9.492962837219238,-0.0,-6.814565978174869e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819280,298.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.46588134765625,0.0,0.0,9.382942516822368e-05,298.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.46697998046875,0.0,0.0,9.88069295999594e-05,298.84429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4744873046875,0.0,0.0,7.297846605069935e-05,298.3883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4639587402344,0.0,0.0,9.88069223240018e-05,298.4637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.46600341796875,0.0,0.0,0.0004686973115894,286.63360595703125,294.1499938964844,293.4102783203125,292.4427185058594,292.4237976074219,293.1544494628906,287.0113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997452143579,5.834299710016921e-09,0.0009997393935918,-0.0143372826278209,0.0,0.0,0.0,0.0,60.0,9.492962837219238,-0.0,-6.814565978174869e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819340,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.46978759765625,0.0,0.0,9.389618935529144e-05,298.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47088623046875,0.0,0.0,9.887724445434289e-05,298.8467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.478271484375,0.0,0.0,7.30304018361494e-05,298.3934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4678955078125,0.0,0.0,9.887723717838526e-05,298.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.46990966796875,0.0,0.0,0.0004690308414865,286.6362609863281,294.1499938964844,293.46832275390625,292.4662475585937,292.443115234375,293.2158203125,287.0177307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004565119743,5.9174820599139374e-09,0.0010004506912082,-0.0145551925525069,0.0,0.0,0.0,0.0,60.0,9.534468650817873,-0.0,-6.824267728688937e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819400,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.46978759765625,0.0,0.0,9.389618935529144e-05,298.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47088623046875,0.0,0.0,9.887724445434289e-05,298.8467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.478271484375,0.0,0.0,7.30304018361494e-05,298.3934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4678955078125,0.0,0.0,9.887723717838526e-05,298.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.46990966796875,0.0,0.0,0.0004690308414865,286.6362609863281,294.1499938964844,293.46832275390625,292.4662475585937,292.443115234375,293.2158203125,287.0177307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004565119743,5.9174820599139374e-09,0.0010004506912082,-0.0145551925525069,0.0,0.0,0.0,0.0,60.0,9.534468650817873,-0.0,-6.824267728688937e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819460,298.67791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47369384765625,0.0,0.0,9.39633828238584e-05,298.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4747619628906,0.0,0.0,9.89480031421408e-05,298.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4820861816406,0.0,0.0,7.308265776373446e-05,298.3984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4718017578125,0.0,0.0,9.89479958661832e-05,298.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4737854003906,0.0,0.0,0.0004693664959631,286.6388854980469,294.1499938964844,293.5259094238281,292.4904479980469,292.46307373046875,293.2770690917969,287.0241394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011724662035,6.001192875970673e-09,0.0010011664126068,-0.014774483628571,0.0,0.0,0.0,0.0,60.0,9.577021598815918,-0.0,-6.83403769130564e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819520,298.67791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47369384765625,0.0,0.0,9.39633828238584e-05,298.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4747619628906,0.0,0.0,9.89480031421408e-05,298.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4820861816406,0.0,0.0,7.308265776373446e-05,298.3984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4718017578125,0.0,0.0,9.89479958661832e-05,298.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4737854003906,0.0,0.0,0.0004693664959631,286.6388854980469,294.1499938964844,293.5259094238281,292.4904479980469,292.46307373046875,293.2770690917969,287.0241394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011724662035,6.001192875970673e-09,0.0010011664126068,-0.014774483628571,0.0,0.0,0.0,0.0,60.0,9.577021598815918,-0.0,-6.83403769130564e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819580,298.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,9.403094736626372e-05,298.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4786682128906,0.0,0.0,9.901914017973468e-05,298.8519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4858703613281,0.0,0.0,7.313520472962409e-05,298.4034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4757385253906,0.0,0.0,9.901913290377706e-05,298.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4776916503906,0.0,0.0,0.0004697039548773,286.6415710449219,294.1499938964844,293.5829162597656,292.5154113769531,292.4836120605469,293.33795166015625,287.03057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018921457231,6.085357551199877e-09,0.001001885975711,-0.0149949630722403,0.0,0.0,0.0,0.0,60.0,9.62079620361328,-0.0,-6.84386805005488e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819640,298.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47760009765625,0.0,0.0,9.403094736626372e-05,298.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4786682128906,0.0,0.0,9.901914017973468e-05,298.8519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4858703613281,0.0,0.0,7.313520472962409e-05,298.4034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4757385253906,0.0,0.0,9.901913290377706e-05,298.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4776916503906,0.0,0.0,0.0004697039548773,286.6415710449219,294.1499938964844,293.5829162597656,292.5154113769531,292.4836120605469,293.33795166015625,287.03057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018921457231,6.085357551199877e-09,0.001001885975711,-0.0149949630722403,0.0,0.0,0.0,0.0,60.0,9.62079620361328,-0.0,-6.84386805005488e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819700,298.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.47955322265625,0.0,0.0,9.406440221937372e-05,298.490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4805908203125,0.0,0.0,9.905437764246015e-05,298.853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4877624511719,0.0,0.0,7.316123083001003e-05,298.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4776916503906,0.0,0.0,9.905437036650255e-05,298.4750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4796447753906,0.0,0.0,0.0004698710690718,286.6429138183594,294.1499938964844,293.6112060546875,292.5282287597656,292.4940795898437,293.3682556152344,287.0337829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022482601925,6.127039320347194e-09,0.0010022422065958,-0.0151041531935334,0.0,0.0,0.0,0.0,60.0,9.643113136291504,-0.0,-6.848738820508515e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819760,298.70166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4814758300781,0.0,0.0,9.409748599864542e-05,298.4929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4825439453125,0.0,0.0,9.908920765155926e-05,298.8546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4896850585937,0.0,0.0,7.318695861613378e-05,298.4084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.47967529296875,0.0,0.0,9.908920037560164e-05,298.4766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4815979003906,0.0,0.0,0.0004700363206211,286.6442565917969,294.1499938964844,293.6393127441406,292.54132080078125,292.504638671875,293.39849853515625,287.0370178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026006493717,6.168252575378119e-09,0.0010025944793596,-0.0152121139690279,0.0,0.0,0.0,0.0,60.0,9.665729522705078,-0.0,-6.85355630025697e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819820,298.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4853820800781,0.0,0.0,9.416230750503018e-05,298.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4864501953125,0.0,0.0,9.915747068589552e-05,298.8573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.49346923828125,0.0,0.0,7.323738100240007e-05,298.4132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4836120605469,0.0,0.0,9.915746340993792e-05,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4855041503906,0.0,0.0,0.0004703601589426,286.6469421386719,294.1499938964844,293.6950378417969,292.5683288574219,292.5260314941406,293.4587707519531,287.0434875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032918071374,6.249012862724612e-09,0.00100328552071,-0.0154236694797873,0.0,0.0,0.0,0.0,60.0,9.711737632751465,-0.0,-6.863002255386165e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819880,298.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4853820800781,0.0,0.0,9.416230750503018e-05,298.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4864501953125,0.0,0.0,9.915747068589552e-05,298.8573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.49346923828125,0.0,0.0,7.323738100240007e-05,298.4132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4836120605469,0.0,0.0,9.915746340993792e-05,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4855041503906,0.0,0.0,0.0004703601589426,286.6469421386719,294.1499938964844,293.6950378417969,292.5683288574219,292.5260314941406,293.4587707519531,287.0434875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032918071374,6.249012862724612e-09,0.00100328552071,-0.0154236694797873,0.0,0.0,0.0,0.0,60.0,9.711737632751465,-0.0,-6.863002255386165e-08,0.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819940,298.72564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4892883300781,0.0,0.050000000745058,9.422130096936598e-05,298.5010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4903259277344,0.0,0.050000000745058,9.921959281200544e-05,298.8601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4972839355469,0.0,0.050000000745058,7.328326319111511e-05,298.41815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4875183105469,0.0,0.050000000745058,9.921958553604782e-05,298.4833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4894104003906,0.0,0.050000000745058,0.000470654835226,286.649658203125,285.4460144042969,293.75,292.5965881347656,292.548095703125,293.5184936523437,287.04998779296875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039202170446,6.322506518330329e-09,0.0010039139306172,-0.0156161887571215,0.0,0.0,0.0,0.0,60.0,9.759407043457031,-0.0,-6.87160337520254e-08,1.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820000,298.72564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4892883300781,0.0,0.050000000745058,9.422130096936598e-05,298.5010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4903259277344,0.0,0.050000000745058,9.921959281200544e-05,298.8601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4972839355469,0.0,0.050000000745058,7.328326319111511e-05,298.41815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4875183105469,0.0,0.050000000745058,9.921958553604782e-05,298.4833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4894104003906,0.0,0.050000000745058,0.000470654835226,286.649658203125,285.4460144042969,293.75,292.5965881347656,292.548095703125,293.5184936523437,287.04998779296875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039202170446,6.322506518330329e-09,0.0010039139306172,-0.0156161887571215,0.0,0.0,0.0,0.0,60.0,9.759407043457031,-0.0,-6.87160337520254e-08,1.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820060,298.70001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.88934326171875,0.6176746487617493,0.050000000745058,0.0409474521875381,298.4759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8895568847656,0.6176746487617493,0.050000000745058,0.0431196428835392,298.8300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8909912109375,0.6176746487617493,0.050000000745058,0.031848020851612,298.40167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.88897705078125,0.6176746487617493,0.050000000745058,0.0431196428835392,298.4585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.88934326171875,0.6176746487617493,0.050000000745058,0.2045409977436065,286.9691467285156,285.4121398925781,293.7773132324219,292.6110534667969,296.7629699707031,297.6399230957031,287.2636108398437,1.0,0.1146341487765312,0.0917969569563865,0.0917969569563865,1.0,1.0,-0.4369069635868072,0.0008528404287062,0.4360541403293609,-0.1266827285289764,0.0,0.0,0.0,0.0,60.0,1265.916748046875,0.0,13.446805000305176,1.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820120,298.6526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.77813720703125,0.6063781976699829,0.050000000745058,0.0453491508960723,298.43096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7781677246094,0.6063781976699829,0.050000000745058,0.047754842787981,298.7804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7782287597656,0.6063781976699829,0.050000000745058,0.0352715626358985,298.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.77813720703125,0.6063781976699829,0.050000000745058,0.047754842787981,298.41265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.77813720703125,0.6063781976699829,0.050000000745058,0.2265284061431884,287.887939453125,285.3782043457031,293.8046569824219,292.62548828125,297.3070068359375,298.677978515625,288.5990600585937,1.0,0.1292682886123657,0.1835939139127731,0.1835939139127731,1.0,1.0,-0.4832012355327606,0.0199844762682914,0.4632167518138885,-0.1183279231190681,0.0,0.0,0.0,0.0,60.0,2593.359375,0.0,19.04707908630371,1.0,281.2571105957031,283.78302001953125,297.1055603027344,298.9137268066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0337134751200971e-20,5.1685673756004856e-21,5.168566971703702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820180,298.6065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9462280273437,0.5447661876678467,0.050000000745058,0.0458497144281864,298.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9462280273437,0.5447661876678467,0.050000000745058,0.0482819564640522,298.7282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9462280273437,0.5447661876678467,0.050000000745058,0.0356608889997005,298.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9462280273437,0.5447661876678467,0.050000000745058,0.0482819564640522,298.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9462280273437,0.5447661876678467,0.050000000745058,0.2290288060903549,288.8908996582031,285.32568359375,293.8470153808594,292.64776611328125,297.2855529785156,298.6725158691406,287.7841186523437,1.0,0.1518798768520355,0.3254316747188568,0.3254316747188568,1.0,1.0,-0.4885377883911133,0.0606455020606517,0.42789226770401,-0.079169251024723,1.0,1.0,0.0,0.0,60.0,12775.0654296875,0.0,27.1268367767334,1.0,281.7581481933594,287.87908935546875,298.0309753417969,298.98223876953125,293.1499938964844,293.1499938964844,283.1499938964844,1470.33056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2746809422969818,1.0,0.0,0.0,0.8053115606307983,0.8053150773048401,5.399731506372518e-08,4.244699954986572,4.24468994140625,9.964775017579086e-06,0.0,0.0,-0.0,5519.92724609375,0.0,16.526220321655273,1892.333251953125,0.0,1.8413965702056885,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17820240,298.5919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.079833984375,0.5315622687339783,0.050000000745058,0.0459569469094276,298.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.079833984375,0.5315622687339783,0.050000000745058,0.0483948774635791,298.7125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.079833984375,0.5315622687339783,0.050000000745058,0.0357442945241928,298.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.079833984375,0.5315622687339783,0.050000000745058,0.0483948774635791,298.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.079833984375,0.5315622687339783,0.050000000745058,0.2295644730329513,287.9031677246094,285.3102111816406,293.8594970703125,292.654296875,297.2758178710937,298.65484619140625,286.794921875,1.0,0.1578124314546585,0.3671878278255462,0.3671878278255462,1.0,1.0,-0.4896804690361023,0.0791266709566116,0.4105538129806518,-0.0610607713460922,1.0,1.0,0.0,2.469235181808472,60.0,12639.330078125,0.0,29.595779418945312,1.0,281.9972229003906,286.4715270996094,297.9146728515625,299.0372619628906,293.1499938964844,293.1499938964844,283.1499938964844,1730.4617919921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3695657849311828,1.0,0.0,0.0,0.8761074542999268,0.8761093616485596,5.3801969102096336e-08,4.261600971221924,4.261590957641602,9.822774700296575e-06,0.0,0.0,-0.0,5185.4521484375,0.0,20.81365776062012,1894.8438720703125,0.0,225.00045776367188,0.2276460081338882,1.0,0.0,3.0,1.0,0.0
17820300,298.554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2489013671875,0.5104197263717651,0.050000000745058,0.0461783893406391,298.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2489013671875,0.5104197263717651,0.050000000745058,0.048628069460392,298.6741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2489013671875,0.5104197263717651,0.050000000745058,0.0359165258705616,298.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2489013671875,0.5104197263717651,0.050000000745058,0.048628069460392,298.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2489013671875,0.5104197263717651,0.050000000745058,0.230670616030693,286.0932312011719,285.276123046875,293.8869934082031,292.6686706542969,297.2501525878906,298.6102600097656,285.5131530761719,1.0,0.1696706712245941,0.4589847922325134,0.4589847922325134,1.0,1.0,-0.4920402467250824,0.1248424872756004,0.3671977519989013,-0.0161561910063028,1.0,1.0,0.0,8.393606185913086,60.0,11721.4599609375,0.0,34.74674606323242,1.0,282.4593505859375,285.0934143066406,297.1874084472656,298.3959350585937,293.1499938964844,293.1499938964844,283.1499938964844,3032.56640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4866758584976196,1.0,0.0,0.0,1.15992271900177,1.1599249839782717,8.99071821436337e-08,4.265797138214111,4.265787601470947,9.787011549633462e-06,0.0,0.0,-0.0,3874.296875,0.0,47.77544403076172,1895.4197998046875,0.0,467.6978759765625,0.293608695268631,1.0,0.0,3.0,1.0,0.0
17820360,298.5164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3173217773437,0.4956845939159393,0.050000000745058,0.0463894009590148,298.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3173217773437,0.4956845939159393,0.050000000745058,0.0488502755761146,298.635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3173217773437,0.4956845939159393,0.050000000745058,0.0360806472599506,298.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3173217773437,0.4956845939159393,0.050000000745058,0.0488502755761146,298.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3173217773437,0.4956845939159393,0.050000000745058,0.231724664568901,285.2482604980469,285.2420349121094,293.9144897460937,292.6830139160156,296.9970703125,298.5594482421875,285.044189453125,1.0,0.1801842004060745,0.5671878457069397,0.5671878457069397,0.800000011920929,1.0,-0.4942886531352997,0.1761531680822372,0.3181354999542236,0.0343379899859428,0.7597549557685852,0.7597549557685852,0.0,14.042339324951172,60.0,10900.927734375,0.0,39.703983306884766,1.0,282.7858581542969,284.6882629394531,296.42138671875,297.5316162109375,293.1499938964844,293.1499938964844,283.1499938964844,5886.2138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5201650261878967,1.0,0.0,0.0,1.372393250465393,1.37239670753479,1.2567988960654477e-07,4.265921115875244,4.26591157913208,9.7859538072953e-06,0.0,0.0,-0.0,3515.388427734375,0.0,83.73905944824219,1895.4366455078125,0.0,572.8134765625,0.3454087972640991,1.0,0.0,3.0,1.0,0.0
17820420,298.47174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.4808119237422943,0.050000000745058,0.0466538332402706,298.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.4808119237422943,0.050000000745058,0.049128733575344,298.58795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.4808119237422943,0.050000000745058,0.0362863130867481,298.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.4808119237422943,0.050000000745058,0.049128733575344,298.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.4808119237422943,0.050000000745058,0.2330455482006073,284.9972229003906,285.19549560546875,293.9520263671875,292.7024841308594,296.2148132324219,298.4930725097656,285.035400390625,1.0,0.1925228983163833,0.7145417332649231,0.7145417332649231,0.5276345014572144,1.0,-0.4971061944961548,0.2694924175739288,0.2276137769222259,0.126499131321907,0.5540295243263245,0.5540295243263245,0.0,21.12480735778809,60.0,9862.01171875,0.0,45.9985466003418,1.0,282.99981689453125,284.8799743652344,295.7203369140625,296.6345520019531,293.1499938964844,293.1499938964844,283.1499938964844,17824.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4950390160083771,1.0,0.0,0.0,1.1711223125457764,1.1711273193359375,9.151619906333509e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3282.59423828125,0.0,84.53491973876953,1895.4371337890625,0.0,491.9373779296875,0.3447380661964416,1.0,0.0,3.0,1.0,0.0
17820480,298.4544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.4746580719947815,0.050000000745058,0.046767096966505,298.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.4746580719947815,0.050000000745058,0.0492480061948299,298.5684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.4746580719947815,0.050000000745058,0.0363744087517261,298.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.4746580719947815,0.050000000745058,0.0492480061948299,298.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.4746580719947815,0.050000000745058,0.2336113452911377,285.0628967285156,285.1736755371094,293.9696044921875,292.71160888671875,295.5401306152344,298.4660949707031,285.131591796875,1.0,0.1975847333669662,0.7835938930511475,0.7835938930511475,0.4000000059604645,1.0,-0.4983127117156982,0.3538584113121032,0.1444542855024337,0.210139974951744,0.5790603756904602,0.5790603756904602,0.0,24.164581298828125,60.0,10061.025390625,-0.0,48.73210144042969,1.0,283.04595947265625,285.0419921875,295.5323486328125,296.3894958496094,293.1499938964844,293.1499938964844,283.1499938964844,17750.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4695301055908203,1.0,0.0,0.0,1.1609890460968018,1.1609939336776731,8.993933420242683e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3538.76025390625,0.0,82.91676330566406,1895.4371337890625,0.0,421.7493591308594,0.3447895050048828,1.0,0.0,3.0,1.0,0.0
17820540,298.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1252746582031,0.4558422863483429,0.050000000745058,0.0470806881785392,298.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1252746582031,0.4558422863483429,0.050000000745058,0.0495782308280468,298.5170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1252746582031,0.4558422863483429,0.050000000745058,0.036618310958147,298.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1252746582031,0.4558422863483429,0.050000000745058,0.0495782308280468,298.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1252746582031,0.4558422863483429,0.050000000745058,0.2351777851581573,285.1202087402344,285.105224609375,294.0248107910156,292.7400817871094,294.03936767578125,298.3992004394531,285.0840148925781,1.0,0.2108867317438125,1.0,1.0,0.0,1.0,-0.5016559958457947,0.5016537308692932,2.27088662541064e-06,0.3562780618667602,0.6592106819152832,0.6592106819152832,0.0,32.57060623168945,60.0,11005.4970703125,-0.0,56.34855270385742,1.0,283.1217041015625,284.9981384277344,295.4405822753906,296.2631225585937,293.1499938964844,293.1499938964844,283.1499938964844,14185.1669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3999514579772949,1.0,0.0,0.0,1.409748911857605,1.4097540378570557,1.3261021081234508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4186.1875,0.0,113.80852508544922,1895.4371337890625,0.0,275.592529296875,0.3802618682384491,1.0,0.0,3.0,1.0,0.0
17820600,298.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1252746582031,0.4558422863483429,0.050000000745058,0.0470806881785392,298.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1252746582031,0.4558422863483429,0.050000000745058,0.0495782308280468,298.5170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1252746582031,0.4558422863483429,0.050000000745058,0.036618310958147,298.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1252746582031,0.4558422863483429,0.050000000745058,0.0495782308280468,298.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1252746582031,0.4558422863483429,0.050000000745058,0.2351777851581573,285.1202087402344,285.105224609375,294.0248107910156,292.7400817871094,294.03936767578125,298.3992004394531,285.0840148925781,1.0,0.2108867317438125,1.0,1.0,0.0,1.0,-0.5016559958457947,0.5016537308692932,2.27088662541064e-06,0.3562780618667602,0.6592106819152832,0.6592106819152832,0.0,32.57060623168945,60.0,11005.4970703125,-0.0,56.34855270385742,1.0,283.1217041015625,284.9981384277344,295.4405822753906,296.2631225585937,293.1499938964844,293.1499938964844,283.1499938964844,14185.1669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3999514579772949,1.0,0.0,0.0,1.409748911857605,1.4097540378570557,1.3261021081234508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4186.1875,0.0,113.80852508544922,1895.4371337890625,0.0,275.592529296875,0.3802618682384491,1.0,0.0,3.0,1.0,0.0
17820660,298.3811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.4425374567508697,0.050000000745058,0.0473327152431011,298.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.4425374567508697,0.050000000745058,0.0498436279594898,298.4761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.4425374567508697,0.050000000745058,0.0368143357336521,298.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.4425374567508697,0.050000000745058,0.0498436279594898,298.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.4425374567508697,0.050000000745058,0.2364367097616195,285.0469665527344,285.0297241210937,294.080078125,292.7684631347656,294.0739440917969,298.35113525390625,285.0454406738281,1.0,0.2209044694900512,1.0,1.0,0.0,1.0,-0.504340648651123,0.5043402910232544,3.604385767630447e-07,0.3581495881080627,0.660232663154602,0.660232663154602,0.0,39.30894088745117,48.0,11078.1953125,-0.0,62.50788879394531,1.0,283.1432189941406,284.9749450683594,295.6112976074219,296.4151916503906,293.1499938964844,293.1499938964844,283.1499938964844,16150.8134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3676090538501739,1.0,0.0,0.0,1.4509379863739014,1.4509437084197998,1.4047245144865888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4273.73095703125,0.0,127.42333221435548,1895.4371337890625,0.0,221.890380859375,0.3944540917873382,1.0,0.0,3.0,1.0,0.0
17820720,298.3811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.4425374567508697,0.050000000745058,0.0473327152431011,298.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.4425374567508697,0.050000000745058,0.0498436279594898,298.4761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.4425374567508697,0.050000000745058,0.0368143357336521,298.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.4425374567508697,0.050000000745058,0.0498436279594898,298.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.4425374567508697,0.050000000745058,0.2364367097616195,285.0469665527344,285.0297241210937,294.080078125,292.7684631347656,294.0739440917969,298.35113525390625,285.0454406738281,1.0,0.2209044694900512,1.0,1.0,0.0,1.0,-0.504340648651123,0.5043402910232544,3.604385767630447e-07,0.3581495881080627,0.660232663154602,0.660232663154602,0.0,39.30894088745117,48.0,11078.1953125,-0.0,62.50788879394531,1.0,283.1432189941406,284.9749450683594,295.6112976074219,296.4151916503906,293.1499938964844,293.1499938964844,283.1499938964844,16150.8134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3676090538501739,1.0,0.0,0.0,1.4509379863739014,1.4509437084197998,1.4047245144865888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4273.73095703125,0.0,127.42333221435548,1895.4371337890625,0.0,221.890380859375,0.3944540917873382,1.0,0.0,3.0,1.0,0.0
17820780,298.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.4391952455043793,0.050000000745058,0.0474052056670188,298.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.4391952455043793,0.050000000745058,0.0499199666082859,298.4560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.4391952455043793,0.050000000745058,0.036870714277029,298.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.4391952455043793,0.050000000745058,0.0499199666082859,298.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.4391952455043793,0.050000000745058,0.2367988228797912,285.03106689453125,284.9916381835937,294.11346435546875,292.7855529785156,294.1073608398437,298.3291015625,285.01611328125,1.0,0.2233506888151168,1.0,1.0,0.0,1.0,-0.5051133632659912,0.5051129460334778,3.610614953686309e-07,0.3586392104625702,0.6873594522476196,0.6873594522476196,0.0,41.24663925170898,48.0,11257.2978515625,-0.0,64.2907943725586,1.0,283.14727783203125,284.9122009277344,295.7301330566406,296.5540466308594,293.1499938964844,293.1499938964844,283.1499938964844,15120.5712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3650379478931427,1.0,0.0,0.0,1.5399280786514282,1.5399339199066162,1.5823199817077693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4395.8955078125,0.0,142.638671875,1895.4371337890625,0.0,217.822982788086,0.4097934067249298,1.0,0.0,3.0,1.0,0.0
17820840,298.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.4385736584663391,0.050000000745058,0.0474191755056381,298.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.4385736584663391,0.050000000745058,0.0499346777796745,298.444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.4385736584663391,0.050000000745058,0.0368815809488296,298.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.4385736584663391,0.050000000745058,0.0499346777796745,298.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.4385736584663391,0.050000000745058,0.236868605017662,285.0035095214844,284.9652099609375,294.1353759765625,292.7967224121094,294.1292419433594,298.3170166015625,284.9843444824219,1.0,0.2237542420625686,1.0,1.0,0.0,1.0,-0.5052623748779297,0.505262017250061,3.611613692555693e-07,0.3586882054805755,0.6967379450798035,0.6967379450798035,0.0,41.619625091552734,36.0,11304.634765625,-0.0,64.63460540771484,1.0,283.14849853515625,284.8663635253906,295.7964172363281,296.6341857910156,293.1499938964844,293.1499938964844,283.1499938964844,15136.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3687104284763336,1.0,0.0,0.0,1.5864195823669434,1.5864256620407104,1.679304943991156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4419.17724609375,0.0,152.98861694335938,1895.4371337890625,0.0,223.63931274414065,0.4192877411842346,1.0,0.0,3.0,1.0,0.0
17820900,298.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96905517578125,0.4390676319599151,0.050000000745058,0.0474080629646778,298.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96905517578125,0.4390676319599151,0.050000000745058,0.0499229729175567,298.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96905517578125,0.4390676319599151,0.050000000745058,0.0368729382753372,298.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96905517578125,0.4390676319599151,0.050000000745058,0.0499229729175567,297.9964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96905517578125,0.4390676319599151,0.050000000745058,0.2368130832910537,284.9655456542969,284.95001220703125,294.1630249023437,292.810791015625,294.1568908691406,298.3038330078125,284.948974609375,1.0,0.223165288567543,1.0,1.0,0.0,1.0,-0.5051440596580505,0.5051437020301819,3.610219891925226e-07,0.3585164546966553,0.6913817524909973,0.6913817524909973,0.0,41.3215446472168,36.0,11323.4130859375,-0.0,64.35991668701172,1.0,283.1493225097656,284.8217468261719,295.8567199707031,296.71063232421875,293.1499938964844,293.1499938964844,283.1499938964844,15733.6357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.375976413488388,1.0,0.0,0.0,1.6263635158538818,1.626369833946228,1.7649348649229069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.00732421875,0.0,164.25692749023438,1895.4371337890625,0.0,235.2895050048828,0.4286753535270691,1.0,0.0,3.0,1.0,0.0
17820960,298.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94122314453125,0.44085294008255,0.050000000745058,0.0473687127232551,298.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94122314453125,0.44085294008255,0.050000000745058,0.0498815365135669,298.42041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94122314453125,0.44085294008255,0.050000000745058,0.036842331290245,298.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94122314453125,0.44085294008255,0.050000000745058,0.0498815365135669,297.9830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94122314453125,0.44085294008255,0.050000000745058,0.2366165220737457,284.93902587890625,284.95001220703125,294.190673828125,292.8248291015625,294.1845397949219,298.2927551269531,284.9322509765625,1.0,0.2214894592761993,1.0,1.0,0.0,1.0,-0.5047248601913452,0.5047245025634766,3.606220673191274e-07,0.3581150472164154,0.6739054322242737,0.6739054322242737,0.0,40.26839447021485,25.0,11276.0966796875,-0.0,63.390228271484375,1.0,283.1496887207031,284.8110046386719,295.8886108398437,296.7518005371094,293.1499938964844,293.1499938964844,283.1499938964844,17184.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3834571540355682,1.0,0.0,0.0,1.6209831237792969,1.6209896802902222,1.7532764218231025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4380.40576171875,0.0,167.79698181152344,1895.4371337890625,0.0,247.5221710205078,0.4308989942073822,1.0,0.0,3.0,1.0,0.0
17821020,298.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345703125,0.4450389742851257,0.050000000745058,0.0472811535000801,298.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345703125,0.4450389742851257,0.050000000745058,0.0497893318533897,298.40771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345703125,0.4450389742851257,0.1645384430885315,0.0367742292582988,298.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345703125,0.4450389742851257,0.050000000745058,0.0497893318533897,297.968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345703125,0.4450389742851257,0.050000000745058,0.2361791431903839,284.93475341796875,284.95001220703125,294.2283020019531,292.8439025878906,294.22216796875,298.2807312011719,284.93804931640625,1.0,0.2178924232721328,1.0,1.0,0.0,1.0,-0.5037919282913208,0.5037915706634521,3.5976350432065374e-07,0.3572902083396911,0.6641186475753784,0.6641186475753784,0.0,37.92559814453125,25.0,11254.5693359375,-0.0,61.23856735229492,1.0,283.14990234375,284.8256530761719,295.899169921875,296.7703857421875,293.1499938964844,293.1499938964844,283.1499938964844,18104.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3908975124359131,1.0,0.0,0.0,1.6024630069732666,1.602469563484192,1.71344197497092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4369.7451171875,0.0,166.41807556152344,1895.4371337890625,0.0,259.9772644042969,0.4296225011348724,1.0,0.0,3.0,1.0,0.0
