time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17821080,298.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.4543339312076568,0.050000000745058,0.0471066236495971,298.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.4543339312076568,0.050000000745058,0.0496055409312248,298.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.6543384194374084,0.1657148748636245,0.0941751524806022,298.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.4543339312076568,0.050000000745058,0.0496055409312248,297.9623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.4543339312076568,0.050000000745058,0.2353073358535766,284.9495544433594,284.95001220703125,294.2459411621094,292.85284423828125,294.2403259277344,298.2723388671875,284.9899597167969,1.0,0.2166265249252319,1.0,1.0,0.0,1.0,-0.5708901882171631,0.5708897709846497,4.189666071852116e-07,0.4070621430873871,0.6716643571853638,0.6716643571853638,0.0,33.782371520996094,28.0,12095.76171875,-0.0,67.72974395751953,1.0,283.1499328613281,284.8975524902344,295.9005432128906,296.7828674316406,293.1499938964844,293.1499938964844,283.1499938964844,17985.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3934037387371063,1.0,0.0,0.0,1.602783441543579,1.6027899980545044,1.714127506602381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4554.33447265625,0.0,166.1008758544922,1895.4371337890625,0.0,264.2460632324219,0.4296821653842926,1.0,0.0,3.0,1.0,0.0
17821140,298.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3234558105469,0.7149187326431274,0.156595841050148,0.1444161683320999,298.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.305419921875,0.4721253216266632,0.050000000745058,0.0492948032915592,298.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3234558105469,0.7182048559188843,0.1606919467449188,0.1139319166541099,298.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.305419921875,0.4721253216266632,0.050000000745058,0.0492948032915592,297.9389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.305419921875,0.4721253216266632,0.050000000745058,0.2338333278894424,285.3216552734375,284.95001220703125,294.3011779785156,292.88067626953125,294.2968139648437,298.1280822753906,285.31427001953125,1.0,0.2180450558662414,1.0,1.0,0.0,1.0,-0.708934485912323,0.7089338898658752,5.553330879592977e-07,0.5131403803825378,1.0,1.0,0.0,27.096559524536133,25.0,15625.5908203125,-0.0,83.1741943359375,1.0,283.1499938964844,285.0542297363281,296.0633850097656,297.1561889648437,293.1499938964844,293.1499938964844,283.1499938964844,9066.00390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4258585572242737,1.0,0.0,0.0,1.9928834438323968,1.9928902387619016,2.6500688932173944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5275.03271484375,0.0,242.74253845214844,1895.4371337890625,0.0,323.8199768066406,0.4983983337879181,1.0,0.0,3.0,1.0,0.0
17821200,298.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3234558105469,0.7149187326431274,0.156595841050148,0.1444161683320999,298.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.305419921875,0.4721253216266632,0.050000000745058,0.0492948032915592,298.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3234558105469,0.7182048559188843,0.1606919467449188,0.1139319166541099,298.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.305419921875,0.4721253216266632,0.050000000745058,0.0492948032915592,297.9389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.305419921875,0.4721253216266632,0.050000000745058,0.2338333278894424,285.3216552734375,284.95001220703125,294.3011779785156,292.88067626953125,294.2968139648437,298.1280822753906,285.31427001953125,1.0,0.2180450558662414,1.0,1.0,0.0,1.0,-0.708934485912323,0.7089338898658752,5.553330879592977e-07,0.5131403803825378,1.0,1.0,0.0,27.096559524536133,25.0,15625.5908203125,-0.0,83.1741943359375,1.0,283.1499938964844,285.0542297363281,296.0633850097656,297.1561889648437,293.1499938964844,293.1499938964844,283.1499938964844,9066.00390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4258585572242737,1.0,0.0,0.0,1.9928834438323968,1.9928902387619016,2.6500688932173944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5275.03271484375,0.0,242.74253845214844,1895.4371337890625,0.0,323.8199768066406,0.4983983337879181,1.0,0.0,3.0,1.0,0.0
17821260,297.9844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4883117675781,0.7440708875656128,0.1553936153650283,0.1405918300151825,297.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4920654296875,0.7312732338905334,0.1478617191314697,0.1400130242109298,298.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891662597656,0.7565361857414246,0.1646477729082107,0.1151667460799217,297.9157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.48736572265625,0.7314501404762268,0.145112082362175,0.1401229053735733,297.91015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45001220703125,0.4987627565860748,0.050000000745058,0.2314721196889877,285.4858703613281,284.95001220703125,294.3562927246094,292.90838623046875,294.3529357910156,298.019775390625,285.51885986328125,1.0,0.2226645201444625,1.0,1.0,0.0,1.0,-0.9209878444671632,0.9209870100021362,8.104317430479568e-07,0.6835460662841797,1.0,1.0,0.0,16.68878173828125,25.0,19435.6640625,-0.0,109.8751220703125,1.0,283.1499938964844,285.1899719238281,296.1945495605469,297.5028686523437,293.1499938964844,293.1499938964844,283.1499938964844,11669.54296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4842230379581451,1.0,0.0,0.0,2.27536416053772,2.2753732204437256,3.4545797689133906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5478.7001953125,0.0,360.5941467285156,1895.4371337890625,0.0,460.8236999511719,0.5664157271385193,1.0,0.0,3.0,1.0,0.0
17821320,297.9844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4883117675781,0.7440708875656128,0.1553936153650283,0.1405918300151825,297.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4920654296875,0.7312732338905334,0.1478617191314697,0.1400130242109298,298.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891662597656,0.7565361857414246,0.1646477729082107,0.1151667460799217,297.9157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.48736572265625,0.7314501404762268,0.145112082362175,0.1401229053735733,297.91015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45001220703125,0.4987627565860748,0.050000000745058,0.2314721196889877,285.4858703613281,284.95001220703125,294.3562927246094,292.90838623046875,294.3529357910156,298.019775390625,285.51885986328125,1.0,0.2226645201444625,1.0,1.0,0.0,1.0,-0.9209878444671632,0.9209870100021362,8.104317430479568e-07,0.6835460662841797,1.0,1.0,0.0,16.68878173828125,25.0,19435.6640625,-0.0,109.8751220703125,1.0,283.1499938964844,285.1899719238281,296.1945495605469,297.5028686523437,293.1499938964844,293.1499938964844,283.1499938964844,11669.54296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4842230379581451,1.0,0.0,0.0,2.27536416053772,2.2753732204437256,3.4545797689133906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5478.7001953125,0.0,360.5941467285156,1895.4371337890625,0.0,460.8236999511719,0.5664157271385193,1.0,0.0,3.0,1.0,0.0
17821380,297.9451599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5057373046875,0.7427627444267273,0.15788434445858,0.1422967314720153,297.8766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5060729980469,0.7259913682937622,0.1440786123275756,0.1391951292753219,298.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.50543212890625,0.7575786113739014,0.1685133874416351,0.1177125349640846,297.8281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.50616455078125,0.7226564884185791,0.1422852575778961,0.1371462196111679,297.8919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5101318359375,0.4958144724369049,0.1359751671552658,0.2317050695419311,285.5064392089844,284.95001220703125,294.3895568847656,292.9250793457031,294.38623046875,298.0036315917969,285.49249267578125,1.0,0.2246216982603073,1.0,1.0,0.0,1.0,-0.9217312335968018,0.9217304587364196,8.114889169519302e-07,0.6842389702796936,1.0,1.0,0.0,17.943805694580078,25.0,19832.58203125,-0.0,112.01373291015624,1.0,283.1499938964844,285.1175842285156,296.2186279296875,297.6263427734375,293.1499938964844,293.1499938964844,283.1499938964844,13268.181640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5207952260971069,1.0,0.0,0.0,2.4262170791625977,2.426227331161499,3.9278302210732363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5512.78271484375,0.0,437.1747741699219,1895.4371337890625,0.0,575.00830078125,0.6002551317214966,1.0,0.0,3.0,1.0,0.0
17821440,297.9272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6658630371094,0.9470428824424744,0.160171240568161,0.1430613696575164,297.8292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.65850830078125,0.911708652973175,0.143133133649826,0.1364585310220718,298.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6625671386719,0.9692655205726624,0.1717980355024337,0.1188554763793945,297.78936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6578674316406,0.908034086227417,0.1419333964586258,0.134973794221878,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6454467773437,0.8581064939498901,0.1356703788042068,0.5422189235687256,285.6724853515625,284.95001220703125,294.4115600585937,292.93609619140625,294.4091186523437,297.93865966796875,285.8024597167969,1.0,0.2326292246580124,1.0,1.0,0.0,1.0,-1.270174503326416,1.270173192024231,1.3755383179159253e-06,0.970159351825714,1.0,1.0,0.0,0.0,45.0,24744.904296875,-0.0,163.5728302001953,1.0,283.1499938964844,285.4198608398437,296.2103271484375,297.7234802246094,293.1499938964844,293.1499938964844,283.1499938964844,14149.9677734375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5413609147071838,1.0,0.0,0.0,2.505542039871216,2.5055530071258545,4.1888688429025933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5718.07568359375,0.0,481.4722595214844,1895.4371337890625,0.0,651.4989013671875,0.6223110556602478,1.0,0.0,3.0,1.0,0.0
17821500,297.9491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0328674316406,0.9505889415740968,0.1671886444091797,0.1291537582874298,297.78326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0376281738281,0.949648141860962,0.142880693078041,0.1356399655342102,298.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.033447265625,0.913999080657959,0.1780180484056472,0.0906791687011718,297.7501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0374450683594,0.9471917748451232,0.1420905739068985,0.1346967965364456,297.75836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.03582763671875,0.9237090945243835,0.1310720443725586,0.5985887050628662,286.0412292480469,284.95001220703125,294.43878173828125,292.94970703125,294.4364929199219,297.98297119140625,286.0655822753906,1.0,0.2423165887594223,1.0,1.0,0.0,1.0,-1.348498821258545,1.3484972715377808,1.5241166693158448e-06,1.0278362035751345,1.0,1.0,0.0,0.0,45.0,26677.291015625,-0.0,179.55003356933594,1.0,283.1499938964844,285.5744323730469,296.26666259765625,297.9754943847656,293.1499938964844,293.1499938964844,283.1499938964844,15377.6123046875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5747632384300232,1.0,0.0,0.0,2.611971378326416,2.611983299255371,4.552292978132755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5887.740234375,0.0,545.4708862304688,1895.4371337890625,0.0,797.8094482421875,0.6454331278800964,1.0,0.0,3.0,1.0,0.0
17821560,297.9058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1026611328125,0.9001414775848389,0.1680115163326263,0.1511032879352569,297.7469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1016845703125,0.8536993861198425,0.1433116346597671,0.1359890699386596,297.9965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1022033691406,0.92141592502594,0.1793140321969986,0.1252369135618209,297.7186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1016540527344,0.8524250388145447,0.1427894383668899,0.135364294052124,297.68603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.101318359375,0.8271969556808472,0.127797782421112,0.583800733089447,286.1026611328125,284.95001220703125,294.4662170410156,292.96337890625,294.4639892578125,297.9111328125,286.10528564453125,1.0,0.254350334405899,1.0,1.0,0.0,1.0,-1.3717985153198242,1.3717968463897705,1.5725515822850866e-06,1.0473780632019043,1.0,1.0,0.0,0.9438675045967102,48.0,27397.603515625,-0.0,205.67242431640625,1.0,283.1499938964844,285.5837097167969,296.28790283203125,298.11376953125,293.1499938964844,293.1499938964844,283.1499938964844,16348.748046875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6081122159957886,1.0,0.0,0.0,2.693185329437256,2.693197727203369,4.839781695409329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5948.18408203125,0.0,597.9502563476562,1895.4371337890625,0.0,974.904296875,0.6679341793060303,1.0,0.0,3.0,1.0,0.0
17821620,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0247802734375,0.8082387447357178,0.1699203103780746,0.1530874967575073,297.69775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0257263183594,0.7652433514595032,0.1443136483430862,0.1372936218976974,297.9271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.02447509765625,0.8244785070419312,0.1807717829942703,0.1267304569482803,297.6751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0257568359375,0.7646929025650024,0.1440819203853607,0.1369970440864563,297.60113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0266418457031,0.7327027916908264,0.1245987489819526,0.568429708480835,286.0239562988281,284.95001220703125,294.5091857910156,292.9848022460937,294.5069274902344,297.82977294921875,286.0148620605469,1.0,0.266611784696579,1.0,1.0,0.0,1.0,-1.3472192287445068,1.347217679023743,1.522640332041192e-06,1.0280030965805054,1.0,1.0,0.0,12.986512184143066,48.0,27424.40234375,-0.0,226.5166473388672,1.0,283.1499938964844,285.48046875,296.2201843261719,298.1202087402344,293.1499938964844,293.1499938964844,283.1499938964844,17960.05078125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6439594626426697,1.0,0.0,0.0,2.822784662246704,2.822798490524292,5.316782107911422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5940.09912109375,0.0,688.4934692382812,1895.4371337890625,0.0,1199.6990966796875,0.6965482831001282,1.0,0.0,3.0,1.0,0.0
17821680,297.8366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.00555419921875,0.7963834404945374,0.1705321073532104,0.153689831495285,297.68585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0063171386719,0.7541717290878296,0.1446519196033477,0.1376850754022598,297.9108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0053100585937,0.813102662563324,0.181304395198822,0.1271286159753799,297.66436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0063171386719,0.7537523508071899,0.1444698125123977,0.1374487876892089,297.5829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0071105957031,0.7210389375686646,0.1240629181265831,0.565803050994873,286.0049133300781,284.95001220703125,294.5209350585937,292.9906616210937,294.5186767578125,297.8131408691406,285.9974365234375,1.0,0.2696351408958435,1.0,1.0,0.0,1.0,-1.346279859542847,1.3462783098220823,1.52073482695414e-06,1.0272421836853027,1.0,1.0,0.0,15.453176498413086,36.0,27470.734375,-0.0,231.8153381347656,1.0,283.1499938964844,285.4613037109375,296.19195556640625,298.0975341796875,293.1499938964844,293.1499938964844,283.1499938964844,18302.28125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6496275067329407,1.0,0.0,0.0,2.8495519161224365,2.8495659828186035,5.418093564912851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5936.05615234375,0.0,708.2659301757812,1895.4371337890625,0.0,1238.1793212890625,0.7059707641601562,1.0,0.0,3.0,1.0,0.0
17821740,297.7867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.93798828125,0.7766396999359131,0.1736082136631012,0.1564834415912628,297.6400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9384460449219,0.7355992197990417,0.1463632434606552,0.1394135504961013,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9378662109375,0.7924573421478271,0.1841553002595901,0.1291027069091797,297.6222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9384460449219,0.7354660630226135,0.1462970525026321,0.1393319964408874,297.51934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9389953613281,0.6959566473960876,0.122744083404541,0.5587291121482849,285.93768310546875,284.95001220703125,294.57196044921875,293.0160217285156,294.5697021484375,297.7542724609375,285.9334716796875,1.0,0.2762483358383178,1.0,1.0,0.0,1.0,-1.3478418588638306,1.347840428352356,1.5238966852848534e-06,1.0284992456436155,1.0,1.0,0.0,21.00516891479492,36.0,27784.146484375,-0.0,245.14295959472656,1.0,283.1499938964844,285.3856811523437,296.0950622558594,298.00714111328125,293.1499938964844,293.1499938964844,283.1499938964844,19961.939453125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6625529527664185,1.0,0.0,0.0,2.975948095321656,2.9759633541107178,5.909408287152473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5932.27978515625,0.0,806.7570190429688,1895.4371337890625,0.0,1328.6961669921875,0.7337775230407715,1.0,0.0,3.0,1.0,0.0
17821800,297.7838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93524169921875,0.7764246463775635,0.1738485842943191,0.156693086028099,297.6372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9356689453125,0.7353141903877258,0.1464978456497192,0.1395393162965774,297.8464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.93511962890625,0.7921966910362244,0.1843852400779724,0.1292572170495987,297.6196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9356689453125,0.7351884245872498,0.146434023976326,0.1394621729850769,297.515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9361877441406,0.6953221559524536,0.1227107867598533,0.5584999322891235,285.9349365234375,284.95001220703125,294.5754699707031,293.01776123046875,294.5732116699219,297.7509765625,285.9309997558594,1.0,0.2764690816402435,1.0,1.0,0.0,1.0,-1.348310947418213,1.3483093976974487,1.5248464251271798e-06,1.0288761854171753,1.0,1.0,0.0,21.15578842163086,25.0,27806.75390625,-0.0,245.6711578369141,1.0,283.1499938964844,285.38250732421875,296.0909729003906,298.0027770996094,293.1499938964844,293.1499938964844,283.1499938964844,20047.654296875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6628608703613281,1.0,0.0,0.0,2.982330322265625,2.9823458194732666,5.934782620897749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5932.62646484375,0.0,811.9588623046875,1895.4371337890625,0.0,1330.89794921875,0.7383079528808594,1.0,0.0,3.0,1.0,0.0
17821860,297.7442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8958740234375,0.7813842296600342,0.1778473407030105,0.1601475030183792,297.5988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8960876464844,0.737939178943634,0.1487592160701751,0.1415914297103881,297.7976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.89581298828125,0.7967371344566345,0.1882434487342834,0.1318354308605194,297.5833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8960876464844,0.7378426194190979,0.1486880332231521,0.1415317952632904,297.4699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8963623046875,0.6939370036125183,0.1226681321859359,0.5571032762527466,285.8957214355469,284.95001220703125,294.6297607421875,293.04473876953125,294.6275329589844,297.7062683105469,285.8939514160156,1.0,0.2779144644737243,1.0,1.0,0.0,1.0,-1.3588210344314575,1.3588194847106934,1.5462303508684272e-06,1.0373224020004272,1.0,1.0,0.0,21.53696823120117,25.0,28240.99609375,-0.0,250.6737365722656,1.0,283.1499938964844,285.3315734863281,296.0622863769531,297.9777526855469,293.1499938964844,293.1499938964844,283.1499938964844,21621.552734375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6652384996414185,1.0,0.0,0.0,3.097187042236328,3.097203493118286,6.400709935405757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5951.47802734375,0.0,909.4297485351562,1895.4371337890625,0.0,1347.9693603515625,0.7663228511810303,1.0,0.0,3.0,1.0,0.0
17821920,297.7442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8958740234375,0.7813842296600342,0.1778473407030105,0.1601475030183792,297.5988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8960876464844,0.737939178943634,0.1487592160701751,0.1415914297103881,297.7976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.89581298828125,0.7967371344566345,0.1882434487342834,0.1318354308605194,297.5833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8960876464844,0.7378426194190979,0.1486880332231521,0.1415317952632904,297.4699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8963623046875,0.6939370036125183,0.1226681321859359,0.5571032762527466,285.8957214355469,284.95001220703125,294.6297607421875,293.04473876953125,294.6275329589844,297.7062683105469,285.8939514160156,1.0,0.2779144644737243,1.0,1.0,0.0,1.0,-1.3588210344314575,1.3588194847106934,1.5462303508684272e-06,1.0373224020004272,1.0,1.0,0.0,21.53696823120117,25.0,28240.99609375,-0.0,250.6737365722656,1.0,283.1499938964844,285.3315734863281,296.0622863769531,297.9777526855469,293.1499938964844,293.1499938964844,283.1499938964844,21621.552734375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6652384996414185,1.0,0.0,0.0,3.097187042236328,3.097203493118286,6.400709935405757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5951.47802734375,0.0,909.4297485351562,1895.4371337890625,0.0,1347.9693603515625,0.7663228511810303,1.0,0.0,3.0,1.0,0.0
17821980,297.7261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.88201904296875,0.7861037254333496,0.1803147792816162,0.1623018085956573,297.5807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8822326660156,0.7410150766372681,0.1501791328191757,0.142885684967041,297.77496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8819580078125,0.8012560606002808,0.190637931227684,0.1334593296051025,297.5659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8822326660156,0.7408780455589294,0.1500738561153412,0.1428011953830719,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8824768066406,0.695411205291748,0.1229840293526649,0.558060348033905,285.88189697265625,284.95001220703125,294.660400390625,293.0599365234375,294.658203125,297.6859436035156,285.8802185058594,1.0,0.2789330184459686,1.0,1.0,0.0,1.0,-1.3675808906555176,1.3675793409347534,1.56419548602571e-06,1.044352889060974,1.0,1.0,0.0,21.40056800842285,25.0,28538.083984375,-0.0,253.8360748291016,1.0,283.1499938964844,285.3086853027344,296.0701599121094,297.9950561523437,293.1499938964844,293.1499938964844,283.1499938964844,22548.37890625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6659113764762878,1.0,0.0,0.0,3.162872076034546,3.1628894805908203,6.675081749563105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5971.2783203125,0.0,968.5274047851562,1895.4371337890625,0.0,1352.8228759765625,0.7795522212982178,1.0,0.0,3.0,1.0,0.0
17822040,297.7137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8773498535156,0.7898424863815308,0.1822591572999954,0.1640128493309021,297.5682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8774108886719,0.7434831261634827,0.1513092368841171,0.1439249813556671,297.75933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8773193359375,0.8048239946365356,0.1925242245197296,0.1347501128911972,297.5539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8774108886719,0.7432990670204163,0.1511695981025695,0.1438117623329162,297.436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8775329589844,0.696804940700531,0.1233248263597488,0.5593333840370178,285.8772888183594,284.95001220703125,294.6838073730469,293.071533203125,294.6816101074219,297.672119140625,285.8768310546875,1.0,0.2797304093837738,1.0,1.0,0.0,1.0,-1.3751739263534546,1.3751723766326904,1.5798805179656483e-06,1.0504491329193115,1.0,1.0,0.0,21.30682945251465,25.0,28745.31640625,-0.0,256.6598815917969,1.0,283.1499938964844,285.2998962402344,296.08154296875,298.01519775390625,293.1499938964844,293.1499938964844,283.1499938964844,23043.6171875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.666756808757782,1.0,0.0,0.0,3.1974172592163086,3.197434902191162,6.821689453317958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5985.654296875,0.0,1000.6102905273438,1895.4371337890625,0.0,1358.9349365234375,0.7908152341842651,1.0,0.0,3.0,1.0,0.0
17822100,297.7006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.87127685546875,0.7943852543830872,0.1845338344573974,0.1660241484642028,297.55487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87139892578125,0.7465502619743347,0.1526398360729217,0.1451550126075744,297.7425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8712463378906,0.8090999126434326,0.1947283148765564,0.13626629114151,297.5410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.87139892578125,0.7463011741638184,0.1524550914764404,0.1450023353099823,297.4230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8715515136719,0.6987285017967224,0.1237814649939537,0.5611500144004822,285.8712158203125,284.95001220703125,294.7107238769531,293.0848693847656,294.70855712890625,297.657470703125,285.8703918457031,1.0,0.2806842029094696,1.0,1.0,0.0,1.0,-1.3844929933547974,1.3844914436340332,1.5992703765732583e-06,1.0579290390014648,1.0,1.0,0.0,21.168407440185547,25.0,29030.716796875,-0.0,260.1048583984375,1.0,283.1499938964844,285.2849426269531,296.0980224609375,298.0459899902344,293.1499938964844,293.1499938964844,283.1499938964844,23840.783203125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6682386994361877,1.0,0.0,0.0,3.2522523403167725,3.252270698547364,7.057677180455357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6007.06982421875,0.0,1052.979248046875,1895.4371337890625,0.0,1369.6849365234375,0.8014359474182129,1.0,0.0,3.0,1.0,0.0
17822160,297.6886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.87017822265625,0.799064040184021,0.1868291050195694,0.1680612564086914,297.5426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.87017822265625,0.7497738003730774,0.1539906114339828,0.1464094221591949,297.72711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87017822265625,0.8133644461631775,0.196947380900383,0.1377990692853927,297.5292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.87017822265625,0.7494498491287231,0.1537559926509857,0.1462117731571197,297.41070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87017822265625,0.700878381729126,0.1242905631661415,0.5632588267326355,285.87017822265625,284.95001220703125,294.737548828125,293.09814453125,294.73541259765625,297.6440734863281,285.8704833984375,1.0,0.281680554151535,1.0,1.0,0.0,1.0,-1.3942686319351196,1.394266963005066,1.6197757304325933e-06,1.0657730102539062,1.0,1.0,0.0,21.01611328125,25.0,29282.349609375,-0.0,263.74078369140625,1.0,283.1499938964844,285.2787780761719,296.11505126953125,298.0772705078125,293.1499938964844,293.1499938964844,283.1499938964844,24375.935546875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6701778769493103,1.0,0.0,0.0,3.2885513305664062,3.288569927215576,7.216100357254618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6025.546875,0.0,1088.6318359375,1895.4371337890625,0.0,1383.8228759765625,0.8131120204925537,1.0,0.0,3.0,1.0,0.0
17822220,297.6667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8692626953125,0.808413565158844,0.1914227455854416,0.1721565723419189,297.5205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.86920166015625,0.7563992142677307,0.1567078679800033,0.1489472538232803,297.6988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8692626953125,0.8216651678085327,0.2013731151819229,0.1408703476190567,297.5076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86920166015625,0.7559071779251099,0.1563648879528045,0.1486500203609466,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.869140625,0.705420970916748,0.1253820210695266,0.5679222345352173,285.8692932128906,284.95001220703125,294.7909851074219,293.1246032714844,294.78887939453125,297.61981201171875,285.8700256347656,1.0,0.2837756276130676,1.0,1.0,0.0,1.0,-1.4144418239593506,1.4144401550292969,1.6626268006803002e-06,1.0819504261016846,1.0,1.0,0.0,20.721912384033203,25.0,29830.0,-0.0,271.4217224121094,1.0,283.1499938964844,285.26373291015625,296.1484069824219,298.1435241699219,293.1499938964844,293.1499938964844,283.1499938964844,25649.6171875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6750765442848206,1.0,0.0,0.0,3.373373508453369,3.3733930587768555,7.593152986373752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6066.60791015625,0.0,1175.061279296875,1895.4371337890625,0.0,1419.888671875,0.833884596824646,1.0,0.0,3.0,1.0,0.0
17822280,297.6667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8692626953125,0.808413565158844,0.1914227455854416,0.1721565723419189,297.5205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.86920166015625,0.7563992142677307,0.1567078679800033,0.1489472538232803,297.6988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8692626953125,0.8216651678085327,0.2013731151819229,0.1408703476190567,297.5076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86920166015625,0.7559071779251099,0.1563648879528045,0.1486500203609466,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.869140625,0.705420970916748,0.1253820210695266,0.5679222345352173,285.8692932128906,284.95001220703125,294.7909851074219,293.1246032714844,294.78887939453125,297.61981201171875,285.8700256347656,1.0,0.2837756276130676,1.0,1.0,0.0,1.0,-1.4144418239593506,1.4144401550292969,1.6626268006803002e-06,1.0819504261016846,1.0,1.0,0.0,20.721912384033203,25.0,29830.0,-0.0,271.4217224121094,1.0,283.1499938964844,285.26373291015625,296.1484069824219,298.1435241699219,293.1499938964844,293.1499938964844,283.1499938964844,25649.6171875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6750765442848206,1.0,0.0,0.0,3.373373508453369,3.3733930587768555,7.593152986373752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6066.60791015625,0.0,1175.061279296875,1895.4371337890625,0.0,1419.888671875,0.833884596824646,1.0,0.0,3.0,1.0,0.0
17822340,297.6470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87213134765625,0.8170236945152283,0.1959601193666458,0.1762193143367767,297.5009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8720397949219,0.7629502415657043,0.1594009101390838,0.1514772325754165,297.67333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.87213134765625,0.8295456767082214,0.2057233303785324,0.1439022272825241,297.4885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8720397949219,0.7622737288475037,0.1589416116476059,0.1510718166828155,297.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8719177246094,0.7098725438117981,0.1265007108449936,0.5728179812431335,285.8721618652344,284.95001220703125,294.8441162109375,293.1509094238281,294.842041015625,297.59820556640625,285.87310791015625,1.0,0.2859843075275421,1.0,1.0,0.0,1.0,-1.4347801208496094,1.4347784519195557,1.7065621022993582e-06,1.098246932029724,1.0,1.0,0.0,20.48967170715332,25.0,30374.892578125,-0.0,279.501708984375,1.0,283.1499938964844,285.2525329589844,296.177978515625,298.2067565917969,293.1499938964844,293.1499938964844,283.1499938964844,26873.81640625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6806008219718933,1.0,0.0,0.0,3.452936887741089,3.452957391738892,7.955557066452457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6107.1455078125,0.0,1260.1820068359375,1895.4371337890625,0.0,1461.151123046875,0.8533872961997986,1.0,0.0,3.0,1.0,0.0
17822400,297.6470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87213134765625,0.8170236945152283,0.1959601193666458,0.1762193143367767,297.5009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8720397949219,0.7629502415657043,0.1594009101390838,0.1514772325754165,297.67333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.87213134765625,0.8295456767082214,0.2057233303785324,0.1439022272825241,297.4885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8720397949219,0.7622737288475037,0.1589416116476059,0.1510718166828155,297.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8719177246094,0.7098725438117981,0.1265007108449936,0.5728179812431335,285.8721618652344,284.95001220703125,294.8441162109375,293.1509094238281,294.842041015625,297.59820556640625,285.87310791015625,1.0,0.2859843075275421,1.0,1.0,0.0,1.0,-1.4347801208496094,1.4347784519195557,1.7065621022993582e-06,1.098246932029724,1.0,1.0,0.0,20.48967170715332,25.0,30374.892578125,-0.0,279.501708984375,1.0,283.1499938964844,285.2525329589844,296.177978515625,298.2067565917969,293.1499938964844,293.1499938964844,283.1499938964844,26873.81640625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6806008219718933,1.0,0.0,0.0,3.452936887741089,3.452957391738892,7.955557066452457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6107.1455078125,0.0,1260.1820068359375,1895.4371337890625,0.0,1461.151123046875,0.8533872961997986,1.0,0.0,3.0,1.0,0.0
17822460,297.6288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.876953125,0.824870765209198,0.2003923803567886,0.1802002936601638,297.483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8768310546875,0.7691956162452698,0.1620329022407531,0.1539603918790817,297.6498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.876953125,0.8369570970535278,0.2099552899599075,0.14686019718647,297.4711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8768310546875,0.7683249115943909,0.161451905965805,0.1534411907196045,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.876708984375,0.7138477563858032,0.1275906711816787,0.5776548981666565,285.8769836425781,284.95001220703125,294.8968200683594,293.1770324707031,294.8948059082031,297.57843017578125,285.87799072265625,1.0,0.2882638573646545,1.0,1.0,0.0,1.0,-1.4547423124313354,1.4547405242919922,1.7504029301562696e-06,1.1142278909683228,1.0,1.0,0.0,20.3411922454834,25.0,30909.76953125,-0.0,287.8111267089844,1.0,283.1499938964844,285.24365234375,296.2045593261719,298.2662658691406,293.1499938964844,293.1499938964844,283.1499938964844,28063.04296875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6861635446548462,1.0,0.0,0.0,3.528510093688965,3.528531551361084,8.307608254654042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6146.81298828125,0.0,1344.7498779296875,1895.4371337890625,0.0,1503.316162109375,0.8719251751899719,1.0,0.0,3.0,1.0,0.0
17822520,297.6288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.876953125,0.824870765209198,0.2003923803567886,0.1802002936601638,297.483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8768310546875,0.7691956162452698,0.1620329022407531,0.1539603918790817,297.6498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.876953125,0.8369570970535278,0.2099552899599075,0.14686019718647,297.4711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8768310546875,0.7683249115943909,0.161451905965805,0.1534411907196045,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.876708984375,0.7138477563858032,0.1275906711816787,0.5776548981666565,285.8769836425781,284.95001220703125,294.8968200683594,293.1770324707031,294.8948059082031,297.57843017578125,285.87799072265625,1.0,0.2882638573646545,1.0,1.0,0.0,1.0,-1.4547423124313354,1.4547405242919922,1.7504029301562696e-06,1.1142278909683228,1.0,1.0,0.0,20.3411922454834,25.0,30909.76953125,-0.0,287.8111267089844,1.0,283.1499938964844,285.24365234375,296.2045593261719,298.2662658691406,293.1499938964844,293.1499938964844,283.1499938964844,28063.04296875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6861635446548462,1.0,0.0,0.0,3.528510093688965,3.528531551361084,8.307608254654042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6146.81298828125,0.0,1344.7498779296875,1895.4371337890625,0.0,1503.316162109375,0.8719251751899719,1.0,0.0,3.0,1.0,0.0
17822580,297.61151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8827209472656,0.8320949077606201,0.204689621925354,0.1840689182281494,297.466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88262939453125,0.775020956993103,0.1645829528570175,0.1563736349344253,297.6279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8827514648437,0.843885064125061,0.2140465378761291,0.1497254967689514,297.4550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.88262939453125,0.7739505171775818,0.1638760417699813,0.1557364463806152,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8824768066406,0.7172865867614746,0.1286219805479049,0.5822736620903015,285.8827514648437,284.95001220703125,294.9491577148437,293.2030029296875,294.9471740722656,297.5599975585937,285.8837890625,1.0,0.2905729413032532,1.0,1.0,0.0,1.0,-1.474024772644043,1.4740229845046997,1.793428623386717e-06,1.1296508312225342,1.0,1.0,0.0,20.276382446289062,25.0,31430.408203125,-0.0,296.2137451171875,1.0,283.1499938964844,285.2361145019531,296.2296142578125,298.3231506347656,293.1499938964844,293.1499938964844,283.1499938964844,29224.853515625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6915106177330017,1.0,0.0,0.0,3.6008095741271973,3.6008317470550537,8.651543339510681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6185.609375,0.0,1429.1175537109375,1895.4371337890625,0.0,1544.4111328125,0.889670729637146,1.0,0.0,3.0,1.0,0.0
17822640,297.61151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8827209472656,0.8320949077606201,0.204689621925354,0.1840689182281494,297.466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88262939453125,0.775020956993103,0.1645829528570175,0.1563736349344253,297.6279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8827514648437,0.843885064125061,0.2140465378761291,0.1497254967689514,297.4550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.88262939453125,0.7739505171775818,0.1638760417699813,0.1557364463806152,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8824768066406,0.7172865867614746,0.1286219805479049,0.5822736620903015,285.8827514648437,284.95001220703125,294.9491577148437,293.2030029296875,294.9471740722656,297.5599975585937,285.8837890625,1.0,0.2905729413032532,1.0,1.0,0.0,1.0,-1.474024772644043,1.4740229845046997,1.793428623386717e-06,1.1296508312225342,1.0,1.0,0.0,20.276382446289062,25.0,31430.408203125,-0.0,296.2137451171875,1.0,283.1499938964844,285.2361145019531,296.2296142578125,298.3231506347656,293.1499938964844,293.1499938964844,283.1499938964844,29224.853515625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6915106177330017,1.0,0.0,0.0,3.6008095741271973,3.6008317470550537,8.651543339510681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6185.609375,0.0,1429.1175537109375,1895.4371337890625,0.0,1544.4111328125,0.889670729637146,1.0,0.0,3.0,1.0,0.0
17822700,297.6031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.884521484375,0.8355069756507874,0.206782579421997,0.1859562993049621,297.4590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8844909667969,0.7777668237686157,0.1658242642879486,0.1575507223606109,297.617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.884521484375,0.847173810005188,0.216036856174469,0.1511213183403015,297.4473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8844909667969,0.7765953540802002,0.165053054690361,0.1568532437086105,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.88446044921875,0.7188217043876648,0.1291110217571258,0.5844764113426208,285.884521484375,284.95001220703125,294.97515869140625,293.2159118652344,294.97320556640625,297.5512084960937,285.8848571777344,1.0,0.2917271852493286,1.0,1.0,0.0,1.0,-1.4833638668060305,1.4833619594573977,1.8145069589081688e-06,1.1371153593063354,1.0,1.0,0.0,20.27173614501953,25.0,31702.25390625,-0.0,300.4169921875,1.0,283.1499938964844,285.2297668457031,296.2421264648437,298.3520202636719,293.1499938964844,293.1499938964844,283.1499938964844,29929.078125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6941056251525879,1.0,0.0,0.0,3.643935203552246,3.64395809173584,8.860017715051072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6206.38330078125,0.0,1481.0833740234375,1895.4371337890625,0.0,1564.5499267578125,0.8974534273147583,1.0,0.0,3.0,1.0,0.0
17822760,297.5948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.88885498046875,0.8387829065322876,0.2088339179754257,0.1878065913915634,297.4515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8887634277344,0.7803888320922852,0.1670407652854919,0.1587047725915908,297.6072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.88885498046875,0.8503351211547852,0.2179870754480362,0.1524891704320907,297.4400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.88873291015625,0.7791155576705933,0.1662041991949081,0.1579460203647613,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8886108398437,0.7202328443527222,0.1295795291662216,0.5865909457206726,285.8888854980469,284.95001220703125,295.0010681152344,293.2287902832031,294.9991455078125,297.5426330566406,285.889892578125,1.0,0.2928751409053802,1.0,1.0,0.0,1.0,-1.4924640655517578,1.4924622774124146,1.835197053878801e-06,1.144385576248169,1.0,1.0,0.0,20.28490257263184,25.0,31934.798828125,-0.0,304.59991455078125,1.0,283.1499938964844,285.2293701171875,296.25408935546875,298.3783569335937,293.1499938964844,293.1499938964844,283.1499938964844,30366.35546875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6965763568878174,1.0,0.0,0.0,3.6704585552215576,3.6704816818237305,8.989466664388601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6223.5625,0.0,1513.6607666015625,1895.4371337890625,0.0,1583.839599609375,0.906773567199707,1.0,0.0,3.0,1.0,0.0
17822820,297.5787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89471435546875,0.8450003266334534,0.2128179669380188,0.1914050877094268,297.4373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8946228027344,0.7853169441223145,0.1694047302007675,0.1609505712985992,297.5876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8947448730469,0.8563374280929565,0.2217767089605331,0.155149906873703,297.4259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8946228027344,0.7838379740715027,0.1684340089559555,0.1600662767887115,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8944702148437,0.7227522134780884,0.1304583698511123,0.5905745029449463,285.8947448730469,284.95001220703125,295.0525207519531,293.2544250488281,295.0506286621094,297.5260925292969,285.8957214355469,1.0,0.2951423823833465,1.0,1.0,0.0,1.0,-1.510002374649048,1.5100005865097046,1.8754908523987977e-06,1.1583867073059082,1.0,1.0,0.0,20.35200881958008,25.0,32423.12109375,-0.0,312.8899230957031,1.0,283.1499938964844,285.2228088378906,296.27838134765625,298.432373046875,293.1499938964844,293.1499938964844,283.1499938964844,31501.0703125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7013750672340393,1.0,0.0,0.0,3.7384073734283447,3.738431453704834,9.325380005975604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.72998046875,0.0,1599.2913818359375,1895.4371337890625,0.0,1621.621826171875,0.9234625101089478,1.0,0.0,3.0,1.0,0.0
17822880,297.5787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89471435546875,0.8450003266334534,0.2128179669380188,0.1914050877094268,297.4373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8946228027344,0.7853169441223145,0.1694047302007675,0.1609505712985992,297.5876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8947448730469,0.8563374280929565,0.2217767089605331,0.155149906873703,297.4259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8946228027344,0.7838379740715027,0.1684340089559555,0.1600662767887115,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8944702148437,0.7227522134780884,0.1304583698511123,0.5905745029449463,285.8947448730469,284.95001220703125,295.0525207519531,293.2544250488281,295.0506286621094,297.5260925292969,285.8957214355469,1.0,0.2951423823833465,1.0,1.0,0.0,1.0,-1.510002374649048,1.5100005865097046,1.8754908523987977e-06,1.1583867073059082,1.0,1.0,0.0,20.35200881958008,25.0,32423.12109375,-0.0,312.8899230957031,1.0,283.1499938964844,285.2228088378906,296.27838134765625,298.432373046875,293.1499938964844,293.1499938964844,283.1499938964844,31501.0703125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7013750672340393,1.0,0.0,0.0,3.7384073734283447,3.738431453704834,9.325380005975604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.72998046875,0.0,1599.2913818359375,1895.4371337890625,0.0,1621.621826171875,0.9234625101089478,1.0,0.0,3.0,1.0,0.0
17822940,297.5629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9002380371094,0.8507809638977051,0.2166350334882736,0.1948569267988205,297.4239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.900146484375,0.7898296117782593,0.1716739237308502,0.1631089895963668,297.56903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9002380371094,0.861913800239563,0.2254150360822677,0.1577064543962478,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9001159667969,0.7881432175636292,0.1705660074949264,0.1620956063270568,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8999938964844,0.7248961329460144,0.1312561482191085,0.594206690788269,285.9002380371094,284.95001220703125,295.1034851074219,293.2798767089844,295.10162353515625,297.5102844238281,285.9011535644531,1.0,0.2973526120185852,1.0,1.0,0.0,1.0,-1.5266040563583374,1.5266021490097046,1.914141648740042e-06,1.1716268062591553,1.0,1.0,0.0,20.46504783630371,25.0,32894.50390625,-0.0,321.0162048339844,1.0,283.1499938964844,285.21630859375,296.3025207519531,298.4852294921875,293.1499938964844,293.1499938964844,283.1499938964844,32628.14453125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7059139013290405,1.0,0.0,0.0,3.804697751998901,3.804722785949707,9.65903268479451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6297.02880859375,0.0,1685.88623046875,1895.4371337890625,0.0,1657.7337646484375,0.9397463798522948,1.0,0.0,3.0,1.0,0.0
