time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17823000,297.5629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9002380371094,0.8507809638977051,0.2166350334882736,0.1948569267988205,297.4239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.900146484375,0.7898296117782593,0.1716739237308502,0.1631089895963668,297.56903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9002380371094,0.861913800239563,0.2254150360822677,0.1577064543962478,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9001159667969,0.7881432175636292,0.1705660074949264,0.1620956063270568,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8999938964844,0.7248961329460144,0.1312561482191085,0.594206690788269,285.9002380371094,284.95001220703125,295.1034851074219,293.2798767089844,295.10162353515625,297.5102844238281,285.9011535644531,1.0,0.2973526120185852,1.0,1.0,0.0,1.0,-1.5266040563583374,1.5266021490097046,1.914141648740042e-06,1.1716268062591553,1.0,1.0,0.0,20.46504783630371,25.0,32894.50390625,-0.0,321.0162048339844,1.0,283.1499938964844,285.21630859375,296.3025207519531,298.4852294921875,293.1499938964844,293.1499938964844,283.1499938964844,32628.14453125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7059139013290405,1.0,0.0,0.0,3.804697751998901,3.804722785949707,9.65903268479451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6297.02880859375,0.0,1685.88623046875,1895.4371337890625,0.0,1657.7337646484375,0.9397463798522948,1.0,0.0,3.0,1.0,0.0
17823060,297.54742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9053039550781,0.8561557531356812,0.2202818393707275,0.1981582045555114,297.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9052124023437,0.7939648032188416,0.1738497018814087,0.165180504322052,297.5512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.90533447265625,0.8670955896377563,0.228904128074646,0.1601597070693969,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9052124023437,0.7920747995376587,0.1726048588752746,0.1640376448631286,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.90509033203125,0.7267146110534668,0.1319735795259475,0.5974860191345215,285.90533447265625,284.95001220703125,295.1539306640625,293.3051452636719,295.152099609375,297.4951171875,285.9061889648437,1.0,0.2994895279407501,1.0,1.0,0.0,1.0,-1.5422683954238892,1.5422664880752563,1.951063495653216e-06,1.1841062307357788,1.0,1.0,0.0,20.612043380737305,25.0,33349.01171875,-0.0,328.927734375,1.0,283.1499938964844,285.2098083496094,296.3265686035156,298.5370178222656,293.1499938964844,293.1499938964844,283.04998779296875,33748.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7102032899856567,1.0,0.0,0.0,3.869483232498169,3.869508981704712,9.990775424739695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6441.4931640625,0.0,1773.4818115234375,1895.4371337890625,0.0,1692.18701171875,0.9546632766723632,1.0,0.0,3.0,1.0,0.0
17823120,297.54742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9053039550781,0.8561557531356812,0.2202818393707275,0.1981582045555114,297.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9052124023437,0.7939648032188416,0.1738497018814087,0.165180504322052,297.5512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.90533447265625,0.8670955896377563,0.228904128074646,0.1601597070693969,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9052124023437,0.7920747995376587,0.1726048588752746,0.1640376448631286,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.90509033203125,0.7267146110534668,0.1319735795259475,0.5974860191345215,285.90533447265625,284.95001220703125,295.1539306640625,293.3051452636719,295.152099609375,297.4951171875,285.9061889648437,1.0,0.2994895279407501,1.0,1.0,0.0,1.0,-1.5422683954238892,1.5422664880752563,1.951063495653216e-06,1.1841062307357788,1.0,1.0,0.0,20.612043380737305,25.0,33349.01171875,-0.0,328.927734375,1.0,283.1499938964844,285.2098083496094,296.3265686035156,298.5370178222656,293.1499938964844,293.1499938964844,283.04998779296875,33748.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7102032899856567,1.0,0.0,0.0,3.869483232498169,3.869508981704712,9.990775424739695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6441.4931640625,0.0,1773.4818115234375,1895.4371337890625,0.0,1692.18701171875,0.9546632766723632,1.0,0.0,3.0,1.0,0.0
17823180,297.5301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8377685546875,0.8606817722320557,0.2235700190067291,0.2012091279029846,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8378601074219,0.7973453402519226,0.1758227348327636,0.1671074777841568,297.5325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8377685546875,0.8714580535888672,0.2320895493030548,0.1624482274055481,297.3868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8378601074219,0.7952591180801392,0.1744432896375656,0.1658367812633514,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8381042480469,0.7279050946235657,0.1325214654207229,0.6001946330070496,285.8377685546875,284.95001220703125,295.2038269042969,293.3302307128906,295.2020568847656,297.47900390625,285.8376159667969,1.0,0.3015258014202118,1.0,1.0,0.0,1.0,-1.5564043521881104,1.556402325630188,1.984771643037675e-06,1.1953668594360352,1.0,1.0,0.0,20.839494705200195,25.0,34053.19140625,-0.0,336.4365234375,1.0,283.0512084960937,285.1256103515625,296.3661193847656,298.6321105957031,293.1499938964844,293.1499938964844,282.75,34713.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7187020778656006,1.0,0.0,0.0,3.924377918243408,3.924404382705689,1.02762567166792e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6733.38818359375,0.0,1850.0369873046875,1895.4371337890625,0.0,1761.3558349609375,0.9660537838935852,1.0,0.0,3.0,1.0,0.0
17823240,297.5301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8377685546875,0.8606817722320557,0.2235700190067291,0.2012091279029846,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8378601074219,0.7973453402519226,0.1758227348327636,0.1671074777841568,297.5325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8377685546875,0.8714580535888672,0.2320895493030548,0.1624482274055481,297.3868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8378601074219,0.7952591180801392,0.1744432896375656,0.1658367812633514,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8381042480469,0.7279050946235657,0.1325214654207229,0.6001946330070496,285.8377685546875,284.95001220703125,295.2038269042969,293.3302307128906,295.2020568847656,297.47900390625,285.8376159667969,1.0,0.3015258014202118,1.0,1.0,0.0,1.0,-1.5564043521881104,1.556402325630188,1.984771643037675e-06,1.1953668594360352,1.0,1.0,0.0,20.839494705200195,25.0,34053.19140625,-0.0,336.4365234375,1.0,283.0512084960937,285.1256103515625,296.3661193847656,298.6321105957031,293.1499938964844,293.1499938964844,282.75,34713.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7187020778656006,1.0,0.0,0.0,3.924377918243408,3.924404382705689,1.02762567166792e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6733.38818359375,0.0,1850.0369873046875,1895.4371337890625,0.0,1761.3558349609375,0.9660537838935852,1.0,0.0,3.0,1.0,0.0
17823300,297.519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7017517089844,0.8623055219650269,0.2249585688114166,0.2025686800479889,297.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7053527832031,0.7984679341316223,0.176656424999237,0.167967215180397,297.52178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7012634277344,0.8730186820030212,0.2334634661674499,0.1634817868471145,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7055053710937,0.7962872385978699,0.1752113848924636,0.1666338592767715,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.71099853515625,0.7280237078666687,0.1326667070388794,0.60113126039505,285.7012939453125,284.95001220703125,295.22857666015625,293.3427429199219,295.226806640625,297.46978759765625,285.6773986816406,1.0,0.3024772703647613,1.0,1.0,0.0,1.0,-1.5623923540115356,1.5623903274536133,1.999166670429986e-06,1.2001407146453855,1.0,1.0,0.0,21.016357421875,25.0,35088.20703125,-0.0,339.8665466308594,1.0,282.792236328125,284.9384155273437,296.4257507324219,298.8258361816406,293.1499938964844,293.1499938964844,282.75,35004.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7294438481330872,1.0,0.0,0.0,3.940840482711792,3.940867424011232,1.036265416587412e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6534.5419921875,0.0,1873.4173583984373,1895.4371337890625,0.0,1850.41015625,0.9699711799621582,1.0,0.0,3.0,1.0,0.0
17823360,297.5072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6242370605469,0.8628755211830139,0.226069301366806,0.2036737650632858,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.624755859375,0.7986665368080139,0.1773183196783065,0.1686691045761108,297.50946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6241760253906,0.873563826084137,0.2346057593822479,0.1643497496843338,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6247863769531,0.7963942885398865,0.1758086681365966,0.1672744303941726,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.625732421875,0.7273668050765991,0.1326633691787719,0.601443350315094,285.62420654296875,284.95001220703125,295.253173828125,293.3551940917969,295.2514038085937,297.4587097167969,285.6217956542969,1.0,0.3033427596092224,1.0,1.0,0.0,1.0,-1.566749095916748,1.5667470693588257,2.0096920252399286e-06,1.2036231756210327,1.0,1.0,0.0,21.303936004638672,25.0,35237.7890625,-0.0,342.80010986328125,1.0,282.7542724609375,284.8863525390625,296.4173583984375,298.7850036621094,293.1499938964844,293.1499938964844,282.45001220703125,35230.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7347649335861206,1.0,0.0,0.0,3.9535129070281982,3.9535398483276367,1.0429406529510743e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6838.419921875,0.0,1891.54833984375,1895.4371337890625,0.0,1895.16162109375,0.972985863685608,1.0,0.0,3.0,1.0,0.0
17823420,297.4792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4043884277344,0.8622822761535645,0.2277645468711853,0.2053778916597366,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4047546386719,0.7975588440895081,0.1783196479082107,0.169745847582817,297.483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40435791015625,0.8730499148368835,0.2364956438541412,0.1657799929380417,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.40478515625,0.7951040267944336,0.1766792237758636,0.1682280600070953,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4054260253906,0.7247430086135864,0.1323636174201965,0.6006761789321899,285.4043884277344,284.95001220703125,295.3019104003906,293.37994384765625,295.3001708984375,297.4345703125,285.4019470214844,1.0,0.3048026263713836,1.0,1.0,0.0,1.0,-1.572031021118164,1.5720289945602417,2.0225004391249968e-06,1.2078454494476318,1.0,1.0,0.0,22.02716064453125,25.0,36314.20703125,-0.0,347.378173828125,1.0,282.4573059082031,284.6457824707031,296.4291381835937,298.8690185546875,293.1499938964844,293.1499938964844,282.1499938964844,35541.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7479369044303894,1.0,0.0,0.0,3.970924854278565,3.970952033996582,1.0521474678171217e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6929.0537109375,0.0,1916.65087890625,1895.4371337890625,0.0,2007.6295166015625,0.9771277904510498,1.0,0.0,3.0,1.0,0.0
17823480,297.4792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4043884277344,0.8622822761535645,0.2277645468711853,0.2053778916597366,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4047546386719,0.7975588440895081,0.1783196479082107,0.169745847582817,297.483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40435791015625,0.8730499148368835,0.2364956438541412,0.1657799929380417,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.40478515625,0.7951040267944336,0.1766792237758636,0.1682280600070953,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4054260253906,0.7247430086135864,0.1323636174201965,0.6006761789321899,285.4043884277344,284.95001220703125,295.3019104003906,293.37994384765625,295.3001708984375,297.4345703125,285.4019470214844,1.0,0.3048026263713836,1.0,1.0,0.0,1.0,-1.572031021118164,1.5720289945602417,2.0225004391249968e-06,1.2078454494476318,1.0,1.0,0.0,22.02716064453125,25.0,36314.20703125,-0.0,347.378173828125,1.0,282.4573059082031,284.6457824707031,296.4291381835937,298.8690185546875,293.1499938964844,293.1499938964844,282.1499938964844,35541.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7479369044303894,1.0,0.0,0.0,3.970924854278565,3.970952033996582,1.0521474678171217e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6929.0537109375,0.0,1916.65087890625,1895.4371337890625,0.0,2007.6295166015625,0.9771277904510498,1.0,0.0,3.0,1.0,0.0
17823540,297.44989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1787414550781,0.8604216575622559,0.22896109521389,0.2065803855657577,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1791076660156,0.7953484654426575,0.1789803802967071,0.1704756468534469,297.4561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1786804199219,0.8713983297348022,0.2379808723926544,0.1669036895036697,297.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1791381835937,0.7927138805389404,0.1772121042013168,0.1688358187675476,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.17987060546875,0.7210966944694519,0.1317511796951294,0.5983985066413879,285.1787109375,284.95001220703125,295.3500061035156,293.404541015625,295.3482971191406,297.4093017578125,285.176025390625,1.0,0.3058729767799377,1.0,1.0,0.0,1.0,-1.5736969709396362,1.573694944381714,2.026553602263448e-06,1.2091792821884155,1.0,1.0,0.0,22.81338882446289,25.0,37317.63671875,0.0,350.3226623535156,1.0,282.1573181152344,284.4004211425781,296.4399719238281,298.9409484863281,293.1499938964844,293.1499938964844,281.8500061035156,35727.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7581058740615845,1.0,0.0,0.0,3.9812848567962646,3.981312274932861,1.0576446811683129e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7011.9775390625,0.0,1931.69140625,1895.4371337890625,0.0,2095.979736328125,0.9795920252799988,1.0,0.0,3.0,1.0,0.0
17823600,297.44989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1787414550781,0.8604216575622559,0.22896109521389,0.2065803855657577,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1791076660156,0.7953484654426575,0.1789803802967071,0.1704756468534469,297.4561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1786804199219,0.8713983297348022,0.2379808723926544,0.1669036895036697,297.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1791381835937,0.7927138805389404,0.1772121042013168,0.1688358187675476,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.17987060546875,0.7210966944694519,0.1317511796951294,0.5983985066413879,285.1787109375,284.95001220703125,295.3500061035156,293.404541015625,295.3482971191406,297.4093017578125,285.176025390625,1.0,0.3058729767799377,1.0,1.0,0.0,1.0,-1.5736969709396362,1.573694944381714,2.026553602263448e-06,1.2091792821884155,1.0,1.0,0.0,22.81338882446289,25.0,37317.63671875,0.0,350.3226623535156,1.0,282.1573181152344,284.4004211425781,296.4399719238281,298.9409484863281,293.1499938964844,293.1499938964844,281.8500061035156,35727.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7581058740615845,1.0,0.0,0.0,3.9812848567962646,3.981312274932861,1.0576446811683129e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7011.9775390625,0.0,1931.69140625,1895.4371337890625,0.0,2095.979736328125,0.9795920252799988,1.0,0.0,3.0,1.0,0.0
17823660,297.42059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8580823540687561,0.2297907173633575,0.2074338793754577,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.7927133440971375,0.1793775707483291,0.1709420830011367,297.42938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8693284392356873,0.2391476482152938,0.1677939742803573,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.789912760257721,0.177492007613182,0.1691882610321045,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.7169687151908875,0.1309077739715576,0.595005989074707,284.947265625,284.95001220703125,295.3956298828125,293.4269714355469,295.3940734863281,297.3841247558594,284.944580078125,1.0,0.3065716624259949,1.0,1.0,0.0,1.0,-1.572701930999756,1.5726999044418335,2.024132754741004e-06,1.208383083343506,0.9831525683403016,0.9831525683403016,0.0,23.5673770904541,25.0,38240.56640625,0.0,351.8381042480469,1.0,281.85418701171875,284.151123046875,296.4568786621094,299.014892578125,293.1499938964844,293.1499938964844,281.54998779296875,36203.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7667995691299438,1.0,0.0,0.0,3.981252193450928,3.981279611587525,1.0576272870821413e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7085.81005859375,0.0,1935.5369873046875,1895.4371337890625,0.0,2172.471435546875,0.9796077609062196,1.0,0.0,3.0,1.0,0.0
17823720,297.42059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8580823540687561,0.2297907173633575,0.2074338793754577,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.7927133440971375,0.1793775707483291,0.1709420830011367,297.42938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8693284392356873,0.2391476482152938,0.1677939742803573,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.789912760257721,0.177492007613182,0.1691882610321045,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.7169687151908875,0.1309077739715576,0.595005989074707,284.947265625,284.95001220703125,295.3956298828125,293.4269714355469,295.3940734863281,297.3841247558594,284.944580078125,1.0,0.3065716624259949,1.0,1.0,0.0,1.0,-1.572701930999756,1.5726999044418335,2.024132754741004e-06,1.208383083343506,0.9831525683403016,0.9831525683403016,0.0,23.5673770904541,25.0,38240.56640625,0.0,351.8381042480469,1.0,281.85418701171875,284.151123046875,296.4568786621094,299.014892578125,293.1499938964844,293.1499938964844,281.54998779296875,36203.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7667995691299438,1.0,0.0,0.0,3.981252193450928,3.981279611587525,1.0576272870821413e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7085.81005859375,0.0,1935.5369873046875,1895.4371337890625,0.0,2172.471435546875,0.9796077609062196,1.0,0.0,3.0,1.0,0.0
17823780,297.3931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81231689453125,0.8557026982307434,0.2304387837648391,0.208032950758934,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8106384277344,0.7900569438934326,0.1796318888664245,0.1712140142917633,297.4044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81256103515625,0.8672630786895752,0.240151435136795,0.1685110181570053,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.810546875,0.7871109247207642,0.1776408702135086,0.1693587899208068,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8080444335937,0.7126642465591431,0.1299416422843933,0.5908340215682983,284.8123779296875,284.95001220703125,295.4371032714844,293.44537353515625,295.4356994628906,297.3603515625,284.8265075683594,1.0,0.3069402873516083,1.0,1.0,0.0,1.0,-1.5698047876358032,1.5698027610778809,2.0170768948446494e-06,1.2060489654541016,0.8214872479438782,0.8214872479438782,0.0,24.236284255981445,25.0,38425.27734375,0.0,352.1612854003906,1.0,281.5558776855469,284.04998779296875,296.45819091796875,299.031494140625,293.1499938964844,293.1499938964844,281.8500061035156,45427.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7726786136627197,1.0,0.0,0.0,3.66469144821167,3.664717197418213,8.96123992788489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6352.7412109375,0.0,1620.3939208984375,1895.4371337890625,0.0,2224.66162109375,0.915324568748474,1.0,0.0,3.0,1.0,0.0
17823840,297.3931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81231689453125,0.8557026982307434,0.2304387837648391,0.208032950758934,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8106384277344,0.7900569438934326,0.1796318888664245,0.1712140142917633,297.4044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81256103515625,0.8672630786895752,0.240151435136795,0.1685110181570053,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.810546875,0.7871109247207642,0.1776408702135086,0.1693587899208068,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8080444335937,0.7126642465591431,0.1299416422843933,0.5908340215682983,284.8123779296875,284.95001220703125,295.4371032714844,293.44537353515625,295.4356994628906,297.3603515625,284.8265075683594,1.0,0.3069402873516083,1.0,1.0,0.0,1.0,-1.5698047876358032,1.5698027610778809,2.0170768948446494e-06,1.2060489654541016,0.8214872479438782,0.8214872479438782,0.0,24.236284255981445,25.0,38425.27734375,0.0,352.1612854003906,1.0,281.5558776855469,284.04998779296875,296.45819091796875,299.031494140625,293.1499938964844,293.1499938964844,281.8500061035156,45427.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7726786136627197,1.0,0.0,0.0,3.66469144821167,3.664717197418213,8.96123992788489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6352.7412109375,0.0,1620.3939208984375,1895.4371337890625,0.0,2224.66162109375,0.915324568748474,1.0,0.0,3.0,1.0,0.0
17823900,297.38623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.8557305932044983,0.231292575597763,0.2085438817739486,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.7898133993148804,0.1800573617219925,0.1714631915092468,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.8674244284629822,0.2410922646522522,0.1690020859241485,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.7867923974990845,0.1780110597610473,0.1695573776960373,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.7114126086235046,0.1296871602535247,0.5891333818435669,285.0013122558594,284.95001220703125,295.45635986328125,293.4531555175781,295.4550170898437,297.3534240722656,285.0237121582031,1.0,0.3070678412914276,1.0,1.0,0.0,1.0,-1.5695005655288696,1.5694985389709473,2.016273356275633e-06,1.2057470083236694,0.9302158951759338,0.9302158951759338,0.0,24.38126945495605,25.0,37876.28515625,0.0,352.3954467773437,1.0,281.8016662597656,284.2552795410156,296.3808288574219,298.8031005859375,293.1499938964844,293.1499938964844,281.8500061035156,36895.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7608228325843811,1.0,0.0,0.0,3.669986724853516,3.670011043548584,8.987156547846098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6573.76708984375,0.0,1562.2572021484375,1895.4371337890625,0.0,2119.7939453125,0.9139257073402404,1.0,0.0,3.0,1.0,0.0
17823960,297.38262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.8576705455780029,0.2324344366788864,0.2094771713018417,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.7913067936897278,0.1807030290365219,0.1719865798950195,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.8694643378257751,0.2423008531332016,0.1697741150856018,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.7882027626037598,0.178599327802658,0.1700273007154464,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.7117360234260559,0.1296275407075882,0.5884795784950256,285.04302978515625,284.95001220703125,295.4747009277344,293.46002197265625,295.4734191894531,297.3500061035156,285.0411071777344,1.0,0.3072573542594909,1.0,1.0,0.0,1.0,-1.5719534158706665,1.571951389312744,2.022149601543788e-06,1.2076382637023926,0.9861536622047424,0.9861536622047424,0.0,24.26871490478516,25.0,38084.62890625,0.0,353.33697509765625,1.0,281.8428955078125,284.2553100585937,296.399658203125,298.8648986816406,293.1499938964844,293.1499938964844,281.54998779296875,33105.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7549014091491699,1.0,0.0,0.0,3.775402069091797,3.775426864624024,9.510858376415854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7025.7158203125,0.0,1654.8076171875,1895.4371337890625,0.0,2068.00341796875,0.9316524863243104,1.0,0.0,3.0,1.0,0.0
17824020,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.8601219654083252,0.2336955964565277,0.2108897268772125,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.7933253049850464,0.1815556585788726,0.1729280203580856,297.37957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.8722959756851196,0.2439429461956024,0.1710879504680633,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.7900619506835938,0.1793420165777206,0.1708634942770004,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.7116571664810181,0.1292309015989303,0.5871321558952332,284.8651428222656,284.95001220703125,295.5086364746094,293.4711608886719,295.50750732421875,297.3368835449219,284.87188720703125,1.0,0.3076672554016113,1.0,1.0,0.0,1.0,-1.5757460594177246,1.5757440328598022,2.0313123059167992e-06,1.2106118202209473,0.8507890105247498,0.8507890105247498,0.0,24.21558952331543,25.0,38670.5234375,0.0,355.1202392578125,1.0,281.55731201171875,284.08514404296875,296.49859619140625,299.0674743652344,293.1499938964844,293.1499938964844,281.8500061035156,40634.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655242085456848,1.0,0.0,0.0,3.647862911224365,3.647887706756592,8.879127904037887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6387.89990234375,0.0,1565.4495849609375,1895.4371337890625,0.0,2161.19775390625,0.9077301025390624,1.0,0.0,3.0,1.0,0.0
17824080,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.8601219654083252,0.2336955964565277,0.2108897268772125,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.7933253049850464,0.1815556585788726,0.1729280203580856,297.37957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.8722959756851196,0.2439429461956024,0.1710879504680633,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.7900619506835938,0.1793420165777206,0.1708634942770004,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.7116571664810181,0.1292309015989303,0.5871321558952332,284.8651428222656,284.95001220703125,295.5086364746094,293.4711608886719,295.50750732421875,297.3368835449219,284.87188720703125,1.0,0.3076672554016113,1.0,1.0,0.0,1.0,-1.5757460594177246,1.5757440328598022,2.0313123059167992e-06,1.2106118202209473,0.8507890105247498,0.8507890105247498,0.0,24.21558952331543,25.0,38670.5234375,0.0,355.1202392578125,1.0,281.55731201171875,284.08514404296875,296.49859619140625,299.0674743652344,293.1499938964844,293.1499938964844,281.8500061035156,40634.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655242085456848,1.0,0.0,0.0,3.647862911224365,3.647887706756592,8.879127904037887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6387.89990234375,0.0,1565.4495849609375,1895.4371337890625,0.0,2161.19775390625,0.9077301025390624,1.0,0.0,3.0,1.0,0.0
17824140,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06500244140625,0.8627806901931763,0.2355571538209915,0.2123018354177475,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652770996094,0.7955698370933533,0.1827523559331894,0.1738928407430648,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.8753557205200195,0.2460851967334747,0.1724110245704651,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653076171875,0.792146623134613,0.1804243624210357,0.1717220693826675,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.711791455745697,0.1290952712297439,0.5858967900276184,285.06500244140625,284.95001220703125,295.5392150878906,293.4790344238281,295.5381774902344,297.3295593261719,285.0622253417969,1.0,0.3080706298351288,1.0,1.0,0.0,1.0,-1.5797324180603027,1.5797303915023804,2.040873823716538e-06,1.213650465011597,1.0,1.0,0.0,24.119741439819336,25.0,38321.78515625,0.0,356.8960266113281,1.0,281.8431396484375,284.2682189941406,296.4452819824219,298.9278869628906,293.1499938964844,293.1499938964844,281.54998779296875,32245.779296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7541138529777527,1.0,0.0,0.0,3.7800967693328857,3.780121326446533,9.534526270726928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7056.19677734375,0.0,1653.690673828125,1895.4371337890625,0.0,2061.146484375,0.9319093823432922,1.0,0.0,3.0,1.0,0.0
17824200,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06500244140625,0.8627806901931763,0.2355571538209915,0.2123018354177475,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652770996094,0.7955698370933533,0.1827523559331894,0.1738928407430648,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.8753557205200195,0.2460851967334747,0.1724110245704651,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653076171875,0.792146623134613,0.1804243624210357,0.1717220693826675,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.711791455745697,0.1290952712297439,0.5858967900276184,285.06500244140625,284.95001220703125,295.5392150878906,293.4790344238281,295.5381774902344,297.3295593261719,285.0622253417969,1.0,0.3080706298351288,1.0,1.0,0.0,1.0,-1.5797324180603027,1.5797303915023804,2.040873823716538e-06,1.213650465011597,1.0,1.0,0.0,24.119741439819336,25.0,38321.78515625,0.0,356.8960266113281,1.0,281.8431396484375,284.2682189941406,296.4452819824219,298.9278869628906,293.1499938964844,293.1499938964844,281.54998779296875,32245.779296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7541138529777527,1.0,0.0,0.0,3.7800967693328857,3.780121326446533,9.534526270726928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7056.19677734375,0.0,1653.690673828125,1895.4371337890625,0.0,2061.146484375,0.9319093823432922,1.0,0.0,3.0,1.0,0.0
17824260,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.8648519515991211,0.2365882396697998,0.213535189628601,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.7974679470062256,0.1835916936397552,0.1748542934656143,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647766113281,0.8779181838035583,0.2475937157869339,0.1736559420824051,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.7938898205757141,0.181154578924179,0.1725783795118332,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.7117128968238831,0.1287369430065155,0.5848679542541504,284.8647155761719,284.95001220703125,295.5666809082031,293.4839172363281,295.56573486328125,297.31787109375,284.8690185546875,1.0,0.3085382580757141,1.0,1.0,0.0,1.0,-1.5836584568023682,1.5836564302444458,2.050392367891618e-06,1.2167085409164429,0.8691020011901855,0.8691020011901855,0.0,24.104360580444336,25.0,38988.8671875,0.0,358.8636169433594,1.0,281.55712890625,284.0694885253906,296.5265808105469,299.1208801269531,293.1499938964844,293.1499938964844,281.8500061035156,39372.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7677287459373474,1.0,0.0,0.0,3.703176021575928,3.703201055526733,9.150439836957958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6413.02294921875,0.0,1618.7403564453125,1895.4371337890625,0.0,2180.6962890625,0.9186946153640748,1.0,0.0,3.0,1.0,0.0
17824320,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.8648519515991211,0.2365882396697998,0.213535189628601,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.7974679470062256,0.1835916936397552,0.1748542934656143,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647766113281,0.8779181838035583,0.2475937157869339,0.1736559420824051,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.7938898205757141,0.181154578924179,0.1725783795118332,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.7117128968238831,0.1287369430065155,0.5848679542541504,284.8647155761719,284.95001220703125,295.5666809082031,293.4839172363281,295.56573486328125,297.31787109375,284.8690185546875,1.0,0.3085382580757141,1.0,1.0,0.0,1.0,-1.5836584568023682,1.5836564302444458,2.050392367891618e-06,1.2167085409164429,0.8691020011901855,0.8691020011901855,0.0,24.104360580444336,25.0,38988.8671875,0.0,358.8636169433594,1.0,281.55712890625,284.0694885253906,296.5265808105469,299.1208801269531,293.1499938964844,293.1499938964844,281.8500061035156,39372.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7677287459373474,1.0,0.0,0.0,3.703176021575928,3.703201055526733,9.150439836957958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6413.02294921875,0.0,1618.7403564453125,1895.4371337890625,0.0,2180.6962890625,0.9186946153640748,1.0,0.0,3.0,1.0,0.0
17824380,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.8667156100273132,0.2381874620914459,0.2147056758403778,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.7991399168968201,0.1847058534622192,0.1757504343986511,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.880262017250061,0.2495495975017547,0.1748496890068054,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.7954090237617493,0.1821561902761459,0.1733699440956115,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06280517578125,0.7113959789276123,0.1285598427057266,0.5835168361663818,285.0624694824219,284.95001220703125,295.5912475585937,293.4859924316406,295.5904235839844,297.3112487792969,285.0607604980469,1.0,0.3089496791362762,1.0,1.0,0.0,1.0,-1.5868977308273315,1.5868957042694092,2.0581517219397938e-06,1.2191293239593506,1.0,1.0,0.0,24.10136604309082,25.0,38533.6953125,0.0,360.5207214355469,1.0,281.8432312011719,284.2582702636719,296.4569396972656,298.9578552246094,293.1499938964844,293.1499938964844,281.54998779296875,32782.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757175862789154,1.0,0.0,0.0,3.815069913864136,3.815094947814941,9.711768598208437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7077.95068359375,0.0,1699.5242919921875,1895.4371337890625,0.0,2087.84814453125,0.9399451613426208,1.0,0.0,3.0,1.0,0.0
17824440,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.8667156100273132,0.2381874620914459,0.2147056758403778,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.7991399168968201,0.1847058534622192,0.1757504343986511,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.880262017250061,0.2495495975017547,0.1748496890068054,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.7954090237617493,0.1821561902761459,0.1733699440956115,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06280517578125,0.7113959789276123,0.1285598427057266,0.5835168361663818,285.0624694824219,284.95001220703125,295.5912475585937,293.4859924316406,295.5904235839844,297.3112487792969,285.0607604980469,1.0,0.3089496791362762,1.0,1.0,0.0,1.0,-1.5868977308273315,1.5868957042694092,2.0581517219397938e-06,1.2191293239593506,1.0,1.0,0.0,24.10136604309082,25.0,38533.6953125,0.0,360.5207214355469,1.0,281.8432312011719,284.2582702636719,296.4569396972656,298.9578552246094,293.1499938964844,293.1499938964844,281.54998779296875,32782.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757175862789154,1.0,0.0,0.0,3.815069913864136,3.815094947814941,9.711768598208437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7077.95068359375,0.0,1699.5242919921875,1895.4371337890625,0.0,2087.84814453125,0.9399451613426208,1.0,0.0,3.0,1.0,0.0
17824500,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.868257462978363,0.2387845814228058,0.2154233306646347,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.8005428314208984,0.1851958930492401,0.1763023287057876,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8820395469665527,0.2503808438777923,0.1755401939153671,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189453125,0.7967352271080017,0.1825916171073913,0.1738688498735427,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92608642578125,0.7117676138877869,0.1284426748752594,0.5832648873329163,284.9151916503906,284.95001220703125,295.6025390625,293.486083984375,295.6017761230469,297.307373046875,284.8912353515625,1.0,0.3091991543769836,1.0,1.0,0.0,1.0,-1.589548945426941,1.5895469188690186,2.064605268969899e-06,1.2211893796920776,0.938123881816864,0.938123881816864,0.0,24.026918411254883,25.0,39409.0078125,0.0,361.6855163574219,1.0,281.59405517578125,284.0653686523437,296.5342712402344,299.1854553222656,293.1499938964844,293.1499938964844,281.54998779296875,34730.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7660595178604126,1.0,0.0,0.0,3.8389968872070312,3.839022636413574,9.833968306338647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6869.87548828125,0.0,1743.7847900390625,1895.4371337890625,0.0,2165.927978515625,0.9454813599586488,1.0,0.0,3.0,1.0,0.0
17824560,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608093261719,0.8682276606559753,0.2390216886997223,0.2157594859600067,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86053466796875,0.800626814365387,0.1854769736528396,0.1766495704650879,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608703613281,0.8823115825653076,0.2509089708328247,0.1759912073612213,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.7967479228973389,0.1828207522630691,0.1741660982370376,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602905273437,0.7109835743904114,0.1281654387712478,0.5823334455490112,284.8607788085937,284.95001220703125,295.6132202148437,293.4855651855469,295.61248779296875,297.300537109375,284.8646545410156,1.0,0.3093962371349334,1.0,1.0,0.0,1.0,-1.59015154838562,1.5901494026184082,2.0660404516092967e-06,1.2216280698776243,0.8763478398323059,0.8763478398323059,0.0,24.14349937438965,25.0,39192.60546875,0.0,362.3116149902344,1.0,281.55633544921875,284.055908203125,296.52801513671875,299.1376647949219,293.1499938964844,293.1499938964844,281.8500061035156,39301.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770474374294281,1.0,0.0,0.0,3.7409355640411377,3.7409610748291016,9.337998108094324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.2373046875,0.0,1662.026611328125,1895.4371337890625,0.0,2205.052001953125,0.9270785450935364,1.0,0.0,3.0,1.0,0.0
17824620,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617980957031,0.8695886731147766,0.2404351979494094,0.2167559266090393,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618896484375,0.801928699016571,0.1865187883377075,0.1774773150682449,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.061767578125,0.8841886520385742,0.2527160048484802,0.1770785599946975,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618896484375,0.7979037761688232,0.1837524622678756,0.1748917549848556,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.710360050201416,0.1279441267251968,0.5807974934577942,285.0617980957031,284.95001220703125,295.6328125,293.4828491210937,295.6321716308594,297.2947692871094,285.0606384277344,1.0,0.3097658157348633,1.0,1.0,0.0,1.0,-1.592671036720276,1.592668890953064,2.0720383417938137e-06,1.2234541177749634,1.0,1.0,0.0,24.18496322631836,25.0,38664.3515625,0.0,363.7279357910156,1.0,281.84344482421875,284.2511291503906,296.4519958496094,298.9630432128906,293.1499938964844,293.1499938964844,281.54998779296875,33185.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7595147490501404,1.0,0.0,0.0,3.838812351226807,3.8388378620147705,9.833022431848804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7089.41748046875,0.0,1731.406982421875,1895.4371337890625,0.0,2108.318115234375,0.9455541372299194,1.0,0.0,3.0,1.0,0.0
17824680,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617980957031,0.8695886731147766,0.2404351979494094,0.2167559266090393,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618896484375,0.801928699016571,0.1865187883377075,0.1774773150682449,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.061767578125,0.8841886520385742,0.2527160048484802,0.1770785599946975,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618896484375,0.7979037761688232,0.1837524622678756,0.1748917549848556,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.710360050201416,0.1279441267251968,0.5807974934577942,285.0617980957031,284.95001220703125,295.6328125,293.4828491210937,295.6321716308594,297.2947692871094,285.0606384277344,1.0,0.3097658157348633,1.0,1.0,0.0,1.0,-1.592671036720276,1.592668890953064,2.0720383417938137e-06,1.2234541177749634,1.0,1.0,0.0,24.18496322631836,25.0,38664.3515625,0.0,363.7279357910156,1.0,281.84344482421875,284.2511291503906,296.4519958496094,298.9630432128906,293.1499938964844,293.1499938964844,281.54998779296875,33185.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7595147490501404,1.0,0.0,0.0,3.838812351226807,3.8388378620147705,9.833022431848804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7089.41748046875,0.0,1731.406982421875,1895.4371337890625,0.0,2108.318115234375,0.9455541372299194,1.0,0.0,3.0,1.0,0.0
17824740,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.8707716464996338,0.2411182820796966,0.2176748067140579,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.803180456161499,0.1872277557849884,0.1783199459314346,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.860107421875,0.8859237432479858,0.2539412677288055,0.1781293749809265,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.7990136742591858,0.1843575984239578,0.175633817911148,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594970703125,0.7097569108009338,0.1275172084569931,0.5794669985771179,284.8600158691406,284.95001220703125,295.6502990722656,293.47808837890625,295.64971923828125,297.2850952148437,284.8638916015625,1.0,0.310161292552948,1.0,1.0,0.0,1.0,-1.5953444242477417,1.5953422784805298,2.07850484912342e-06,1.2254705429077148,0.8801326751708984,0.8801326751708984,0.0,24.247114181518555,25.0,39303.69140625,0.0,365.2827453613281,1.0,281.55572509765625,284.04815673828125,296.5188903808594,299.1363220214844,293.1499938964844,293.1499938964844,281.8500061035156,39334.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7724196910858154,1.0,0.0,0.0,3.7624704837799072,3.76249623298645,9.445815862818564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.0712890625,0.0,1687.6552734375,1895.4371337890625,0.0,2222.355712890625,0.9319514632225036,1.0,0.0,3.0,1.0,0.0
17824800,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.8707716464996338,0.2411182820796966,0.2176748067140579,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.803180456161499,0.1872277557849884,0.1783199459314346,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.860107421875,0.8859237432479858,0.2539412677288055,0.1781293749809265,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.7990136742591858,0.1843575984239578,0.175633817911148,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594970703125,0.7097569108009338,0.1275172084569931,0.5794669985771179,284.8600158691406,284.95001220703125,295.6502990722656,293.47808837890625,295.64971923828125,297.2850952148437,284.8638916015625,1.0,0.310161292552948,1.0,1.0,0.0,1.0,-1.5953444242477417,1.5953422784805298,2.07850484912342e-06,1.2254705429077148,0.8801326751708984,0.8801326751708984,0.0,24.247114181518555,25.0,39303.69140625,0.0,365.2827453613281,1.0,281.55572509765625,284.04815673828125,296.5188903808594,299.1363220214844,293.1499938964844,293.1499938964844,281.8500061035156,39334.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7724196910858154,1.0,0.0,0.0,3.7624704837799072,3.76249623298645,9.445815862818564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.0712890625,0.0,1687.6552734375,1895.4371337890625,0.0,2222.355712890625,0.9319514632225036,1.0,0.0,3.0,1.0,0.0
