time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17824860,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.8718370199203491,0.2423990815877914,0.2185434699058532,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.8042667508125305,0.188208058476448,0.1790879666805267,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06201171875,0.8875055909156799,0.2556176781654358,0.1791225373744964,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.7999594211578369,0.1852299720048904,0.1763020306825637,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.7089561820030212,0.1272617727518081,0.5777810215950012,285.0620422363281,284.95001220703125,295.6659545898437,293.4715576171875,295.6654357910156,297.2802124023437,285.0611877441406,1.0,0.3104726672172546,1.0,1.0,0.0,1.0,-1.5972765684127808,1.5972744226455688,2.0830520952586085e-06,1.226810336112976,1.0,1.0,0.0,24.30292320251465,25.0,38725.75,0.0,366.4400939941406,1.0,281.8435974121094,284.2460021972656,296.4391784667969,298.955322265625,293.1499938964844,293.1499938964844,281.54998779296875,33426.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7611418962478638,1.0,0.0,0.0,3.8528623580932617,3.8528878688812256,9.90513171927887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7092.837890625,0.0,1750.466064453125,1895.4371337890625,0.0,2122.595947265625,0.9488849639892578,1.0,0.0,3.0,1.0,0.0
17824920,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.8718370199203491,0.2423990815877914,0.2185434699058532,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.8042667508125305,0.188208058476448,0.1790879666805267,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06201171875,0.8875055909156799,0.2556176781654358,0.1791225373744964,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.7999594211578369,0.1852299720048904,0.1763020306825637,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.7089561820030212,0.1272617727518081,0.5777810215950012,285.0620422363281,284.95001220703125,295.6659545898437,293.4715576171875,295.6654357910156,297.2802124023437,285.0611877441406,1.0,0.3104726672172546,1.0,1.0,0.0,1.0,-1.5972765684127808,1.5972744226455688,2.0830520952586085e-06,1.226810336112976,1.0,1.0,0.0,24.30292320251465,25.0,38725.75,0.0,366.4400939941406,1.0,281.8435974121094,284.2460021972656,296.4391784667969,298.955322265625,293.1499938964844,293.1499938964844,281.54998779296875,33426.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7611418962478638,1.0,0.0,0.0,3.8528623580932617,3.8528878688812256,9.90513171927887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7092.837890625,0.0,1750.466064453125,1895.4371337890625,0.0,2122.595947265625,0.9488849639892578,1.0,0.0,3.0,1.0,0.0
17824980,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.8728203773498535,0.242975041270256,0.2193639278411865,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.8053651452064514,0.1888583898544311,0.1798763573169708,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602600097656,0.8890164494514465,0.2567156553268432,0.1800863146781921,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85992431640625,0.8009207844734192,0.1857786178588867,0.176991805434227,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597106933594,0.7082313299179077,0.1268076002597808,0.5763227343559265,284.86016845703125,284.95001220703125,295.67999267578125,293.4634704589844,295.6795349121094,297.2714538574219,284.8638610839844,1.0,0.3108086884021759,1.0,1.0,0.0,1.0,-1.599445939064026,1.5994439125061035,2.088273504341487e-06,1.2284091711044312,0.8825079798698425,0.8825079798698425,0.0,24.36872100830078,25.0,39347.65234375,0.0,367.7494201660156,1.0,281.5556640625,284.0423583984375,296.5029296875,299.1239318847656,293.1499938964844,293.1499938964844,281.8500061035156,39355.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7737678289413452,1.0,0.0,0.0,3.7754769325256334,3.775502920150757,9.51123581671709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6426.11865234375,0.0,1703.2708740234375,1895.4371337890625,0.0,2234.36962890625,0.934872567653656,1.0,0.0,3.0,1.0,0.0
17825040,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.8728203773498535,0.242975041270256,0.2193639278411865,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.8053651452064514,0.1888583898544311,0.1798763573169708,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602600097656,0.8890164494514465,0.2567156553268432,0.1800863146781921,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85992431640625,0.8009207844734192,0.1857786178588867,0.176991805434227,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597106933594,0.7082313299179077,0.1268076002597808,0.5763227343559265,284.86016845703125,284.95001220703125,295.67999267578125,293.4634704589844,295.6795349121094,297.2714538574219,284.8638610839844,1.0,0.3108086884021759,1.0,1.0,0.0,1.0,-1.599445939064026,1.5994439125061035,2.088273504341487e-06,1.2284091711044312,0.8825079798698425,0.8825079798698425,0.0,24.36872100830078,25.0,39347.65234375,0.0,367.7494201660156,1.0,281.5556640625,284.0423583984375,296.5029296875,299.1239318847656,293.1499938964844,293.1499938964844,281.8500061035156,39355.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7737678289413452,1.0,0.0,0.0,3.7754769325256334,3.775502920150757,9.51123581671709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6426.11865234375,0.0,1703.2708740234375,1895.4371337890625,0.0,2234.36962890625,0.934872567653656,1.0,0.0,3.0,1.0,0.0
17825100,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8724984526634216,0.2434139400720596,0.2195737063884735,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8051960468292236,0.1892268806695938,0.1801348775625229,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.8889665007591248,0.2573618590831756,0.1804263293743133,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8006849884986877,0.1860950589179992,0.1772027760744094,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.7071950435638428,0.126594990491867,0.5751007199287415,285.01708984375,284.95001220703125,295.6864929199219,293.4589233398437,295.6860656738281,297.2679138183594,285.0386047363281,1.0,0.3109142482280731,1.0,1.0,0.0,1.0,-1.5992010831832886,1.5991990566253662,2.0875525024166564e-06,1.228113889694214,0.978655993938446,0.978655993938446,0.0,24.4923152923584,25.0,38636.1484375,0.0,367.9583740234375,1.0,281.8045654296875,284.2322082519531,296.4203186035156,298.8962097167969,293.1499938964844,293.1499938964844,281.8500061035156,35271.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7658116817474365,1.0,0.0,0.0,3.782814264297485,3.782839298248291,9.54823917709291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6639.10498046875,0.0,1680.361083984375,1895.4371337890625,0.0,2163.7373046875,0.9369513988494872,1.0,0.0,3.0,1.0,0.0
17825160,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613098144531,0.873733639717102,0.2441738098859787,0.2201525270938873,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613098144531,0.8063192367553711,0.1897821426391601,0.1805906891822815,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613098144531,0.8903996348381042,0.2582697868347168,0.1809931546449661,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613098144531,0.8017407059669495,0.1865958124399185,0.1776079088449478,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611877441406,0.707332193851471,0.1265249401330948,0.5745205879211426,285.0613098144531,284.95001220703125,295.6927185058594,293.4540710449219,295.6922912597656,297.2674865722656,285.0609130859375,1.0,0.3110606968402862,1.0,1.0,0.0,1.0,-1.6009118556976318,1.6009098291397097,2.0916620542266173e-06,1.2293634414672852,1.0,1.0,0.0,24.423946380615234,25.0,38735.46484375,0.0,368.6664733886719,1.0,281.8433837890625,284.2411499023437,296.4208679199219,298.9383239746094,293.1499938964844,293.1499938964844,281.54998779296875,33579.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7623129487037659,1.0,0.0,0.0,3.860849142074585,3.860874652862549,9.94623974293063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7089.85693359375,0.0,1761.4857177734375,1895.4371337890625,0.0,2132.89013671875,0.9508954286575316,1.0,0.0,3.0,1.0,0.0
17825220,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86016845703125,0.8746145367622375,0.2446959018707275,0.2209179103374481,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85992431640625,0.8072934150695801,0.190376415848732,0.1813257187604904,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.8917312622070312,0.2592462003231048,0.1818719506263733,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598937988281,0.8025913238525391,0.187089741230011,0.1782455444335937,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597106933594,0.7065317034721375,0.1260483264923095,0.5729511380195618,284.8601379394531,284.95001220703125,295.7043151855469,293.4436340332031,295.70391845703125,297.25958251953125,284.8636169433594,1.0,0.3113393187522888,1.0,1.0,0.0,1.0,-1.6026530265808103,1.6026508808135986,2.0958198092557723e-06,1.2306089401245115,0.8837503790855408,0.8837503790855408,0.0,24.48649978637696,25.0,39342.5546875,0.0,369.7476501464844,1.0,281.5557861328125,284.0373840332031,296.4818420410156,299.1031494140625,293.1499938964844,293.1499938964844,281.8500061035156,39381.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7746990323066711,1.0,0.0,0.0,3.7830169200897217,3.7830426692962646,9.549262358632404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6421.421875,0.0,1712.4776611328125,1895.4371337890625,0.0,2242.67919921875,0.9365890622138976,1.0,0.0,3.0,1.0,0.0
17825280,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86016845703125,0.8746145367622375,0.2446959018707275,0.2209179103374481,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85992431640625,0.8072934150695801,0.190376415848732,0.1813257187604904,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.8917312622070312,0.2592462003231048,0.1818719506263733,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598937988281,0.8025913238525391,0.187089741230011,0.1782455444335937,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597106933594,0.7065317034721375,0.1260483264923095,0.5729511380195618,284.8601379394531,284.95001220703125,295.7043151855469,293.4436340332031,295.70391845703125,297.25958251953125,284.8636169433594,1.0,0.3113393187522888,1.0,1.0,0.0,1.0,-1.6026530265808103,1.6026508808135986,2.0958198092557723e-06,1.2306089401245115,0.8837503790855408,0.8837503790855408,0.0,24.48649978637696,25.0,39342.5546875,0.0,369.7476501464844,1.0,281.5557861328125,284.0373840332031,296.4818420410156,299.1031494140625,293.1499938964844,293.1499938964844,281.8500061035156,39381.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7746990323066711,1.0,0.0,0.0,3.7830169200897217,3.7830426692962646,9.549262358632404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6421.421875,0.0,1712.4776611328125,1895.4371337890625,0.0,2242.67919921875,0.9365890622138976,1.0,0.0,3.0,1.0,0.0
17825340,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617370605469,0.8754932284355164,0.2458785772323608,0.2216802835464477,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617980957031,0.8081541657447815,0.1912500858306884,0.1819899082183838,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617370605469,0.8929735422134399,0.2606898546218872,0.1826980412006378,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617980957031,0.803333044052124,0.1878574043512344,0.1788122951984405,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.061767578125,0.7055913805961609,0.1257462203502655,0.5710579752922058,285.0617370605469,284.95001220703125,295.7151184082031,293.432373046875,295.7147521972656,297.2565002441406,285.0610656738281,1.0,0.3115376830101013,1.0,1.0,0.0,1.0,-1.6037616729736328,1.603759527206421,2.0983170543331653e-06,1.2312684059143066,1.0,1.0,0.0,24.53359031677246,25.0,38707.1015625,0.0,370.4581909179688,1.0,281.8436889648437,284.2369689941406,296.39794921875,298.9143981933594,293.1499938964844,293.1499938964844,281.54998779296875,33645.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7630306482315063,1.0,0.0,0.0,3.8654634952545166,3.86548924446106,9.970028713723875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7083.68017578125,0.0,1767.700439453125,1895.4371337890625,0.0,2139.20703125,0.9518874287605286,1.0,0.0,3.0,1.0,0.0
17825400,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617370605469,0.8754932284355164,0.2458785772323608,0.2216802835464477,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617980957031,0.8081541657447815,0.1912500858306884,0.1819899082183838,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617370605469,0.8929735422134399,0.2606898546218872,0.1826980412006378,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617980957031,0.803333044052124,0.1878574043512344,0.1788122951984405,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.061767578125,0.7055913805961609,0.1257462203502655,0.5710579752922058,285.0617370605469,284.95001220703125,295.7151184082031,293.432373046875,295.7147521972656,297.2565002441406,285.0610656738281,1.0,0.3115376830101013,1.0,1.0,0.0,1.0,-1.6037616729736328,1.603759527206421,2.0983170543331653e-06,1.2312684059143066,1.0,1.0,0.0,24.53359031677246,25.0,38707.1015625,0.0,370.4581909179688,1.0,281.8436889648437,284.2369689941406,296.39794921875,298.9143981933594,293.1499938964844,293.1499938964844,281.54998779296875,33645.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7630306482315063,1.0,0.0,0.0,3.8654634952545166,3.86548924446106,9.970028713723875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7083.68017578125,0.0,1767.700439453125,1895.4371337890625,0.0,2139.20703125,0.9518874287605286,1.0,0.0,3.0,1.0,0.0
17825460,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85968017578125,0.8764199614524841,0.2464153319597244,0.2224559336900711,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85943603515625,0.8090737462043762,0.1917958259582519,0.1826803982257843,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.8942089080810547,0.261556327342987,0.183502659201622,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85943603515625,0.8041430115699768,0.1883033066987991,0.1794057935476303,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.7047871947288513,0.1252560466527938,0.5694217681884766,284.8596496582031,284.95001220703125,295.7253112792969,293.4205322265625,295.7249755859375,297.24951171875,284.8632202148437,1.0,0.3117690682411194,1.0,1.0,0.0,1.0,-1.6052393913269043,1.6052372455596924,2.101819973177044e-06,1.2322970628738403,0.8835583329200745,0.8835583329200745,0.0,24.583160400390625,25.0,39300.8828125,0.0,371.3688354492188,1.0,281.5556030273437,284.0331115722656,296.4581604003906,299.0771484375,293.1499938964844,293.1499938964844,281.8500061035156,39440.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7752900719642639,1.0,0.0,0.0,3.785023212432861,3.785049200057984,9.559395266478532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6413.3759765625,0.0,1715.332275390625,1895.4371337890625,0.0,2247.957275390625,0.9370630383491516,1.0,0.0,3.0,1.0,0.0
17825520,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85968017578125,0.8764199614524841,0.2464153319597244,0.2224559336900711,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85943603515625,0.8090737462043762,0.1917958259582519,0.1826803982257843,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.8942089080810547,0.261556327342987,0.183502659201622,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85943603515625,0.8041430115699768,0.1883033066987991,0.1794057935476303,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.7047871947288513,0.1252560466527938,0.5694217681884766,284.8596496582031,284.95001220703125,295.7253112792969,293.4205322265625,295.7249755859375,297.24951171875,284.8632202148437,1.0,0.3117690682411194,1.0,1.0,0.0,1.0,-1.6052393913269043,1.6052372455596924,2.101819973177044e-06,1.2322970628738403,0.8835583329200745,0.8835583329200745,0.0,24.583160400390625,25.0,39300.8828125,0.0,371.3688354492188,1.0,281.5556030273437,284.0331115722656,296.4581604003906,299.0771484375,293.1499938964844,293.1499938964844,281.8500061035156,39440.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7752900719642639,1.0,0.0,0.0,3.785023212432861,3.785049200057984,9.559395266478532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6413.3759765625,0.0,1715.332275390625,1895.4371337890625,0.0,2247.957275390625,0.9370630383491516,1.0,0.0,3.0,1.0,0.0
17825580,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.8773707151412964,0.2476410865783691,0.2232484370470047,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615234375,0.8098856210708618,0.1926267594099044,0.1833013445138931,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.8953545689582825,0.2628968954086303,0.1842539012432098,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615234375,0.8048462867736816,0.1890281289815902,0.1799294203519821,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614929199219,0.7038463950157166,0.1249416917562484,0.5674720406532288,285.0614624023437,284.95001220703125,295.7351989746094,293.4083557128906,295.73486328125,297.247314453125,285.0607604980469,1.0,0.3119260370731354,1.0,1.0,0.0,1.0,-1.6061227321624756,1.6061205863952637,2.103755605276092e-06,1.2327724695205688,1.0,1.0,0.0,24.61811256408692,25.0,38655.03515625,0.0,371.9295959472656,1.0,281.8437194824219,284.2330017089844,296.3731689453125,298.8865661621094,293.1499938964844,293.1499938964844,281.54998779296875,33667.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7634616494178772,1.0,0.0,0.0,3.866693019866944,3.8667187690734863,9.976372439268744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.28173828125,0.0,1769.387451171875,1895.4371337890625,0.0,2143.00341796875,0.952179491519928,1.0,0.0,3.0,1.0,0.0
17825640,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.8773707151412964,0.2476410865783691,0.2232484370470047,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615234375,0.8098856210708618,0.1926267594099044,0.1833013445138931,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.8953545689582825,0.2628968954086303,0.1842539012432098,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615234375,0.8048462867736816,0.1890281289815902,0.1799294203519821,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614929199219,0.7038463950157166,0.1249416917562484,0.5674720406532288,285.0614624023437,284.95001220703125,295.7351989746094,293.4083557128906,295.73486328125,297.247314453125,285.0607604980469,1.0,0.3119260370731354,1.0,1.0,0.0,1.0,-1.6061227321624756,1.6061205863952637,2.103755605276092e-06,1.2327724695205688,1.0,1.0,0.0,24.61811256408692,25.0,38655.03515625,0.0,371.9295959472656,1.0,281.8437194824219,284.2330017089844,296.3731689453125,298.8865661621094,293.1499938964844,293.1499938964844,281.54998779296875,33667.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7634616494178772,1.0,0.0,0.0,3.866693019866944,3.8667187690734863,9.976372439268744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.28173828125,0.0,1769.387451171875,1895.4371337890625,0.0,2143.00341796875,0.952179491519928,1.0,0.0,3.0,1.0,0.0
17825700,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.8786552548408508,0.2481138408184051,0.223842516541481,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.8109467029571533,0.1929873526096344,0.183730348944664,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.8966791033744812,0.2634379863739013,0.1847429126501083,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9204406738281,0.8058791756629944,0.1893371939659118,0.1803080439567566,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92901611328125,0.7040255069732666,0.1247687265276908,0.5669442415237427,284.91705322265625,284.95001220703125,295.7400817871094,293.4021911621094,295.73974609375,297.24578857421875,284.892822265625,1.0,0.3120493292808532,1.0,1.0,0.0,1.0,-1.6077604293823242,1.6077582836151123,2.107738509948831e-06,1.2339942455291748,0.947033941745758,0.947033941745758,0.0,24.543392181396484,25.0,39500.21875,0.0,372.5871887207031,1.0,281.5924072265625,284.0415954589844,296.4442138671875,299.105224609375,293.1499938964844,293.1499938964844,281.54998779296875,35158.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7716929912567139,1.0,0.0,0.0,3.882742404937744,3.882768630981445,1.0059361557068769e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6857.5498046875,0.0,1801.1490478515625,1895.4371337890625,0.0,2215.886962890625,0.9558879733085632,1.0,0.0,3.0,1.0,0.0
17825760,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85992431640625,0.8783881068229675,0.2482290863990783,0.2240684628486633,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597106933594,0.8107622861862183,0.1931323111057281,0.1839526295661926,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599853515625,0.8964975476264954,0.2636596262454986,0.1849859952926635,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597106933594,0.8056234121322632,0.1894339323043823,0.1804836690425872,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595886230469,0.7030449509620667,0.124442845582962,0.5657862424850464,284.8598937988281,284.95001220703125,295.7449951171875,293.3960876464844,295.7446594238281,297.2411193847656,284.8632507324219,1.0,0.3121217787265777,1.0,1.0,0.0,1.0,-1.6074129343032837,1.6074107885360718,2.106795591316768e-06,1.2336502075195312,0.8835233449935913,0.8835233449935913,0.0,24.65648078918457,25.0,39242.59765625,0.0,372.7130737304688,1.0,281.55596923828125,284.0294494628906,296.43292236328125,299.04840087890625,293.1499938964844,293.1499938964844,281.8500061035156,39465.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7755799889564514,1.0,0.0,0.0,3.7856595516204834,3.7856855392456055,9.562609193380922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6404.8076171875,0.0,1716.292724609375,1895.4371337890625,0.0,2250.54736328125,0.9371859431266784,1.0,0.0,3.0,1.0,0.0
17825820,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.8794518709182739,0.2495151609182357,0.2249134629964828,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611267089844,0.8115547299385071,0.1939307749271392,0.1845412850379943,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.8975727558135986,0.2649061381816864,0.1856700479984283,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611267089844,0.8063132762908936,0.1901258379220962,0.1809747815132141,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611267089844,0.7021254897117615,0.1241220757365226,0.5638090968132019,285.06109619140625,284.95001220703125,295.7550048828125,293.3839416503906,295.754638671875,297.2397155761719,285.06036376953125,1.0,0.3122491836547851,1.0,1.0,0.0,1.0,-1.6081678867340088,1.6081658601760864,2.108416310875328e-06,1.234025001525879,1.0,1.0,0.0,24.6789665222168,25.0,38593.41015625,0.0,373.1733703613281,1.0,281.8437194824219,284.2290954589844,296.3482360839844,298.857666015625,293.1499938964844,293.1499938964844,281.54998779296875,33670.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636604905128479,1.0,0.0,0.0,3.866865873336792,3.866891622543335,9.977264880944858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7063.98779296875,0.0,1769.62451171875,1895.4371337890625,0.0,2144.755126953125,0.9522200226783752,1.0,0.0,3.0,1.0,0.0
17825880,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.8794518709182739,0.2495151609182357,0.2249134629964828,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611267089844,0.8115547299385071,0.1939307749271392,0.1845412850379943,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.8975727558135986,0.2649061381816864,0.1856700479984283,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611267089844,0.8063132762908936,0.1901258379220962,0.1809747815132141,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611267089844,0.7021254897117615,0.1241220757365226,0.5638090968132019,285.06109619140625,284.95001220703125,295.7550048828125,293.3839416503906,295.754638671875,297.2397155761719,285.06036376953125,1.0,0.3122491836547851,1.0,1.0,0.0,1.0,-1.6081678867340088,1.6081658601760864,2.108416310875328e-06,1.234025001525879,1.0,1.0,0.0,24.6789665222168,25.0,38593.41015625,0.0,373.1733703613281,1.0,281.8437194824219,284.2290954589844,296.3482360839844,298.857666015625,293.1499938964844,293.1499938964844,281.54998779296875,33670.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636604905128479,1.0,0.0,0.0,3.866865873336792,3.866891622543335,9.977264880944858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7063.98779296875,0.0,1769.62451171875,1895.4371337890625,0.0,2144.755126953125,0.9522200226783752,1.0,0.0,3.0,1.0,0.0
17825940,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593139648437,0.8805751204490662,0.2501589953899383,0.2257867306470871,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.8124093413352966,0.1944043785333633,0.1851632446050644,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.859375,0.8986430168151855,0.2655747234821319,0.1863380819559097,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590393066406,0.8070691227912903,0.1904995143413543,0.1814993917942047,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588256835937,0.701342761516571,0.1236200109124183,0.5621036887168884,284.8592834472656,284.95001220703125,295.76544189453125,293.3722229003906,295.7650756835937,297.23419189453125,284.8628845214844,1.0,0.3124203681945801,1.0,1.0,0.0,1.0,-1.6093506813049316,1.6093486547470093,2.1111989099154016e-06,1.2348225116729736,0.8829240202903748,0.8829240202903748,0.0,24.707109451293945,25.0,39179.578125,0.0,373.8738403320313,1.0,281.5556030273437,284.0257873535156,296.4089050292969,299.0198974609375,293.1499938964844,293.1499938964844,281.8500061035156,39494.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7757358551025391,1.0,0.0,0.0,3.784451484680176,3.784477472305298,9.556507620800403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6395.26708984375,0.0,1715.070068359375,1895.4371337890625,0.0,2251.94091796875,0.9369746446609496,1.0,0.0,3.0,1.0,0.0
17826000,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593139648437,0.8805751204490662,0.2501589953899383,0.2257867306470871,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.8124093413352966,0.1944043785333633,0.1851632446050644,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.859375,0.8986430168151855,0.2655747234821319,0.1863380819559097,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590393066406,0.8070691227912903,0.1904995143413543,0.1814993917942047,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588256835937,0.701342761516571,0.1236200109124183,0.5621036887168884,284.8592834472656,284.95001220703125,295.76544189453125,293.3722229003906,295.7650756835937,297.23419189453125,284.8628845214844,1.0,0.3124203681945801,1.0,1.0,0.0,1.0,-1.6093506813049316,1.6093486547470093,2.1111989099154016e-06,1.2348225116729736,0.8829240202903748,0.8829240202903748,0.0,24.707109451293945,25.0,39179.578125,0.0,373.8738403320313,1.0,281.5556030273437,284.0257873535156,296.4089050292969,299.0198974609375,293.1499938964844,293.1499938964844,281.8500061035156,39494.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7757358551025391,1.0,0.0,0.0,3.784451484680176,3.784477472305298,9.556507620800403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6395.26708984375,0.0,1715.070068359375,1895.4371337890625,0.0,2251.94091796875,0.9369746446609496,1.0,0.0,3.0,1.0,0.0
17826060,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.8817323446273804,0.2515076100826263,0.2266832739114761,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611267089844,0.8131747245788574,0.1951758861541748,0.1857235729694366,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.8996371030807495,0.266735166311264,0.1869586408138275,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611267089844,0.8077301979064941,0.1911637336015701,0.1819617301225662,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.7004353404045105,0.1232965067028999,0.5601121783256531,285.06109619140625,284.95001220703125,295.77655029296875,293.3611145019531,295.7761535644531,297.2334899902344,285.0603942871094,1.0,0.3125267326831817,1.0,1.0,0.0,1.0,-1.6100056171417236,1.6100034713745115,2.1125813418620965e-06,1.2351257801055908,1.0,1.0,0.0,24.72169685363769,25.0,38532.52734375,0.0,374.260498046875,1.0,281.8436889648437,284.22564697265625,296.3248596191406,298.8299560546875,293.1499938964844,293.1499938964844,281.54998779296875,33660.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636855840682983,1.0,0.0,0.0,3.866322755813599,3.8663485050201416,9.974461363526643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7053.9599609375,0.0,1768.8787841796875,1895.4371337890625,0.0,2144.97607421875,0.952089786529541,1.0,0.0,3.0,1.0,0.0
17826120,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.8817323446273804,0.2515076100826263,0.2266832739114761,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611267089844,0.8131747245788574,0.1951758861541748,0.1857235729694366,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.8996371030807495,0.266735166311264,0.1869586408138275,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611267089844,0.8077301979064941,0.1911637336015701,0.1819617301225662,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.7004353404045105,0.1232965067028999,0.5601121783256531,285.06109619140625,284.95001220703125,295.77655029296875,293.3611145019531,295.7761535644531,297.2334899902344,285.0603942871094,1.0,0.3125267326831817,1.0,1.0,0.0,1.0,-1.6100056171417236,1.6100034713745115,2.1125813418620965e-06,1.2351257801055908,1.0,1.0,0.0,24.72169685363769,25.0,38532.52734375,0.0,374.260498046875,1.0,281.8436889648437,284.22564697265625,296.3248596191406,298.8299560546875,293.1499938964844,293.1499938964844,281.54998779296875,33660.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636855840682983,1.0,0.0,0.0,3.866322755813599,3.8663485050201416,9.974461363526643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7053.9599609375,0.0,1768.8787841796875,1895.4371337890625,0.0,2144.97607421875,0.952089786529541,1.0,0.0,3.0,1.0,0.0
17826180,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595886230469,0.8829519748687744,0.2522091269493103,0.227610096335411,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593139648437,0.8140076994895935,0.1956230252981186,0.1863207221031189,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.900634765625,0.2673181593418121,0.187567725777626,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592834472656,0.808462381362915,0.1915103942155838,0.1824608743190765,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.6996695399284363,0.1227946802973747,0.5584011077880859,284.8595275878906,284.95001220703125,295.78863525390625,293.3508605957031,295.7882080078125,297.22857666015625,284.8631591796875,1.0,0.3126807808876037,1.0,1.0,0.0,1.0,-1.611114740371704,1.6111127138137815,2.1151975033717463e-06,1.2358767986297607,0.8830565810203552,0.8830565810203552,0.0,24.74249839782715,25.0,39124.625,0.0,374.90325927734375,1.0,281.5556030273437,284.0224609375,296.38726806640625,298.9941101074219,293.1499938964844,293.1499938964844,281.8500061035156,39480.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7757046818733215,1.0,0.0,0.0,3.784254312515259,3.784280300140381,9.555510587233584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6387.22509765625,0.0,1714.728515625,1895.4371337890625,0.0,2251.661865234375,0.9369248747825624,1.0,0.0,3.0,1.0,0.0
17826240,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595886230469,0.8829519748687744,0.2522091269493103,0.227610096335411,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593139648437,0.8140076994895935,0.1956230252981186,0.1863207221031189,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.900634765625,0.2673181593418121,0.187567725777626,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592834472656,0.808462381362915,0.1915103942155838,0.1824608743190765,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.6996695399284363,0.1227946802973747,0.5584011077880859,284.8595275878906,284.95001220703125,295.78863525390625,293.3508605957031,295.7882080078125,297.22857666015625,284.8631591796875,1.0,0.3126807808876037,1.0,1.0,0.0,1.0,-1.611114740371704,1.6111127138137815,2.1151975033717463e-06,1.2358767986297607,0.8830565810203552,0.8830565810203552,0.0,24.74249839782715,25.0,39124.625,0.0,374.90325927734375,1.0,281.5556030273437,284.0224609375,296.38726806640625,298.9941101074219,293.1499938964844,293.1499938964844,281.8500061035156,39480.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7757046818733215,1.0,0.0,0.0,3.784254312515259,3.784280300140381,9.555510587233584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6387.22509765625,0.0,1714.728515625,1895.4371337890625,0.0,2251.661865234375,0.9369248747825624,1.0,0.0,3.0,1.0,0.0
17826300,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.8827658295631409,0.252740204334259,0.2278872728347778,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.8137593269348145,0.1958991438150406,0.1864856928586959,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.9003333449363708,0.2677185535430908,0.1877292841672897,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8081416487693787,0.1917340904474258,0.1825786828994751,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.698632538318634,0.1225626841187477,0.5570918321609497,285.0166015625,284.95001220703125,295.79510498046875,293.3461303710937,295.7946472167969,297.2269287109375,285.0378723144531,1.0,0.3127033114433288,1.0,1.0,0.0,1.0,-1.6104075908660889,1.610405445098877,2.1133212158019887e-06,1.2352168560028076,0.9791454672813416,0.9791454672813416,0.0,24.843690872192383,25.0,38395.4296875,0.0,374.8069458007813,1.0,281.8047180175781,284.21258544921875,296.3044128417969,298.7650756835937,293.1499938964844,293.1499938964844,281.8500061035156,35367.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7674322128295898,1.0,0.0,0.0,3.789950132369995,3.78997540473938,9.584297231413077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6597.78173828125,0.0,1689.5989990234375,1895.4371337890625,0.0,2178.0703125,0.938624143600464,1.0,0.0,3.0,1.0,0.0
17826360,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.8842097520828247,0.2536205053329468,0.2285622656345367,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.8147590160369873,0.1963721066713333,0.186859130859375,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.9015628099441528,0.2683988213539123,0.1881317645311355,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.8091073632240295,0.1921510100364685,0.1829004138708114,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605773925781,0.6987845301628113,0.1224713623523712,0.5564146637916565,285.06072998046875,284.95001220703125,295.8019104003906,293.3417053222656,295.80145263671875,297.2284851074219,285.0604248046875,1.0,0.3127733469009399,1.0,1.0,0.0,1.0,-1.6117209196090698,1.6117188930511477,2.116478526659193e-06,1.2361571788787842,1.0,1.0,0.0,24.749956130981445,25.0,38483.765625,0.0,375.2453002929688,1.0,281.8434143066406,284.2222595214844,296.3053283691406,298.806396484375,293.1499938964844,293.1499938964844,281.54998779296875,33672.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636128067970276,1.0,0.0,0.0,3.866188526153565,3.8662142753601074,9.973770147553296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7045.20263671875,0.0,1768.804931640625,1895.4371337890625,0.0,2144.334716796875,0.9521666765213012,1.0,0.0,3.0,1.0,0.0
17826420,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602600097656,0.8855162858963013,0.2543816864490509,0.2295420318841934,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599853515625,0.8155707716941833,0.1967980116605758,0.1874351948499679,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603210449219,0.9024876952171326,0.2689043879508972,0.1886860579252243,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599853515625,0.8098154067993164,0.192475289106369,0.1833773404359817,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.6980334520339966,0.1219725757837295,0.5547075867652893,284.8601989746094,284.95001220703125,295.8166809082031,293.3338928222656,295.8161315917969,297.2240905761719,284.8638000488281,1.0,0.3129159212112427,1.0,1.0,0.0,1.0,-1.6127806901931765,1.612778663635254,2.1189966901147272e-06,1.2368882894515991,0.8839308023452759,0.8839308023452759,0.0,24.76579475402832,25.0,39089.109375,0.0,375.8494262695313,1.0,281.5556030273437,284.0191650390625,296.3701171875,298.9736633300781,293.1499938964844,293.1499938964844,281.8500061035156,39434.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7755715250968933,1.0,0.0,0.0,3.785948038101196,3.7859740257263184,9.564066658640511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6381.2978515625,0.0,1716.399169921875,1895.4371337890625,0.0,2250.471923828125,0.9372791051864624,1.0,0.0,3.0,1.0,0.0
17826480,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602600097656,0.8855162858963013,0.2543816864490509,0.2295420318841934,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599853515625,0.8155707716941833,0.1967980116605758,0.1874351948499679,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603210449219,0.9024876952171326,0.2689043879508972,0.1886860579252243,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599853515625,0.8098154067993164,0.192475289106369,0.1833773404359817,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.6980334520339966,0.1219725757837295,0.5547075867652893,284.8601989746094,284.95001220703125,295.8166809082031,293.3338928222656,295.8161315917969,297.2240905761719,284.8638000488281,1.0,0.3129159212112427,1.0,1.0,0.0,1.0,-1.6127806901931765,1.612778663635254,2.1189966901147272e-06,1.2368882894515991,0.8839308023452759,0.8839308023452759,0.0,24.76579475402832,25.0,39089.109375,0.0,375.8494262695313,1.0,281.5556030273437,284.0191650390625,296.3701171875,298.9736633300781,293.1499938964844,293.1499938964844,281.8500061035156,39434.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7755715250968933,1.0,0.0,0.0,3.785948038101196,3.7859740257263184,9.564066658640511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6381.2978515625,0.0,1716.399169921875,1895.4371337890625,0.0,2250.471923828125,0.9372791051864624,1.0,0.0,3.0,1.0,0.0
17826540,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06298828125,0.8868786692619324,0.2558773159980774,0.2305552810430526,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630187988281,0.8163131475448608,0.1975319981575012,0.1879555583000183,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06298828125,0.9033573269844056,0.269915223121643,0.1891975998878479,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630187988281,0.810448169708252,0.1930981874465942,0.1837970614433288,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629272460937,0.6971723437309265,0.1216527745127677,0.5527336001396179,285.06298828125,284.95001220703125,295.8331298828125,293.3276672363281,295.83251953125,297.224609375,285.0624694824219,1.0,0.312999814748764,1.0,1.0,0.0,1.0,-1.6133666038513184,1.613364577293396,2.12025497603463e-06,1.2371755838394165,1.0,1.0,0.0,24.76738166809082,25.0,38456.265625,0.0,376.1652221679688,1.0,281.8436889648437,284.2201843261719,296.29071044921875,298.7891540527344,293.1499938964844,293.1499938964844,281.54998779296875,33680.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763384222984314,1.0,0.0,0.0,3.867386817932129,3.867412567138672,9.979953574656977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7040.4267578125,0.0,1770.34814453125,1895.4371337890625,0.0,2142.3212890625,0.9523438811302184,1.0,0.0,3.0,1.0,0.0
17826600,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06298828125,0.8868786692619324,0.2558773159980774,0.2305552810430526,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630187988281,0.8163131475448608,0.1975319981575012,0.1879555583000183,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06298828125,0.9033573269844056,0.269915223121643,0.1891975998878479,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630187988281,0.810448169708252,0.1930981874465942,0.1837970614433288,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629272460937,0.6971723437309265,0.1216527745127677,0.5527336001396179,285.06298828125,284.95001220703125,295.8331298828125,293.3276672363281,295.83251953125,297.224609375,285.0624694824219,1.0,0.312999814748764,1.0,1.0,0.0,1.0,-1.6133666038513184,1.613364577293396,2.12025497603463e-06,1.2371755838394165,1.0,1.0,0.0,24.76738166809082,25.0,38456.265625,0.0,376.1652221679688,1.0,281.8436889648437,284.2201843261719,296.29071044921875,298.7891540527344,293.1499938964844,293.1499938964844,281.54998779296875,33680.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763384222984314,1.0,0.0,0.0,3.867386817932129,3.867412567138672,9.979953574656977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7040.4267578125,0.0,1770.34814453125,1895.4371337890625,0.0,2142.3212890625,0.9523438811302184,1.0,0.0,3.0,1.0,0.0
17826660,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.8884879350662231,0.2568424046039581,0.2316903620958328,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.8171961307525635,0.1979536861181259,0.1885257810354232,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.9043259024620056,0.2703562974929809,0.1897079646587371,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.8112191557884216,0.1934093981981277,0.1842614710330963,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.6965160369873047,0.121163509786129,0.5510597229003906,284.8619689941406,284.95001220703125,295.8515319824219,293.3232421875,295.8508605957031,297.2212219238281,284.8654479980469,1.0,0.3131424188613891,1.0,1.0,0.0,1.0,-1.6145778894424438,1.6145758628845217,2.123185140590067e-06,1.2380534410476685,0.8861961960792542,0.8861961960792542,0.0,24.765174865722656,25.0,39087.109375,0.0,376.80126953125,1.0,281.5555725097656,284.0162353515625,296.3594665527344,298.96142578125,293.1499938964844,293.1499938964844,281.8500061035156,39312.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7753579616546631,1.0,0.0,0.0,3.790456771850586,3.790482759475708,9.58685973273532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6378.88232421875,0.0,1720.8590087890625,1895.4371337890625,0.0,2248.563720703125,0.938215434551239,1.0,0.0,3.0,1.0,0.0
