time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17826720,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.8884879350662231,0.2568424046039581,0.2316903620958328,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.8171961307525635,0.1979536861181259,0.1885257810354232,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.9043259024620056,0.2703562974929809,0.1897079646587371,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.8112191557884216,0.1934093981981277,0.1842614710330963,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.6965160369873047,0.121163509786129,0.5510597229003906,284.8619689941406,284.95001220703125,295.8515319824219,293.3232421875,295.8508605957031,297.2212219238281,284.8654479980469,1.0,0.3131424188613891,1.0,1.0,0.0,1.0,-1.6145778894424438,1.6145758628845217,2.123185140590067e-06,1.2380534410476685,0.8861961960792542,0.8861961960792542,0.0,24.765174865722656,25.0,39087.109375,0.0,376.80126953125,1.0,281.5555725097656,284.0162353515625,296.3594665527344,298.96142578125,293.1499938964844,293.1499938964844,281.8500061035156,39312.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7753579616546631,1.0,0.0,0.0,3.790456771850586,3.790482759475708,9.58685973273532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6378.88232421875,0.0,1720.8590087890625,1895.4371337890625,0.0,2248.563720703125,0.938215434551239,1.0,0.0,3.0,1.0,0.0
17826780,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657653808594,0.8902662992477417,0.2585931122303009,0.2329290211200714,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657653808594,0.8180379271507263,0.1986919045448303,0.1890465766191482,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657653808594,0.905268371105194,0.2713063955307007,0.190174251794815,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657653808594,0.8119354248046875,0.1940222680568695,0.1846690773963928,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655517578125,0.6957715153694153,0.1208547875285148,0.5491291880607605,285.0657653808594,284.95001220703125,295.8721923828125,293.3208923339844,295.8714294433594,297.222900390625,285.0655212402344,1.0,0.313236653804779,1.0,1.0,0.0,1.0,-1.6154181957244873,1.6154160499572754,2.1251166799629573e-06,1.238573670387268,1.0,1.0,0.0,24.746309280395508,25.0,38467.69140625,0.0,377.1965942382813,1.0,281.8437194824219,284.21875,296.2839050292969,298.7815856933594,293.1499938964844,293.1499938964844,281.54998779296875,33736.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763174295425415,1.0,0.0,0.0,3.870618104934693,3.8706438541412354,9.996637118092622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7039.99365234375,0.0,1774.79052734375,1895.4371337890625,0.0,2140.47216796875,0.9531173706054688,1.0,0.0,3.0,1.0,0.0
17826840,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657653808594,0.8902662992477417,0.2585931122303009,0.2329290211200714,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657653808594,0.8180379271507263,0.1986919045448303,0.1890465766191482,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657653808594,0.905268371105194,0.2713063955307007,0.190174251794815,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657653808594,0.8119354248046875,0.1940222680568695,0.1846690773963928,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655517578125,0.6957715153694153,0.1208547875285148,0.5491291880607605,285.0657653808594,284.95001220703125,295.8721923828125,293.3208923339844,295.8714294433594,297.222900390625,285.0655212402344,1.0,0.313236653804779,1.0,1.0,0.0,1.0,-1.6154181957244873,1.6154160499572754,2.1251166799629573e-06,1.238573670387268,1.0,1.0,0.0,24.746309280395508,25.0,38467.69140625,0.0,377.1965942382813,1.0,281.8437194824219,284.21875,296.2839050292969,298.7815856933594,293.1499938964844,293.1499938964844,281.54998779296875,33736.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763174295425415,1.0,0.0,0.0,3.870618104934693,3.8706438541412354,9.996637118092622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7039.99365234375,0.0,1774.79052734375,1895.4371337890625,0.0,2140.47216796875,0.9531173706054688,1.0,0.0,3.0,1.0,0.0
17826900,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224548339844,0.8920086026191711,0.2593314349651336,0.2337645441293716,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259948730469,0.819116473197937,0.1990140825510025,0.1894377470016479,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92193603515625,0.9065648317337036,0.2716638147830963,0.1905348151922226,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263916015625,0.8129630088806152,0.1942819356918335,0.1849995255470276,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361572265625,0.6960662007331848,0.1206915155053138,0.5486204624176025,284.9233703613281,284.95001220703125,295.8834228515625,293.3205261230469,295.88262939453125,297.2232666015625,284.8995056152344,1.0,0.3133386969566345,1.0,1.0,0.0,1.0,-1.6171112060546875,1.6171090602874756,2.129317408616771e-06,1.2398861646652222,0.9528564810752868,0.9528564810752868,0.0,24.644407272338867,25.0,39347.70703125,0.0,377.8163757324219,1.0,281.5923156738281,284.0286865234375,296.3612060546875,299.0074768066406,293.1499938964844,293.1499938964844,281.54998779296875,35029.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7712910175323486,1.0,0.0,0.0,3.8885457515716553,3.888571977615357,1.0089455599882058e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6828.93505859375,0.0,1807.373779296875,1895.4371337890625,0.0,2212.3115234375,0.9572789072990416,1.0,0.0,3.0,1.0,0.0
17826960,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.892144501209259,0.2596974670886993,0.2342192530632019,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.818979024887085,0.1991173028945922,0.1896207481622696,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.906265676021576,0.2716912925243377,0.1906451433897018,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.8127481937408447,0.1943258792161941,0.1851256042718887,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.6951978802680969,0.1203816160559654,0.5475183725357056,284.86541748046875,284.95001220703125,295.8952941894531,293.32080078125,295.8944702148437,297.22021484375,284.868408203125,1.0,0.3133952021598816,1.0,1.0,0.0,1.0,-1.6168395280838013,1.6168373823165894,2.1286189166858094e-06,1.2396546602249146,0.8908498883247375,0.8908498883247375,0.0,24.73424530029297,25.0,39137.8515625,0.0,377.9185791015625,1.0,281.555908203125,284.0134582519531,296.3570251464844,298.9604187011719,293.1499938964844,293.1499938964844,281.8500061035156,39097.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7751585841178894,1.0,0.0,0.0,3.800752878189087,3.800778865814209,9.639012432671734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6381.94580078125,0.0,1731.581298828125,1895.4371337890625,0.0,2246.78271484375,0.9403713345527648,1.0,0.0,3.0,1.0,0.0
17827020,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0696105957031,0.8940184712409973,0.2615236043930053,0.2355331480503082,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0695495605469,0.8198174834251404,0.1998550146818161,0.1901412457227707,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0696105957031,0.907159984111786,0.2725825011730194,0.1910699307918548,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0695495605469,0.8134477138519287,0.1949289292097091,0.185523971915245,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692138671875,0.6944780349731445,0.120083637535572,0.5456441044807434,285.0696105957031,284.95001220703125,295.9211730957031,293.3232116699219,295.92022705078125,297.2223205566406,285.0697937011719,1.0,0.3135037720203399,1.0,1.0,0.0,1.0,-1.6177763938903809,1.617774248123169,2.130843085978995e-06,1.2402924299240112,1.0,1.0,0.0,24.717416763305664,25.0,38526.80078125,0.0,378.3719177246094,1.0,281.8438415527344,284.2178039550781,296.28643798828125,298.78619384765625,293.1499938964844,293.1499938964844,281.54998779296875,33861.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7630480527877808,1.0,0.0,0.0,3.877772808074951,3.877798795700073,1.003362854135048e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7045.74169921875,0.0,1784.646240234375,1895.4371337890625,0.0,2139.360595703125,0.954824447631836,1.0,0.0,3.0,1.0,0.0
17827080,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0696105957031,0.8940184712409973,0.2615236043930053,0.2355331480503082,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0695495605469,0.8198174834251404,0.1998550146818161,0.1901412457227707,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0696105957031,0.907159984111786,0.2725825011730194,0.1910699307918548,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0695495605469,0.8134477138519287,0.1949289292097091,0.185523971915245,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692138671875,0.6944780349731445,0.120083637535572,0.5456441044807434,285.0696105957031,284.95001220703125,295.9211730957031,293.3232116699219,295.92022705078125,297.2223205566406,285.0697937011719,1.0,0.3135037720203399,1.0,1.0,0.0,1.0,-1.6177763938903809,1.617774248123169,2.130843085978995e-06,1.2402924299240112,1.0,1.0,0.0,24.717416763305664,25.0,38526.80078125,0.0,378.3719177246094,1.0,281.8438415527344,284.2178039550781,296.28643798828125,298.78619384765625,293.1499938964844,293.1499938964844,281.54998779296875,33861.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7630480527877808,1.0,0.0,0.0,3.877772808074951,3.877798795700073,1.003362854135048e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7045.74169921875,0.0,1784.646240234375,1895.4371337890625,0.0,2139.360595703125,0.954824447631836,1.0,0.0,3.0,1.0,0.0
17827140,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.8959907293319702,0.2626928389072418,0.2368865013122558,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.82077556848526,0.2002851366996765,0.1907206624746322,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.9081396460533142,0.272918701171875,0.1915080398321151,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.8142649531364441,0.1952285766601562,0.1859773397445678,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.6939465999603271,0.1196256875991821,0.5440986752510071,284.8689880371094,284.95001220703125,295.95001220703125,293.3283996582031,295.9489440917969,297.219970703125,284.8717956542969,1.0,0.3136766254901886,1.0,1.0,0.0,1.0,-1.6193151473999023,1.6193130016326904,2.134697751898784e-06,1.241511583328247,0.8969737887382507,0.8969737887382507,0.0,24.70474433898925,25.0,39243.0,0.0,379.1566467285156,1.0,281.5555725097656,284.0102233886719,296.3650817871094,298.9728088378906,293.1499938964844,293.1499938964844,281.25,38847.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.775082528591156,1.0,0.0,0.0,3.8158152103424072,3.815841436386109,9.715562327983207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7131.01806640625,0.0,1747.8612060546875,1895.4371337890625,0.0,2246.103515625,0.9435935020446776,1.0,0.0,3.0,1.0,0.0
17827200,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.8959907293319702,0.2626928389072418,0.2368865013122558,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.82077556848526,0.2002851366996765,0.1907206624746322,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.9081396460533142,0.272918701171875,0.1915080398321151,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.8142649531364441,0.1952285766601562,0.1859773397445678,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.6939465999603271,0.1196256875991821,0.5440986752510071,284.8689880371094,284.95001220703125,295.95001220703125,293.3283996582031,295.9489440917969,297.219970703125,284.8717956542969,1.0,0.3136766254901886,1.0,1.0,0.0,1.0,-1.6193151473999023,1.6193130016326904,2.134697751898784e-06,1.241511583328247,0.8969737887382507,0.8969737887382507,0.0,24.70474433898925,25.0,39243.0,0.0,379.1566467285156,1.0,281.5555725097656,284.0102233886719,296.3650817871094,298.9728088378906,293.1499938964844,293.1499938964844,281.25,38847.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.775082528591156,1.0,0.0,0.0,3.8158152103424072,3.815841436386109,9.715562327983207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7131.01806640625,0.0,1747.8612060546875,1895.4371337890625,0.0,2246.103515625,0.9435935020446776,1.0,0.0,3.0,1.0,0.0
17827260,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.83905029296875,0.8963261246681213,0.2638273239135742,0.2377428412437439,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.83642578125,0.8205533623695374,0.2007463127374649,0.1910364180803299,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.83935546875,0.9074456691741944,0.2731718420982361,0.1915874034166336,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8361511230469,0.8138793110847473,0.195558950304985,0.1861714124679565,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291320800781,0.6923694610595703,0.1192764267325401,0.541996419429779,284.8382568359375,284.95001220703125,295.98065185546875,293.335205078125,295.9795837402344,297.2171630859375,284.85711669921875,1.0,0.3137352764606476,1.0,1.0,0.0,1.0,-1.6185245513916016,1.6185224056243896,2.1326659407350235e-06,1.2408413887023926,0.7825037240982056,0.7825037240982056,0.0,24.8487491607666,25.0,39136.21875,0.0,379.1321716308594,1.0,281.2578430175781,284.0213623046875,296.3524475097656,298.96636962890625,293.1499938964844,293.1499938964844,281.54998779296875,46686.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7824008464813232,1.0,0.0,0.0,3.370155572891236,3.370178937911988,7.578673830721527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.4052734375,0.0,1317.373291015625,1895.4371337890625,0.0,2311.722900390625,0.8542134165763855,1.0,0.0,3.0,1.0,0.0
17827320,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.83905029296875,0.8963261246681213,0.2638273239135742,0.2377428412437439,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.83642578125,0.8205533623695374,0.2007463127374649,0.1910364180803299,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.83935546875,0.9074456691741944,0.2731718420982361,0.1915874034166336,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8361511230469,0.8138793110847473,0.195558950304985,0.1861714124679565,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291320800781,0.6923694610595703,0.1192764267325401,0.541996419429779,284.8382568359375,284.95001220703125,295.98065185546875,293.335205078125,295.9795837402344,297.2171630859375,284.85711669921875,1.0,0.3137352764606476,1.0,1.0,0.0,1.0,-1.6185245513916016,1.6185224056243896,2.1326659407350235e-06,1.2408413887023926,0.7825037240982056,0.7825037240982056,0.0,24.8487491607666,25.0,39136.21875,0.0,379.1321716308594,1.0,281.2578430175781,284.0213623046875,296.3524475097656,298.96636962890625,293.1499938964844,293.1499938964844,281.54998779296875,46686.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7824008464813232,1.0,0.0,0.0,3.370155572891236,3.370178937911988,7.578673830721527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.4052734375,0.0,1317.373291015625,1895.4371337890625,0.0,2311.722900390625,0.8542134165763855,1.0,0.0,3.0,1.0,0.0
17827380,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.9034885168075562,0.2667867541313171,0.2399819791316986,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.8257983922958374,0.2024434506893158,0.1923143863677978,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.9138190746307372,0.2749907076358795,0.1925663352012634,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.8190310597419739,0.1971038877964019,0.1873106211423874,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.6965174674987793,0.1199342384934425,0.5436304807662964,285.0308837890625,284.95001220703125,296.01171875,293.3423767089844,296.0106506347656,297.2298889160156,285.0277099609375,1.0,0.314112514257431,1.0,1.0,0.0,1.0,-1.627245545387268,1.6272433996200562,2.1544956325669773e-06,1.2476766109466553,0.9272997975349426,0.9272997975349426,0.0,24.152347564697266,25.0,39077.59375,0.0,381.8775024414063,1.0,281.5409545898437,284.1722717285156,296.2904968261719,298.813720703125,293.1499938964844,293.1499938964844,281.25,32400.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7665961980819702,1.0,0.0,0.0,3.5527775287628174,3.552799940109253,8.422272799180064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7063.94775390625,0.0,1401.4581298828125,1895.4371337890625,0.0,2170.67236328125,0.8809137344360352,1.0,0.0,3.0,1.0,0.0
17827440,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.9034885168075562,0.2667867541313171,0.2399819791316986,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.8257983922958374,0.2024434506893158,0.1923143863677978,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.9138190746307372,0.2749907076358795,0.1925663352012634,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.8190310597419739,0.1971038877964019,0.1873106211423874,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.6965174674987793,0.1199342384934425,0.5436304807662964,285.0308837890625,284.95001220703125,296.01171875,293.3423767089844,296.0106506347656,297.2298889160156,285.0277099609375,1.0,0.314112514257431,1.0,1.0,0.0,1.0,-1.627245545387268,1.6272433996200562,2.1544956325669773e-06,1.2476766109466553,0.9272997975349426,0.9272997975349426,0.0,24.152347564697266,25.0,39077.59375,0.0,381.8775024414063,1.0,281.5409545898437,284.1722717285156,296.2904968261719,298.813720703125,293.1499938964844,293.1499938964844,281.25,32400.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7665961980819702,1.0,0.0,0.0,3.5527775287628174,3.552799940109253,8.422272799180064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7063.94775390625,0.0,1401.4581298828125,1895.4371337890625,0.0,2170.67236328125,0.8809137344360352,1.0,0.0,3.0,1.0,0.0
17827500,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.908189594745636,0.2680536210536957,0.2412782609462738,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8293009400367737,0.2032996118068695,0.1931701004505157,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.9181867241859436,0.2757745683193207,0.193203404545784,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8224644064903259,0.1978865712881088,0.1880947053432464,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.6996498703956604,0.1203582435846328,0.5455116033554077,284.8916931152344,284.95001220703125,296.02740478515625,293.3460998535156,296.0263366699219,297.2350769042969,284.87237548828125,1.0,0.3144812881946563,1.0,1.0,0.0,1.0,-1.6337947845458984,1.6337926387786863,2.171067080780631e-06,1.252882957458496,0.8427180051803589,0.8427180051803589,0.0,23.718482971191406,25.0,39897.27734375,0.0,384.2000427246094,1.0,281.29949951171875,283.9990234375,296.37750244140625,299.0495910644531,293.1499938964844,293.1499938964844,281.25,36272.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7740593552589417,1.0,0.0,0.0,3.5499022006988525,3.5499253273010254,8.408646294810751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6873.69091796875,0.0,1426.6141357421875,1895.4371337890625,0.0,2236.969970703125,0.880614697933197,1.0,0.0,3.0,1.0,0.0
17827560,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.9115025997161864,0.2690838277339935,0.2422378212213516,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.831775426864624,0.2040456980466842,0.1938839554786682,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.9210712909698486,0.2763535678386688,0.1936337649822235,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.8248563408851624,0.1985614895820617,0.1887411624193191,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.701866090297699,0.1207384467124939,0.5471702814102173,284.8865661621094,284.95001220703125,296.043212890625,293.34991455078125,296.0421447753906,297.2377319335937,284.8968811035156,1.0,0.3148877322673797,1.0,1.0,0.0,1.0,-1.6390889883041382,1.6390867233276367,2.1845296487299493e-06,1.2570987939834597,0.813157856464386,0.813157856464386,0.0,23.468461990356445,25.0,39666.3046875,0.0,386.3688354492188,1.0,281.2587280273437,284.04315185546875,296.3797607421875,299.0057983398437,293.1499938964844,293.1499938964844,281.54998779296875,40773.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7774966955184937,1.0,0.0,0.0,3.395611047744751,3.3956334590911865,7.693592465329857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6456.82421875,0.0,1301.3670654296875,1895.4371337890625,0.0,2267.693603515625,0.852922260761261,1.0,0.0,3.0,1.0,0.0
17827620,297.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599670410156,0.921275794506073,0.2723388373851776,0.2448071539402008,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.838752806186676,0.2062296122312545,0.1957044005393982,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.929642140865326,0.2784677743911743,0.1948796510696411,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.060546875,0.8316024541854858,0.2005845308303833,0.19041508436203,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617980957031,0.708328127861023,0.1220013126730918,0.5519168376922607,285.0601501464844,284.95001220703125,296.0751647949219,293.3577880859375,296.0740966796875,297.25177001953125,285.0559997558594,1.0,0.3159706592559814,1.0,1.0,0.0,1.0,-1.6535595655441284,1.653557300567627,2.221498107246589e-06,1.2685405015945437,0.9672955870628356,0.9672955870628356,0.0,22.732166290283203,25.0,39719.796875,0.0,392.2070617675781,1.0,281.5414428710937,284.1835327148437,296.33209228515625,298.8919677734375,293.1499938964844,293.1499938964844,281.25,30919.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7678382992744446,1.0,0.0,0.0,3.5981264114379883,3.598149061203003,8.638654662718181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7132.42529296875,0.0,1438.746826171875,1895.4371337890625,0.0,2181.666259765625,0.8899773955345154,1.0,0.0,3.0,1.0,0.0
17827680,297.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599670410156,0.921275794506073,0.2723388373851776,0.2448071539402008,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.838752806186676,0.2062296122312545,0.1957044005393982,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.929642140865326,0.2784677743911743,0.1948796510696411,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.060546875,0.8316024541854858,0.2005845308303833,0.19041508436203,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617980957031,0.708328127861023,0.1220013126730918,0.5519168376922607,285.0601501464844,284.95001220703125,296.0751647949219,293.3577880859375,296.0740966796875,297.25177001953125,285.0559997558594,1.0,0.3159706592559814,1.0,1.0,0.0,1.0,-1.6535595655441284,1.653557300567627,2.221498107246589e-06,1.2685405015945437,0.9672955870628356,0.9672955870628356,0.0,22.732166290283203,25.0,39719.796875,0.0,392.2070617675781,1.0,281.5414428710937,284.1835327148437,296.33209228515625,298.8919677734375,293.1499938964844,293.1499938964844,281.25,30919.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7678382992744446,1.0,0.0,0.0,3.5981264114379883,3.598149061203003,8.638654662718181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7132.42529296875,0.0,1438.746826171875,1895.4371337890625,0.0,2181.666259765625,0.8899773955345154,1.0,0.0,3.0,1.0,0.0
17827740,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.9303971529006958,0.2748354077339172,0.2472852617502212,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.8454006314277649,0.2081406861543655,0.1976144313812255,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.9374029040336608,0.2799874544143677,0.1960921883583068,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.837975025177002,0.2023402005434036,0.1921761333942413,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.7144080400466919,0.1232008785009384,0.5574721097946167,284.88043212890625,284.95001220703125,296.1075439453125,293.3659973144531,296.1064453125,297.25946044921875,284.8880920410156,1.0,0.3173792064189911,1.0,1.0,0.0,1.0,-1.669070601463318,1.6690683364868164,2.2616700334765483e-06,1.2808994054794312,0.8400565385818481,0.8400565385818481,0.0,22.18006134033203,25.0,40557.06640625,0.0,399.228759765625,1.0,281.257568359375,284.0090637207031,296.415283203125,299.0977783203125,293.1499938964844,293.1499938964844,281.54998779296875,39273.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7825995683670044,1.0,0.0,0.0,3.5148816108703613,3.514904737472534,8.243557658715872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6518.83837890625,0.0,1411.55908203125,1895.4371337890625,0.0,2313.511474609375,0.8773242831230164,1.0,0.0,3.0,1.0,0.0
17827800,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.9303971529006958,0.2748354077339172,0.2472852617502212,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.8454006314277649,0.2081406861543655,0.1976144313812255,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.9374029040336608,0.2799874544143677,0.1960921883583068,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.837975025177002,0.2023402005434036,0.1921761333942413,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.7144080400466919,0.1232008785009384,0.5574721097946167,284.88043212890625,284.95001220703125,296.1075439453125,293.3659973144531,296.1064453125,297.25946044921875,284.8880920410156,1.0,0.3173792064189911,1.0,1.0,0.0,1.0,-1.669070601463318,1.6690683364868164,2.2616700334765483e-06,1.2808994054794312,0.8400565385818481,0.8400565385818481,0.0,22.18006134033203,25.0,40557.06640625,0.0,399.228759765625,1.0,281.257568359375,284.0090637207031,296.415283203125,299.0977783203125,293.1499938964844,293.1499938964844,281.54998779296875,39273.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7825995683670044,1.0,0.0,0.0,3.5148816108703613,3.514904737472534,8.243557658715872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6518.83837890625,0.0,1411.55908203125,1895.4371337890625,0.0,2313.511474609375,0.8773242831230164,1.0,0.0,3.0,1.0,0.0
17827860,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657653808594,0.9402633905410768,0.2782966792583465,0.2500057220458984,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.8526753187179565,0.2105662822723388,0.1996613293886184,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.945660412311554,0.2822198271751404,0.1974077820777893,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.8449235558509827,0.2045902162790298,0.1940643787384033,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.7206827998161316,0.1247560009360313,0.5635941624641418,285.0658874511719,284.95001220703125,296.1403503417969,293.37457275390625,296.1392517089844,297.2729187011719,285.0627746582031,1.0,0.318998634815216,1.0,1.0,0.0,1.0,-1.6859874725341797,1.6859852075576782,2.305888529008371e-06,1.2942899465560913,1.0,1.0,0.0,21.624305725097656,25.0,40565.484375,0.0,407.1454162597656,1.0,281.5423278808594,284.1687927246094,296.3569641113281,298.97003173828125,293.1499938964844,293.1499938964844,281.25,31092.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744559049606323,1.0,0.0,0.0,3.695784091949463,3.695807695388794,9.11394636204932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7218.625,0.0,1547.52783203125,1895.4371337890625,0.0,2240.5087890625,0.912125289440155,1.0,0.0,3.0,1.0,0.0
17827920,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657653808594,0.9402633905410768,0.2782966792583465,0.2500057220458984,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.8526753187179565,0.2105662822723388,0.1996613293886184,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.945660412311554,0.2822198271751404,0.1974077820777893,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.8449235558509827,0.2045902162790298,0.1940643787384033,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.7206827998161316,0.1247560009360313,0.5635941624641418,285.0658874511719,284.95001220703125,296.1403503417969,293.37457275390625,296.1392517089844,297.2729187011719,285.0627746582031,1.0,0.318998634815216,1.0,1.0,0.0,1.0,-1.6859874725341797,1.6859852075576782,2.305888529008371e-06,1.2942899465560913,1.0,1.0,0.0,21.624305725097656,25.0,40565.484375,0.0,407.1454162597656,1.0,281.5423278808594,284.1687927246094,296.3569641113281,298.97003173828125,293.1499938964844,293.1499938964844,281.25,31092.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744559049606323,1.0,0.0,0.0,3.695784091949463,3.695807695388794,9.11394636204932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7218.625,0.0,1547.52783203125,1895.4371337890625,0.0,2240.5087890625,0.912125289440155,1.0,0.0,3.0,1.0,0.0
17827980,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.9496663212776184,0.2811590433120727,0.2527942061424255,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8599883317947388,0.2127345353364944,0.2018230557441711,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.953396737575531,0.283889889717102,0.198735773563385,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.8518816828727722,0.2065725177526474,0.1960527598857879,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.7268535494804382,0.1262254565954208,0.5704197287559509,284.87713623046875,284.95001220703125,296.173583984375,293.3835144042969,296.1724853515625,297.2809753417969,284.88287353515625,1.0,0.3208930492401123,1.0,1.0,0.0,1.0,-1.7041103839874268,1.7041079998016355,2.353959871470579e-06,1.3087239265441897,0.8697472810745239,0.8697472810745239,0.0,21.183395385742188,25.0,41572.6484375,0.0,416.22119140625,1.0,281.25665283203125,283.9767150878906,296.4363708496094,299.1798400878906,293.1499938964844,293.1499938964844,281.54998779296875,38413.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897735834121704,1.0,0.0,0.0,3.6463840007781982,3.6464085578918457,8.871930390341731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6587.7021484375,0.0,1547.19287109375,1895.4371337890625,0.0,2378.3193359375,0.9056711792945862,1.0,0.0,3.0,1.0,0.0
17828040,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.9496663212776184,0.2811590433120727,0.2527942061424255,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8599883317947388,0.2127345353364944,0.2018230557441711,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.953396737575531,0.283889889717102,0.198735773563385,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.8518816828727722,0.2065725177526474,0.1960527598857879,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.7268535494804382,0.1262254565954208,0.5704197287559509,284.87713623046875,284.95001220703125,296.173583984375,293.3835144042969,296.1724853515625,297.2809753417969,284.88287353515625,1.0,0.3208930492401123,1.0,1.0,0.0,1.0,-1.7041103839874268,1.7041079998016355,2.353959871470579e-06,1.3087239265441897,0.8697472810745239,0.8697472810745239,0.0,21.183395385742188,25.0,41572.6484375,0.0,416.22119140625,1.0,281.25665283203125,283.9767150878906,296.4363708496094,299.1798400878906,293.1499938964844,293.1499938964844,281.54998779296875,38413.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897735834121704,1.0,0.0,0.0,3.6463840007781982,3.6464085578918457,8.871930390341731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6587.7021484375,0.0,1547.19287109375,1895.4371337890625,0.0,2378.3193359375,0.9056711792945862,1.0,0.0,3.0,1.0,0.0
17828100,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.9535221457481384,0.2829184234142303,0.2541073262691498,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.8630908727645874,0.2139584869146347,0.2028345912694931,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0371398925781,0.9563953280448914,0.2849189043045044,0.1992999464273452,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.8548091650009155,0.2076907902956009,0.1969707459211349,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.7294452786445618,0.1270445883274078,0.5736483931541443,285.0360412597656,284.95001220703125,296.1903686523437,293.3880920410156,296.18927001953125,297.2864685058594,285.0546875,1.0,0.3218678534030914,1.0,1.0,0.0,1.0,-1.7125556468963623,1.7125532627105713,2.376520342295408e-06,1.3154094219207764,0.9740616083145142,0.9740616083145142,0.0,21.05350875854492,25.0,41135.0,0.0,420.7277221679688,1.0,281.5019836425781,284.1552734375,296.3664245605469,298.9794616699219,293.1499938964844,293.1499938964844,281.54998779296875,33841.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7836818099021912,1.0,0.0,0.0,3.68764328956604,3.68766713142395,9.0738393510037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6819.3857421875,0.0,1559.1376953125,1895.4371337890625,0.0,2323.259033203125,0.9145618677139282,1.0,0.0,3.0,1.0,0.0
17828160,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.9596316814422609,0.2850492596626282,0.2558776140213012,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.8680544495582581,0.2154144793748855,0.2041019648313522,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.9615089893341064,0.2862576842308044,0.2001372426748275,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.8595447540283203,0.2090320438146591,0.1981335133314132,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747985839844,0.7334914207458496,0.128029391169548,0.5776549577713013,285.0749206542969,284.95001220703125,296.2072448730469,293.39276123046875,296.2061462402344,297.2950439453125,285.074951171875,1.0,0.3229512870311737,1.0,1.0,0.0,1.0,-1.7234126329421997,1.7234101295471191,2.405711256869836e-06,1.3239983320236206,1.0,1.0,0.0,20.717559814453125,28.0,41480.51171875,0.0,426.08154296875,1.0,281.5426940917969,284.1596984863281,296.37725830078125,299.0464782714844,293.1499938964844,293.1499938964844,281.25,32329.607421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7820078730583191,1.0,0.0,0.0,3.788081407546997,3.788106203079224,9.574847581461654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7305.98388671875,0.0,1663.7840576171875,1895.4371337890625,0.0,2308.1865234375,0.9335859417915344,1.0,0.0,3.0,1.0,0.0
17828220,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.9635930061340332,0.2882823646068573,0.259070336818695,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.871422529220581,0.217867225408554,0.2065696567296981,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.9638052582740784,0.2881273627281189,0.2016294598579406,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8626261949539185,0.2112598419189453,0.200388103723526,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.7365775108337402,0.1297616362571716,0.5858327150344849,284.8892822265625,284.95001220703125,296.2413330078125,293.40234375,296.240234375,297.3037109375,284.8930358886719,1.0,0.326335608959198,1.0,1.0,0.0,1.0,-1.744529128074646,1.7445266246795654,2.4632220174680697e-06,1.3407886028289795,0.9058654308319092,0.9058654308319092,0.0,21.207693099975582,31.0,42679.2265625,0.0,440.0535583496094,1.0,281.25592041015625,283.9589538574219,296.4561462402344,299.2644958496094,293.1499938964844,293.1499938964844,280.95001220703125,37410.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972774505615234,1.0,0.0,0.0,3.769380569458008,3.769406080245972,9.480544349571574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7446.56982421875,0.0,1680.9810791015625,1895.4371337890625,0.0,2446.56005859375,0.932474970817566,1.0,0.0,3.0,1.0,0.0
17828280,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.9635930061340332,0.2882823646068573,0.259070336818695,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.871422529220581,0.217867225408554,0.2065696567296981,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.9638052582740784,0.2881273627281189,0.2016294598579406,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8626261949539185,0.2112598419189453,0.200388103723526,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.7365775108337402,0.1297616362571716,0.5858327150344849,284.8892822265625,284.95001220703125,296.2413330078125,293.40234375,296.240234375,297.3037109375,284.8930358886719,1.0,0.326335608959198,1.0,1.0,0.0,1.0,-1.744529128074646,1.7445266246795654,2.4632220174680697e-06,1.3407886028289795,0.9058654308319092,0.9058654308319092,0.0,21.207693099975582,31.0,42679.2265625,0.0,440.0535583496094,1.0,281.25592041015625,283.9589538574219,296.4561462402344,299.2644958496094,293.1499938964844,293.1499938964844,280.95001220703125,37410.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972774505615234,1.0,0.0,0.0,3.769380569458008,3.769406080245972,9.480544349571574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7446.56982421875,0.0,1680.9810791015625,1895.4371337890625,0.0,2446.56005859375,0.932474970817566,1.0,0.0,3.0,1.0,0.0
17828340,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607177734375,0.959591805934906,0.2912359237670898,0.2616884112358093,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.8679881691932678,0.2201150357723236,0.2087141275405883,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.9582149982452391,0.2896555364131927,0.2027057111263275,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582458496094,0.8590677976608276,0.2132723331451416,0.2023153752088546,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525085449219,0.7343646883964539,0.1313475519418716,0.5931248068809509,284.8599853515625,284.95001220703125,296.2758178710937,293.41229248046875,296.27471923828125,297.3087158203125,284.8749694824219,1.0,0.330374538898468,1.0,1.0,0.0,1.0,-1.762609362602234,1.762606859207153,2.5130948415608145e-06,1.3551419973373413,0.8078975081443787,0.8078975081443787,0.0,22.774555206298828,34.0,43124.61328125,0.0,455.6997375488281,1.0,280.95782470703125,283.9465637207031,296.44793701171875,299.29693603515625,293.1499938964844,293.1499938964844,281.25,43838.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080071210861206,1.0,0.0,0.0,3.437984704971313,3.4380083084106445,7.886806656642875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6725.96630859375,0.0,1365.07958984375,1895.4371337890625,0.0,2544.853271484375,0.8662265539169312,1.0,0.0,3.0,1.0,0.0
17828400,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607177734375,0.959591805934906,0.2912359237670898,0.2616884112358093,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.8679881691932678,0.2201150357723236,0.2087141275405883,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.9582149982452391,0.2896555364131927,0.2027057111263275,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582458496094,0.8590677976608276,0.2132723331451416,0.2023153752088546,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525085449219,0.7343646883964539,0.1313475519418716,0.5931248068809509,284.8599853515625,284.95001220703125,296.2758178710937,293.41229248046875,296.27471923828125,297.3087158203125,284.8749694824219,1.0,0.330374538898468,1.0,1.0,0.0,1.0,-1.762609362602234,1.762606859207153,2.5130948415608145e-06,1.3551419973373413,0.8078975081443787,0.8078975081443787,0.0,22.774555206298828,34.0,43124.61328125,0.0,455.6997375488281,1.0,280.95782470703125,283.9465637207031,296.44793701171875,299.29693603515625,293.1499938964844,293.1499938964844,281.25,43838.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080071210861206,1.0,0.0,0.0,3.437984704971313,3.4380083084106445,7.886806656642875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6725.96630859375,0.0,1365.07958984375,1895.4371337890625,0.0,2544.853271484375,0.8662265539169312,1.0,0.0,3.0,1.0,0.0
17828460,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.9583479762077332,0.2957052886486053,0.2653954923152923,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482177734375,0.8666509985923767,0.2232391238212585,0.2114757448434829,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.9550434947013856,0.2924058735370636,0.20442596077919,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482788085937,0.8575443029403687,0.2161252796649933,0.2048296332359314,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489196777344,0.7338041663169861,0.1335119158029556,0.6022606492042542,285.04803466796875,284.95001220703125,296.31072998046875,293.42254638671875,296.30963134765625,297.32470703125,285.0458679199219,1.0,0.3350987136363983,1.0,1.0,0.0,1.0,-1.7864254713058472,1.786422848701477,2.579581405370845e-06,1.3739454746246338,0.961401104927063,0.961401104927063,0.0,24.283998489379883,37.0,43346.1171875,0.0,475.0740661621094,1.0,281.2415771484375,284.096923828125,296.3930358886719,299.170166015625,293.1499938964844,293.1499938964844,280.95001220703125,31829.873046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7969505786895752,1.0,0.0,0.0,3.631240367889404,3.631263494491577,8.798391490927315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7465.17333984375,0.0,1481.356201171875,1895.4371337890625,0.0,2443.578125,0.8981281518936157,1.0,0.0,3.0,1.0,0.0
17828520,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.9583479762077332,0.2957052886486053,0.2653954923152923,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482177734375,0.8666509985923767,0.2232391238212585,0.2114757448434829,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.9550434947013856,0.2924058735370636,0.20442596077919,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482788085937,0.8575443029403687,0.2161252796649933,0.2048296332359314,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489196777344,0.7338041663169861,0.1335119158029556,0.6022606492042542,285.04803466796875,284.95001220703125,296.31072998046875,293.42254638671875,296.30963134765625,297.32470703125,285.0458679199219,1.0,0.3350987136363983,1.0,1.0,0.0,1.0,-1.7864254713058472,1.786422848701477,2.579581405370845e-06,1.3739454746246338,0.961401104927063,0.961401104927063,0.0,24.283998489379883,37.0,43346.1171875,0.0,475.0740661621094,1.0,281.2415771484375,284.096923828125,296.3930358886719,299.170166015625,293.1499938964844,293.1499938964844,280.95001220703125,31829.873046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7969505786895752,1.0,0.0,0.0,3.631240367889404,3.631263494491577,8.798391490927315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7465.17333984375,0.0,1481.356201171875,1895.4371337890625,0.0,2443.578125,0.8981281518936157,1.0,0.0,3.0,1.0,0.0
