time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17828580,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.954161524772644,0.2992404699325561,0.2689131200313568,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8631682991981506,0.2260239124298095,0.2143134772777557,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.9490534067153932,0.2944894731044769,0.2061071842908859,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8539403080940247,0.2186408191919326,0.2074122279882431,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.7316953539848328,0.135540559887886,0.6120359301567078,284.8966369628906,284.95001220703125,296.3460693359375,293.4331359863281,296.344970703125,297.3302001953125,284.904296875,1.0,0.3403635621070862,1.0,1.0,0.0,1.0,-1.810916781425476,1.810914158821106,2.649163207024685e-06,1.3933711051940918,0.8530198335647583,0.8530198335647583,0.0,26.3026180267334,40.0,44408.4375,0.0,496.9244384765625,1.0,280.9573974609375,283.942626953125,296.4774169921875,299.3880310058594,293.1499938964844,293.1499938964844,281.25,38848.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104771375656128,1.0,0.0,0.0,3.5488643646240234,3.5488879680633545,8.403730475947668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6826.767578125,0.0,1444.259521484375,1895.4371337890625,0.0,2567.587646484375,0.8849214315414429,1.0,0.0,3.0,1.0,0.0
17828640,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.954161524772644,0.2992404699325561,0.2689131200313568,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8631682991981506,0.2260239124298095,0.2143134772777557,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.9490534067153932,0.2944894731044769,0.2061071842908859,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8539403080940247,0.2186408191919326,0.2074122279882431,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.7316953539848328,0.135540559887886,0.6120359301567078,284.8966369628906,284.95001220703125,296.3460693359375,293.4331359863281,296.344970703125,297.3302001953125,284.904296875,1.0,0.3403635621070862,1.0,1.0,0.0,1.0,-1.810916781425476,1.810914158821106,2.649163207024685e-06,1.3933711051940918,0.8530198335647583,0.8530198335647583,0.0,26.3026180267334,40.0,44408.4375,0.0,496.9244384765625,1.0,280.9573974609375,283.942626953125,296.4774169921875,299.3880310058594,293.1499938964844,293.1499938964844,281.25,38848.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104771375656128,1.0,0.0,0.0,3.5488643646240234,3.5488879680633545,8.403730475947668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6826.767578125,0.0,1444.259521484375,1895.4371337890625,0.0,2567.587646484375,0.8849214315414429,1.0,0.0,3.0,1.0,0.0
17828700,297.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.9510178565979004,0.301331102848053,0.2705743014812469,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.860634446144104,0.2275698482990265,0.2156757265329361,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05230712890625,0.9449670314788818,0.2957424223423004,0.206864446401596,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.851368248462677,0.2200411856174469,0.2086432427167892,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.7300087213516235,0.1366501599550247,0.616788387298584,285.05157470703125,284.95001220703125,296.3638916015625,293.43853759765625,296.36279296875,297.3349914550781,285.0665588378906,1.0,0.3430873453617096,1.0,1.0,0.0,1.0,-1.822638750076294,1.8226360082626345,2.682787680896581e-06,1.4026157855987549,0.9616540670394896,0.9616540670394896,0.0,27.481285095214844,40.0,44115.01171875,0.0,508.2342224121094,1.0,281.1999816894531,284.10595703125,296.4169921875,299.2044677734375,293.1499938964844,293.1499938964844,281.25,33244.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8048244714736938,1.0,0.0,0.0,3.614414930343628,3.614438056945801,8.717045716366556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.79931640625,0.0,1473.5225830078125,1895.4371337890625,0.0,2515.615478515625,0.8977546691894531,1.0,0.0,3.0,1.0,0.0
17828760,297.3930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772705078125,0.9496819376945496,0.3037121891975403,0.2726491093635559,297.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775146484375,0.8594845533370972,0.2293098866939544,0.2172779142856598,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772705078125,0.942614495754242,0.297249436378479,0.2078731060028076,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775451660156,0.8501375913619995,0.2216277420520782,0.2101038247346878,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780944824219,0.7294227480888367,0.1378978192806244,0.6222728490829468,285.07733154296875,284.95001220703125,296.3818054199219,293.44403076171875,296.3807067871094,297.3432006835937,285.07568359375,1.0,0.3459472954273224,1.0,1.0,0.0,1.0,-1.8366024494171145,1.8365997076034544,2.723165152929141e-06,1.4136236906051636,1.0,1.0,0.0,28.50870513916016,43.0,44577.59765625,0.0,520.7026977539062,1.0,281.2425537109375,284.0986633300781,296.43267822265625,299.2848815917969,293.1499938964844,293.1499938964844,280.95001220703125,31402.748046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038345575332642,1.0,0.0,0.0,3.732352733612061,3.73237681388855,9.29519785586308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7594.6689453125,0.0,1591.56103515625,1895.4371337890625,0.0,2506.53564453125,0.9204745888710022,1.0,0.0,3.0,1.0,0.0
17828820,297.3979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9437423944473268,0.3073092103004455,0.2762581706047058,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8549462556838989,0.2322419583797454,0.220290258526802,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.9348129034042358,0.2993579506874084,0.2096004337072372,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8455097675323486,0.2242603898048401,0.2128326147794723,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.7265061140060425,0.1400819718837738,0.6329087615013123,284.8982238769531,284.95001220703125,296.4179382324219,293.45526123046875,296.4168701171875,297.3463134765625,284.90203857421875,1.0,0.3518260717391968,1.0,1.0,0.0,1.0,-1.8626792430877688,1.8626765012741089,2.7996413791697705e-06,1.4342660903930664,0.9001341462135315,0.9001341462135315,0.0,31.03827667236328,46.0,45900.32421875,0.0,546.3837890625,1.0,280.9573669433594,283.90411376953125,296.5102233886719,299.51300048828125,293.1499938964844,293.1499938964844,280.6499938964844,37123.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194791078567505,1.0,0.0,0.0,3.719876289367676,3.7199010848999023,9.233157811650016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7758.51708984375,0.0,1620.8724365234375,1895.4371337890625,0.0,2650.743896484375,0.9212459325790404,1.0,0.0,3.0,1.0,0.0
17828880,297.3979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9437423944473268,0.3073092103004455,0.2762581706047058,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8549462556838989,0.2322419583797454,0.220290258526802,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.9348129034042358,0.2993579506874084,0.2096004337072372,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8455097675323486,0.2242603898048401,0.2128326147794723,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.7265061140060425,0.1400819718837738,0.6329087615013123,284.8982238769531,284.95001220703125,296.4179382324219,293.45526123046875,296.4168701171875,297.3463134765625,284.90203857421875,1.0,0.3518260717391968,1.0,1.0,0.0,1.0,-1.8626792430877688,1.8626765012741089,2.7996413791697705e-06,1.4342660903930664,0.9001341462135315,0.9001341462135315,0.0,31.03827667236328,46.0,45900.32421875,0.0,546.3837890625,1.0,280.9573669433594,283.90411376953125,296.5102233886719,299.51300048828125,293.1499938964844,293.1499938964844,280.6499938964844,37123.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194791078567505,1.0,0.0,0.0,3.719876289367676,3.7199010848999023,9.233157811650016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7758.51708984375,0.0,1620.8724365234375,1895.4371337890625,0.0,2650.743896484375,0.9212459325790404,1.0,0.0,3.0,1.0,0.0
17828940,297.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.9347356557846068,0.310700923204422,0.2793003022670746,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.8483404517173767,0.2349880039691925,0.222948357462883,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.9240071773529052,0.3011285960674286,0.210883229970932,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.8388680815696716,0.2266919910907745,0.2152005136013031,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.7217874526977539,0.1421275734901428,0.64248126745224,284.8778991699219,284.95001220703125,296.4544982910156,293.466796875,296.4533996582031,297.3461608886719,284.8901062011719,1.0,0.3576671481132507,1.0,1.0,0.0,1.0,-1.8854023218154907,1.8853994607925413,2.867228658942622e-06,1.4522064924240112,0.8166636228561401,0.8166636228561401,0.0,34.03777313232422,49.0,46497.4453125,0.0,571.85400390625,1.0,280.6581726074219,283.88916015625,296.5038452148437,299.55584716796875,293.1499938964844,293.1499938964844,280.95001220703125,42420.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303108215332031,1.0,0.0,0.0,3.432452917098999,3.432476043701172,7.861446533752314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7018.3974609375,0.0,1349.51171875,1895.4371337890625,0.0,2751.339111328125,0.8639257550239563,1.0,0.0,3.0,1.0,0.0
17829000,297.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.9347356557846068,0.310700923204422,0.2793003022670746,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.8483404517173767,0.2349880039691925,0.222948357462883,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.9240071773529052,0.3011285960674286,0.210883229970932,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.8388680815696716,0.2266919910907745,0.2152005136013031,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.7217874526977539,0.1421275734901428,0.64248126745224,284.8778991699219,284.95001220703125,296.4544982910156,293.466796875,296.4533996582031,297.3461608886719,284.8901062011719,1.0,0.3576671481132507,1.0,1.0,0.0,1.0,-1.8854023218154907,1.8853994607925413,2.867228658942622e-06,1.4522064924240112,0.8166636228561401,0.8166636228561401,0.0,34.03777313232422,49.0,46497.4453125,0.0,571.85400390625,1.0,280.6581726074219,283.88916015625,296.5038452148437,299.55584716796875,293.1499938964844,293.1499938964844,280.95001220703125,42420.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303108215332031,1.0,0.0,0.0,3.432452917098999,3.432476043701172,7.861446533752314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7018.3974609375,0.0,1349.51171875,1895.4371337890625,0.0,2751.339111328125,0.8639257550239563,1.0,0.0,3.0,1.0,0.0
17829060,297.41754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.931049942970276,0.315593272447586,0.283430814743042,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489196777344,0.8455480933189392,0.2386075407266616,0.2262155711650848,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486755371094,0.9183438420295716,0.3041000664234161,0.2127870172262191,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489807128906,0.8359056711196899,0.2299550473690033,0.2181412577629089,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.720122218132019,0.1447424739599228,0.6538273096084595,285.0487365722656,284.95001220703125,296.491455078125,293.4786682128906,296.4903869628906,297.3607177734375,285.046630859375,1.0,0.3637214303016662,1.0,1.0,0.0,1.0,-1.9137227535247805,1.9137197732925413,2.9526177058869507e-06,1.474455952644348,0.963714361190796,0.963714361190796,0.0,36.528350830078125,52.0,46821.5546875,0.0,600.3277587890625,1.0,280.9415588378906,284.0262756347656,296.4565734863281,299.4437255859375,293.1499938964844,293.1499938964844,280.6499938964844,31674.337890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210058212280273,1.0,0.0,0.0,3.6307220458984375,3.6307449340820312,8.795879580247856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7807.75,0.0,1479.6319580078125,1895.4371337890625,0.0,2664.890380859375,0.8978598713874817,1.0,0.0,3.0,1.0,0.0
17829120,297.41754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.931049942970276,0.315593272447586,0.283430814743042,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489196777344,0.8455480933189392,0.2386075407266616,0.2262155711650848,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486755371094,0.9183438420295716,0.3041000664234161,0.2127870172262191,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489807128906,0.8359056711196899,0.2299550473690033,0.2181412577629089,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.720122218132019,0.1447424739599228,0.6538273096084595,285.0487365722656,284.95001220703125,296.491455078125,293.4786682128906,296.4903869628906,297.3607177734375,285.046630859375,1.0,0.3637214303016662,1.0,1.0,0.0,1.0,-1.9137227535247805,1.9137197732925413,2.9526177058869507e-06,1.474455952644348,0.963714361190796,0.963714361190796,0.0,36.528350830078125,52.0,46821.5546875,0.0,600.3277587890625,1.0,280.9415588378906,284.0262756347656,296.4565734863281,299.4437255859375,293.1499938964844,293.1499938964844,280.6499938964844,31674.337890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210058212280273,1.0,0.0,0.0,3.6307220458984375,3.6307449340820312,8.795879580247856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7807.75,0.0,1479.6319580078125,1895.4371337890625,0.0,2664.890380859375,0.8978598713874817,1.0,0.0,3.0,1.0,0.0
17829180,297.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.9262067675590516,0.3194783329963684,0.2872878015041351,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.842208743095398,0.2418427169322967,0.2295069098472595,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.911971390247345,0.3063801825046539,0.2146231532096862,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8324074745178223,0.2328356951475143,0.2210974544286728,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.718035101890564,0.1471679657697677,0.6655393838882446,284.90484619140625,284.95001220703125,296.5288391113281,293.4908447265625,296.5277404785156,297.3646850585937,284.9117431640625,1.0,0.3699616193771362,1.0,1.0,0.0,1.0,-1.942129611968994,1.9421265125274656,3.039840294150053e-06,1.4968621730804443,0.8619826436042786,0.8619826436042786,0.0,39.28839492797852,55.0,48025.54296875,0.0,630.5236206054688,1.0,280.65740966796875,283.87420654296875,296.5362243652344,299.6668701171875,293.1499938964844,293.1499938964844,280.95001220703125,38255.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345932364463806,1.0,0.0,0.0,3.563035488128662,3.563059091567993,8.470978514196759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7142.39794921875,0.0,1455.0247802734375,1895.4371337890625,0.0,2791.244384765625,0.88773512840271,1.0,0.0,3.0,1.0,0.0
17829240,297.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.9262067675590516,0.3194783329963684,0.2872878015041351,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.842208743095398,0.2418427169322967,0.2295069098472595,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.911971390247345,0.3063801825046539,0.2146231532096862,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8324074745178223,0.2328356951475143,0.2210974544286728,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.718035101890564,0.1471679657697677,0.6655393838882446,284.90484619140625,284.95001220703125,296.5288391113281,293.4908447265625,296.5277404785156,297.3646850585937,284.9117431640625,1.0,0.3699616193771362,1.0,1.0,0.0,1.0,-1.942129611968994,1.9421265125274656,3.039840294150053e-06,1.4968621730804443,0.8619826436042786,0.8619826436042786,0.0,39.28839492797852,55.0,48025.54296875,0.0,630.5236206054688,1.0,280.65740966796875,283.87420654296875,296.5362243652344,299.6668701171875,293.1499938964844,293.1499938964844,280.95001220703125,38255.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345932364463806,1.0,0.0,0.0,3.563035488128662,3.563059091567993,8.470978514196759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7142.39794921875,0.0,1455.0247802734375,1895.4371337890625,0.0,2791.244384765625,0.88773512840271,1.0,0.0,3.0,1.0,0.0
17829300,297.4281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05670166015625,0.9234411120414734,0.3217735290527344,0.2891284227371216,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.8403039574623108,0.2436269968748092,0.2310954183340072,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.056396484375,0.9085423350334167,0.3077437877655029,0.2154597491025924,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541381835937,0.8304204940795898,0.2344290018081665,0.2225132584571838,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.7167537212371826,0.1484788507223129,0.6712174415588379,285.0559997558594,284.95001220703125,296.54766845703125,293.4970397949219,296.54656982421875,297.36920166015625,285.0686950683594,1.0,0.3730721771717071,1.0,1.0,0.0,1.0,-1.955768346786499,1.9557652473449707,3.08213702737703e-06,1.507556676864624,0.9705167412757874,0.9705167412757874,0.0,40.74853897094727,55.0,47765.8828125,0.0,645.758056640625,1.0,280.90045166015625,284.03131103515625,296.4799194335937,299.48785400390625,293.1499938964844,293.1499938964844,280.95001220703125,32963.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295370936393738,1.0,0.0,0.0,3.634289026260376,3.634312391281128,8.813171916699503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7409.66015625,0.0,1493.1400146484375,1895.4371337890625,0.0,2744.136962890625,0.901825189590454,1.0,0.0,3.0,1.0,0.0
17829360,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757141113281,0.9225210547447203,0.3243482708930969,0.2913915812969208,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758361816406,0.8396537899971008,0.2456028759479522,0.2329293638467788,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07574462890625,0.9067938327789308,0.3093586266040802,0.2165509164333343,297.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.8296522498130798,0.2362050265073776,0.224162220954895,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.076171875,0.7165579199790955,0.1499250680208206,0.6776339411735535,285.07574462890625,284.95001220703125,296.56658935546875,293.5033264160156,296.5655212402344,297.3767395019531,285.07501220703125,1.0,0.3762732446193695,1.0,1.0,0.0,1.0,-1.97168242931366,1.971679329872132,3.1319029858423164e-06,1.520033597946167,1.0,1.0,0.0,41.995643615722656,58.0,48267.41015625,0.0,662.2446899414062,1.0,280.9421691894531,284.0231018066406,296.4971923828125,299.57373046875,293.1499938964844,293.1499938964844,280.6499938964844,31622.533203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290981650352478,1.0,0.0,0.0,3.745493650436402,3.7455179691314697,9.360767307953212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7965.30078125,0.0,1608.4180908203125,1895.4371337890625,0.0,2740.052001953125,0.9234698414802552,1.0,0.0,3.0,1.0,0.0
17829420,297.4396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9182255268096924,0.3283118307590484,0.295322448015213,297.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8368109464645386,0.2489776015281677,0.2363698631525039,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.9014604687690736,0.3116673231124878,0.2184228003025055,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8266002535820007,0.2391833364963531,0.2272313386201858,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7148312926292419,0.1524680852890014,0.6899648308753967,284.9054260253906,284.95001220703125,296.604736328125,293.51611328125,296.6036682128906,297.37957763671875,284.90899658203125,1.0,0.3827003836631775,1.0,1.0,0.0,1.0,-2.0012810230255127,2.0012776851654053,3.2257742077490548e-06,1.543326497077942,0.9105137586593628,0.9105137586593628,0.0,44.90855026245117,61.0,49739.54296875,0.0,695.5653686523438,1.0,280.6572265625,283.8326416015625,296.5699462890625,299.80670166015625,293.1499938964844,293.1499938964844,280.3500061035156,36758.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442760705947876,1.0,0.0,0.0,3.741239070892334,3.74126410484314,9.339512416772776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8160.06201171875,0.0,1642.8787841796875,1895.4371337890625,0.0,2881.691650390625,0.925909161567688,1.0,0.0,3.0,1.0,0.0
17829480,297.4396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9182255268096924,0.3283118307590484,0.295322448015213,297.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8368109464645386,0.2489776015281677,0.2363698631525039,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.9014604687690736,0.3116673231124878,0.2184228003025055,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8266002535820007,0.2391833364963531,0.2272313386201858,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7148312926292419,0.1524680852890014,0.6899648308753967,284.9054260253906,284.95001220703125,296.604736328125,293.51611328125,296.6036682128906,297.37957763671875,284.90899658203125,1.0,0.3827003836631775,1.0,1.0,0.0,1.0,-2.0012810230255127,2.0012776851654053,3.2257742077490548e-06,1.543326497077942,0.9105137586593628,0.9105137586593628,0.0,44.90855026245117,61.0,49739.54296875,0.0,695.5653686523438,1.0,280.6572265625,283.8326416015625,296.5699462890625,299.80670166015625,293.1499938964844,293.1499938964844,280.3500061035156,36758.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442760705947876,1.0,0.0,0.0,3.741239070892334,3.74126410484314,9.339512416772776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8160.06201171875,0.0,1642.8787841796875,1895.4371337890625,0.0,2881.691650390625,0.925909161567688,1.0,0.0,3.0,1.0,0.0
17829540,297.4419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.9121761918067932,0.3322101533412933,0.2987919747829437,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.8326219916343689,0.2521824836730957,0.2394587695598602,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.8945145606994629,0.3136598169803619,0.2198576033115387,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.8221591711044312,0.2419438660144806,0.2299158126115799,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.7117313146591187,0.154843270778656,0.7010602355003357,284.8849792480469,284.95001220703125,296.643310546875,293.5292053222656,296.6422424316406,297.3804016113281,284.8949584960937,1.0,0.3889544308185577,1.0,1.0,0.0,1.0,-2.02742862701416,2.0274252891540527,3.3098747280746466e-06,1.5638407468795776,0.8316329717636108,0.8316329717636108,0.0,48.18248748779297,64.0,50473.91015625,0.0,728.1676635742188,1.0,280.3578796386719,283.80816650390625,296.56573486328125,299.85986328125,293.1499938964844,293.1499938964844,280.6499938964844,41478.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547930717468262,1.0,0.0,0.0,3.490894556045532,3.490918159484864,8.131427193802665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7379.38720703125,0.0,1402.458740234375,1895.4371337890625,0.0,2980.1826171875,0.8758040070533752,1.0,0.0,3.0,1.0,0.0
17829600,297.4419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.9121761918067932,0.3322101533412933,0.2987919747829437,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.8326219916343689,0.2521824836730957,0.2394587695598602,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.8945145606994629,0.3136598169803619,0.2198576033115387,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.8221591711044312,0.2419438660144806,0.2299158126115799,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.7117313146591187,0.154843270778656,0.7010602355003357,284.8849792480469,284.95001220703125,296.643310546875,293.5292053222656,296.6422424316406,297.3804016113281,284.8949584960937,1.0,0.3889544308185577,1.0,1.0,0.0,1.0,-2.02742862701416,2.0274252891540527,3.3098747280746466e-06,1.5638407468795776,0.8316329717636108,0.8316329717636108,0.0,48.18248748779297,64.0,50473.91015625,0.0,728.1676635742188,1.0,280.3578796386719,283.80816650390625,296.56573486328125,299.85986328125,293.1499938964844,293.1499938964844,280.6499938964844,41478.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547930717468262,1.0,0.0,0.0,3.490894556045532,3.490918159484864,8.131427193802665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7379.38720703125,0.0,1402.458740234375,1895.4371337890625,0.0,2980.1826171875,0.8758040070533752,1.0,0.0,3.0,1.0,0.0
17829660,297.4595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516967773437,0.9109563827514648,0.3376910984516144,0.3034345209598541,297.3885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.8317043781280518,0.2563062906265259,0.2431890815496444,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.891567051410675,0.316882461309433,0.2219312936067581,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520324707031,0.8209014534950256,0.2455593645572662,0.2331807762384414,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527038574219,0.7115381360054016,0.1578070223331451,0.7139332890510559,285.0517883300781,284.95001220703125,296.6822509765625,293.5426025390625,296.6811828613281,297.3954162597656,285.04986572265625,1.0,0.3953560590744018,1.0,1.0,0.0,1.0,-2.0593502521514893,2.0593466758728027,3.4139700346713653e-06,1.588770866394043,0.9788948893547058,0.9788948893547058,0.0,50.80572128295898,67.0,50839.6796875,0.0,764.1958618164062,1.0,280.64227294921875,283.9461364746094,296.525146484375,299.75750732421875,293.1499938964844,293.1499938964844,280.3500061035156,31758.927734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466787338256836,1.0,0.0,0.0,3.680701494216919,3.68072509765625,9.039709425451292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8237.4638671875,0.0,1535.5950927734375,1895.4371337890625,0.0,2904.173095703125,0.9091258645057678,1.0,0.0,3.0,1.0,0.0
17829720,297.4595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516967773437,0.9109563827514648,0.3376910984516144,0.3034345209598541,297.3885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.8317043781280518,0.2563062906265259,0.2431890815496444,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.891567051410675,0.316882461309433,0.2219312936067581,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520324707031,0.8209014534950256,0.2455593645572662,0.2331807762384414,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527038574219,0.7115381360054016,0.1578070223331451,0.7139332890510559,285.0517883300781,284.95001220703125,296.6822509765625,293.5426025390625,296.6811828613281,297.3954162597656,285.04986572265625,1.0,0.3953560590744018,1.0,1.0,0.0,1.0,-2.0593502521514893,2.0593466758728027,3.4139700346713653e-06,1.588770866394043,0.9788948893547058,0.9788948893547058,0.0,50.80572128295898,67.0,50839.6796875,0.0,764.1958618164062,1.0,280.64227294921875,283.9461364746094,296.525146484375,299.75750732421875,293.1499938964844,293.1499938964844,280.3500061035156,31758.927734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466787338256836,1.0,0.0,0.0,3.680701494216919,3.68072509765625,9.039709425451292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8237.4638671875,0.0,1535.5950927734375,1895.4371337890625,0.0,2904.173095703125,0.9091258645057678,1.0,0.0,3.0,1.0,0.0
17829780,297.4641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.9087528586387634,0.3420859575271606,0.3077635169029236,297.3952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.830294668674469,0.2600102722644806,0.2469309866428375,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8879740238189697,0.3193854987621307,0.2239260971546173,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.819144070148468,0.2487539499998092,0.2364422529935836,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.7109472155570984,0.1605461239814758,0.7270979881286621,284.9100646972656,284.95001220703125,296.7215881347656,293.5563049316406,296.72052001953125,297.3997802734375,284.9158630371094,1.0,0.4018929004669189,1.0,1.0,0.0,1.0,-2.09117078781128,2.0911672115325928,3.51964331457566e-06,1.6137245893478394,0.8808989524841309,0.8808989524841309,0.0,53.6856575012207,70.0,52213.7421875,0.0,802.0531005859375,1.0,280.3570251464844,283.7901306152344,296.6012268066406,299.98846435546875,293.1499938964844,293.1499938964844,280.6499938964844,37675.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600077033042908,1.0,0.0,0.0,3.630959272384644,3.630983352661133,8.79702952261141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7530.46337890625,0.0,1524.5615234375,1895.4371337890625,0.0,3029.0771484375,0.9024155139923096,1.0,0.0,3.0,1.0,0.0
17829840,297.4641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.9087528586387634,0.3420859575271606,0.3077635169029236,297.3952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.830294668674469,0.2600102722644806,0.2469309866428375,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8879740238189697,0.3193854987621307,0.2239260971546173,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.819144070148468,0.2487539499998092,0.2364422529935836,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.7109472155570984,0.1605461239814758,0.7270979881286621,284.9100646972656,284.95001220703125,296.7215881347656,293.5563049316406,296.72052001953125,297.3997802734375,284.9158630371094,1.0,0.4018929004669189,1.0,1.0,0.0,1.0,-2.09117078781128,2.0911672115325928,3.51964331457566e-06,1.6137245893478394,0.8808989524841309,0.8808989524841309,0.0,53.6856575012207,70.0,52213.7421875,0.0,802.0531005859375,1.0,280.3570251464844,283.7901306152344,296.6012268066406,299.98846435546875,293.1499938964844,293.1499938964844,280.6499938964844,37675.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600077033042908,1.0,0.0,0.0,3.630959272384644,3.630983352661133,8.79702952261141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7530.46337890625,0.0,1524.5615234375,1895.4371337890625,0.0,3029.0771484375,0.9024155139923096,1.0,0.0,3.0,1.0,0.0
17829900,297.4700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0612487792969,0.9073769450187684,0.3446552455425262,0.309834361076355,297.40008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.8293741941452026,0.2620387673377991,0.2487398535013198,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608215332031,0.8859134912490845,0.3208715617656708,0.2248419672250747,297.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589904785156,0.8180396556854248,0.2505104839801788,0.2380038648843765,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.7104246020317078,0.162016287446022,0.7334587574005127,285.0606689453125,284.95001220703125,296.74139404296875,293.5632629394531,296.7403259277344,297.40447998046875,285.07183837890625,1.0,0.4051319062709808,1.0,1.0,0.0,1.0,-2.106442213058472,2.106438636779785,3.5708624182007043e-06,1.625627517700195,0.990837037563324,0.990837037563324,0.0,55.19449615478516,70.0,51944.55078125,0.0,821.0470581054688,1.0,280.60211181640625,283.9468688964844,296.5489807128906,299.8113708496094,293.1499938964844,293.1499938964844,280.6499938964844,32927.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553958535194397,1.0,0.0,0.0,3.700564861297608,3.7005889415740967,9.137541496784252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7821.7353515625,0.0,1566.844970703125,1895.4371337890625,0.0,2985.8330078125,0.9164744019508362,1.0,0.0,3.0,1.0,0.0
17829960,297.4785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848083496094,0.9075344204902648,0.3475149571895599,0.3123445212841034,297.4066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0847473144531,0.8295502066612244,0.2642697095870971,0.2508061230182647,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848083496094,0.8851955533027649,0.3226170837879181,0.2260184735059738,297.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0847473144531,0.818030059337616,0.252459168434143,0.2398081719875335,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0845947265625,0.7109319567680359,0.1636305302381515,0.7405967712402344,285.0848083496094,284.95001220703125,296.76129150390625,293.5702819824219,296.76025390625,297.412109375,285.0856018066406,1.0,0.4084619283676147,1.0,1.0,0.0,1.0,-2.124089241027832,2.124085664749145,3.6305509638623326e-06,1.639384150505066,1.0,1.0,0.0,56.457984924316406,73.0,52432.80859375,0.0,841.5670166015625,1.0,280.6427307128906,283.94879150390625,296.5666198730469,299.8988647460937,293.1499938964844,293.1499938964844,280.3500061035156,32358.501953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552395701408386,1.0,0.0,0.0,3.789859533309937,3.789884090423584,9.583839073457057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8417.0185546875,0.0,1666.1165771484375,1895.4371337890625,0.0,2984.3681640625,0.933999478816986,1.0,0.0,3.0,1.0,0.0
17830020,297.48199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437866210937,0.9073919057846068,0.350022941827774,0.3148635923862457,297.4110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8295680284500122,0.2663881182670593,0.2529560625553131,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443054199219,0.884239673614502,0.3241171836853027,0.2272206544876098,297.37994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.8178556561470032,0.2542893588542938,0.2416837215423584,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.7113218903541565,0.1651935875415802,0.7481023669242859,284.9444274902344,284.95001220703125,296.7821044921875,293.5776672363281,296.78106689453125,297.41583251953125,284.9313659667969,1.0,0.4119646251201629,1.0,1.0,0.0,1.0,-2.142410516738892,2.142406940460205,3.6931696740794e-06,1.6537182331085205,0.9610572457313538,0.9610572457313538,0.0,57.85079193115234,73.0,53859.40234375,0.0,863.486083984375,1.0,280.3904113769531,283.76739501953125,296.6375427246094,300.1587829589844,293.1499938964844,293.1499938964844,280.3500061035156,33842.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647869825363159,1.0,0.0,0.0,3.8294661045074463,3.829491376876831,9.785200063561206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8218.1787109375,0.0,1725.2093505859375,1895.4371337890625,0.0,3073.907470703125,0.9432910680770874,1.0,0.0,3.0,1.0,0.0
17830080,297.4812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.905828297138214,0.3519738912582397,0.3167552649974823,297.41259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.8285741806030273,0.2681321799755096,0.2547156512737274,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.8821236491203308,0.3251950144767761,0.2280792891979217,297.3807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.8166779279708862,0.2557692527770996,0.2431953102350235,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.7107319831848145,0.1664903312921524,0.754372775554657,284.91705322265625,284.95001220703125,296.8014221191406,293.5845642089844,296.80035400390625,297.4152526855469,284.9203186035156,1.0,0.4151338338851928,1.0,1.0,0.0,1.0,-2.1571762561798096,2.157172679901123,3.7440665892063407e-06,1.6652767658233645,0.9334471821784972,0.9334471821784972,0.0,59.41154479980469,76.0,54104.90234375,0.0,883.0048217773438,1.0,280.3558654785156,283.7545471191406,296.6368713378906,300.141357421875,293.1499938964844,293.1499938964844,280.04998779296875,36210.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86970454454422,1.0,0.0,0.0,3.802442789077759,3.802468299865722,9.64758555710432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8652.9189453125,0.0,1711.1162109375,1895.4371337890625,0.0,3120.039306640625,0.9393791556358336,1.0,0.0,3.0,1.0,0.0
17830140,297.4804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.9020692110061646,0.3560826778411865,0.3204558491706848,297.4151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8259949684143066,0.2717123627662658,0.2581765353679657,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.8771318793296814,0.3273619711399078,0.229646548628807,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.813673198223114,0.2587791085243225,0.2461273223161697,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.7089188098907471,0.1691110879182815,0.7666251063346863,284.88641357421875,284.95001220703125,296.8418884277344,293.59912109375,296.8408508300781,297.4141845703125,284.8948059082031,1.0,0.421570360660553,1.0,1.0,0.0,1.0,-2.185898542404175,2.185894727706909,3.84402483177837e-06,1.6876887083053589,0.8526310324668884,0.8526310324668884,0.0,62.811302185058594,79.0,54992.515625,0.0,923.0186157226562,1.0,280.0572204589844,283.7120056152344,296.6351928710937,300.2077331542969,293.1499938964844,293.1499938964844,280.3500061035156,40721.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799117803573608,1.0,0.0,0.0,3.59112548828125,3.5911498069763184,8.605071570855216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7817.70166015625,0.0,1503.4036865234375,1895.4371337890625,0.0,3215.754150390625,0.8969672918319702,1.0,0.0,3.0,1.0,0.0
17830200,297.4804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.9020692110061646,0.3560826778411865,0.3204558491706848,297.4151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8259949684143066,0.2717123627662658,0.2581765353679657,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.8771318793296814,0.3273619711399078,0.229646548628807,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.813673198223114,0.2587791085243225,0.2461273223161697,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.7089188098907471,0.1691110879182815,0.7666251063346863,284.88641357421875,284.95001220703125,296.8418884277344,293.59912109375,296.8408508300781,297.4141845703125,284.8948059082031,1.0,0.421570360660553,1.0,1.0,0.0,1.0,-2.185898542404175,2.185894727706909,3.84402483177837e-06,1.6876887083053589,0.8526310324668884,0.8526310324668884,0.0,62.811302185058594,79.0,54992.515625,0.0,923.0186157226562,1.0,280.0572204589844,283.7120056152344,296.6351928710937,300.2077331542969,293.1499938964844,293.1499938964844,280.3500061035156,40721.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799117803573608,1.0,0.0,0.0,3.59112548828125,3.5911498069763184,8.605071570855216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7817.70166015625,0.0,1503.4036865234375,1895.4371337890625,0.0,3215.754150390625,0.8969672918319702,1.0,0.0,3.0,1.0,0.0
17830260,297.49591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572814941406,0.9021911025047302,0.3618235290050506,0.3253027200698852,297.4267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.8262820243835449,0.2762456834316253,0.2622715532779693,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05731201171875,0.8756325244903564,0.3308014273643493,0.231854572892189,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.8135607242584229,0.2626853287220001,0.2496444284915924,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579528808594,0.7097801566123962,0.1723507940769195,0.7806483507156372,285.05731201171875,284.95001220703125,296.8827819824219,293.61395263671875,296.8817443847656,297.42730712890625,285.0561218261719,1.0,0.4281287491321563,1.0,1.0,0.0,1.0,-2.2203526496887207,2.220348834991455,3.965584710385883e-06,1.714450120925903,1.0,1.0,0.0,65.47167205810547,82.0,55344.65625,0.0,966.9171752929688,1.0,280.343017578125,283.859619140625,296.6002197265625,300.1102905273437,293.1499938964844,293.1499938964844,280.04998779296875,32064.919921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727573156356812,1.0,0.0,0.0,3.763471603393554,3.763495922088623,9.450843094782612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8757.9091796875,0.0,1632.7552490234375,1895.4371337890625,0.0,3148.674072265625,0.9280199408531188,1.0,0.0,3.0,1.0,0.0
17830320,297.49591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572814941406,0.9021911025047302,0.3618235290050506,0.3253027200698852,297.4267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.8262820243835449,0.2762456834316253,0.2622715532779693,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05731201171875,0.8756325244903564,0.3308014273643493,0.231854572892189,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.8135607242584229,0.2626853287220001,0.2496444284915924,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579528808594,0.7097801566123962,0.1723507940769195,0.7806483507156372,285.05731201171875,284.95001220703125,296.8827819824219,293.61395263671875,296.8817443847656,297.42730712890625,285.0561218261719,1.0,0.4281287491321563,1.0,1.0,0.0,1.0,-2.2203526496887207,2.220348834991455,3.965584710385883e-06,1.714450120925903,1.0,1.0,0.0,65.47167205810547,82.0,55344.65625,0.0,966.9171752929688,1.0,280.343017578125,283.859619140625,296.6002197265625,300.1102905273437,293.1499938964844,293.1499938964844,280.04998779296875,32064.919921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727573156356812,1.0,0.0,0.0,3.763471603393554,3.763495922088623,9.450843094782612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8757.9091796875,0.0,1632.7552490234375,1895.4371337890625,0.0,3148.674072265625,0.9280199408531188,1.0,0.0,3.0,1.0,0.0
17830380,297.4977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.901411771774292,0.3664012551307678,0.3298099935054779,297.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.826083779335022,0.2803178429603576,0.2663692831993103,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.8735287189483643,0.3335001468658447,0.2339879274368286,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.8129586577415466,0.2661406695842743,0.2531586289405823,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.7102396488189697,0.1753367930650711,0.7949547171592712,284.9150695800781,284.95001220703125,296.92401123046875,293.62908935546875,296.9230041503906,297.4296875,284.91876220703125,1.0,0.4348118007183075,1.0,1.0,0.0,1.0,-2.2546615600585938,2.254657506942749,4.088858986506239e-06,1.741225004196167,0.9094704985618592,0.9094704985618592,0.0,68.39781951904297,85.0,56912.12109375,0.0,1012.9021606445312,1.0,280.05731201171875,283.6950988769531,296.6716613769531,300.34912109375,293.1499938964844,293.1499938964844,279.75,36994.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854799270629883,1.0,0.0,0.0,3.7369210720062256,3.7369461059570312,9.317966487287775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8990.3779296875,0.0,1639.6591796875,1895.4371337890625,0.0,3267.912353515625,0.9254056811332704,1.0,0.0,3.0,1.0,0.0
