time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17830440,297.4977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.901411771774292,0.3664012551307678,0.3298099935054779,297.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.826083779335022,0.2803178429603576,0.2663692831993103,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.8735287189483643,0.3335001468658447,0.2339879274368286,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.8129586577415466,0.2661406695842743,0.2531586289405823,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.7102396488189697,0.1753367930650711,0.7949547171592712,284.9150695800781,284.95001220703125,296.92401123046875,293.62908935546875,296.9230041503906,297.4296875,284.91876220703125,1.0,0.4348118007183075,1.0,1.0,0.0,1.0,-2.2546615600585938,2.254657506942749,4.088858986506239e-06,1.741225004196167,0.9094704985618592,0.9094704985618592,0.0,68.39781951904297,85.0,56912.12109375,0.0,1012.9021606445312,1.0,280.05731201171875,283.6950988769531,296.6716613769531,300.34912109375,293.1499938964844,293.1499938964844,279.75,36994.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854799270629883,1.0,0.0,0.0,3.7369210720062256,3.7369461059570312,9.317966487287775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8990.3779296875,0.0,1639.6591796875,1895.4371337890625,0.0,3267.912353515625,0.9254056811332704,1.0,0.0,3.0,1.0,0.0
17830500,297.4969787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8247985839844,0.9002858996391296,0.3685336112976074,0.3318080008029938,297.43365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.825439453125,0.8254175186157227,0.2822405099868774,0.2682619094848633,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8249816894531,0.8718065619468689,0.3346878588199615,0.2348840236663818,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8255920410156,0.8120693564414978,0.267749011516571,0.2547573745250702,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8277587890625,0.7099056839942932,0.1767381429672241,0.8015849590301514,284.8249816894531,284.95001220703125,296.9447937011719,293.6367492675781,296.9437561035156,297.4291687011719,284.8241882324219,1.0,0.4380812346935272,1.0,1.0,0.0,1.0,-2.270296573638916,2.270292282104492,4.145649654674344e-06,1.7533965110778809,0.8250611424446106,0.8250611424446106,0.0,70.03150177001953,85.0,57763.45703125,0.0,1035.435791015625,1.0,279.7985534667969,283.5838317871094,296.69921875,300.5088806152344,293.1499938964844,293.1499938964844,279.75,41097.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892838716506958,1.0,0.0,0.0,3.645250797271729,3.645275592803955,8.866416578712233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8671.1474609375,0.0,1565.98095703125,1895.4371337890625,0.0,3336.74462890625,0.9053089022636414,1.0,0.0,3.0,1.0,0.0
17830560,297.4978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8990611433982849,0.3708118796348572,0.3337531685829162,297.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8246631026268005,0.2842241823673248,0.270110011100769,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.869992733001709,0.3359589576721191,0.2357338070869445,297.3967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.811080276966095,0.2694080770015716,0.2563068568706512,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.7094637155532837,0.1781647503376007,0.8080233335494995,284.9047241210937,284.95001220703125,296.96563720703125,293.6444702148437,296.9646301269531,297.4294738769531,284.9110412597656,1.0,0.4413043260574341,1.0,1.0,0.0,1.0,-2.2854678630828857,2.285463571548462,4.2011165533040185e-06,1.765186071395874,0.8483067154884338,0.8483067154884338,0.0,71.69304656982422,88.0,57832.40234375,0.0,1057.864990234375,1.0,279.7580871582031,283.6659851074219,296.6748962402344,300.42144775390625,293.1499938964844,293.1499938964844,280.04998779296875,40062.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944090604782104,1.0,0.0,0.0,3.5345208644866943,3.5345444679260254,8.335936172443326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.87353515625,0.0,1437.8829345703125,1895.4371337890625,0.0,3351.41552734375,0.8841991424560547,1.0,0.0,3.0,1.0,0.0
17830620,297.512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.9000258445739746,0.3766958713531494,0.338774710893631,297.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.8257433772087097,0.2890202105045318,0.2744731307029724,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.8694467544555664,0.3395663201808929,0.2380891889333725,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535583496094,0.811767578125,0.2735086679458618,0.2600274682044983,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.7110251784324646,0.1815836280584335,0.8228909969329834,285.0533447265625,284.95001220703125,297.00762939453125,293.66015625,297.0066223144531,297.4422912597656,285.0516357421875,1.0,0.4479598104953766,1.0,1.0,0.0,1.0,-2.321893215179444,2.3218886852264404,4.335744051786605e-06,1.7934157848358154,0.9896805882453918,0.9896805882453918,0.0,74.28294372558594,91.0,58288.40234375,0.0,1107.275390625,1.0,280.0426330566406,283.7933654785156,296.6486511230469,300.34063720703125,293.1499938964844,293.1499938964844,279.75,31850.251953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879897594451904,1.0,0.0,0.0,3.716886997222901,3.7169108390808105,9.218324521498288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9120.8955078125,0.0,1577.2464599609375,1895.4371337890625,0.0,3291.403076171875,0.9172908663749696,1.0,0.0,3.0,1.0,0.0
17830680,297.512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.9000258445739746,0.3766958713531494,0.338774710893631,297.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.8257433772087097,0.2890202105045318,0.2744731307029724,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.8694467544555664,0.3395663201808929,0.2380891889333725,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535583496094,0.811767578125,0.2735086679458618,0.2600274682044983,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.7110251784324646,0.1815836280584335,0.8228909969329834,285.0533447265625,284.95001220703125,297.00762939453125,293.66015625,297.0066223144531,297.4422912597656,285.0516357421875,1.0,0.4479598104953766,1.0,1.0,0.0,1.0,-2.321893215179444,2.3218886852264404,4.335744051786605e-06,1.7934157848358154,0.9896805882453918,0.9896805882453918,0.0,74.28294372558594,91.0,58288.40234375,0.0,1107.275390625,1.0,280.0426330566406,283.7933654785156,296.6486511230469,300.34063720703125,293.1499938964844,293.1499938964844,279.75,31850.251953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879897594451904,1.0,0.0,0.0,3.716886997222901,3.7169108390808105,9.218324521498288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9120.8955078125,0.0,1577.2464599609375,1895.4371337890625,0.0,3291.403076171875,0.9172908663749696,1.0,0.0,3.0,1.0,0.0
17830740,297.5128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193725585937,0.8997101187705994,0.3813390135765075,0.34333536028862,297.4521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91876220703125,0.826026201248169,0.2932905852794647,0.2787593007087707,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91912841796875,0.8679330348968506,0.342362493276596,0.2402875870466232,297.40972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186096191406,0.8116390109062195,0.2770968973636627,0.2636687159538269,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.7118772864341736,0.1846964806318283,0.8377854824066162,284.919189453125,284.95001220703125,297.04998779296875,293.6761169433594,297.0489807128906,297.44354248046875,284.9237670898437,1.0,0.4547188878059387,1.0,1.0,0.0,1.0,-2.3574328422546387,2.357428550720215,4.469489340408472e-06,1.821088433265686,0.8994028568267822,0.8994028568267822,0.0,77.24258422851562,94.0,59865.4375,0.0,1158.55078125,1.0,279.7566223144531,283.6376037597656,296.7178955078125,300.5805358886719,293.1499938964844,293.1499938964844,280.04998779296875,37062.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003453850746155,1.0,0.0,0.0,3.684114456176758,3.684139013290405,9.056481644620362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8339.5947265625,0.0,1579.4759521484375,1895.4371337890625,0.0,3406.803466796875,0.9138462543487548,1.0,0.0,3.0,1.0,0.0
17830800,297.5128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193725585937,0.8997101187705994,0.3813390135765075,0.34333536028862,297.4521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91876220703125,0.826026201248169,0.2932905852794647,0.2787593007087707,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91912841796875,0.8679330348968506,0.342362493276596,0.2402875870466232,297.40972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186096191406,0.8116390109062195,0.2770968973636627,0.2636687159538269,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.7118772864341736,0.1846964806318283,0.8377854824066162,284.919189453125,284.95001220703125,297.04998779296875,293.6761169433594,297.0489807128906,297.44354248046875,284.9237670898437,1.0,0.4547188878059387,1.0,1.0,0.0,1.0,-2.3574328422546387,2.357428550720215,4.469489340408472e-06,1.821088433265686,0.8994028568267822,0.8994028568267822,0.0,77.24258422851562,94.0,59865.4375,0.0,1158.55078125,1.0,279.7566223144531,283.6376037597656,296.7178955078125,300.5805358886719,293.1499938964844,293.1499938964844,280.04998779296875,37062.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003453850746155,1.0,0.0,0.0,3.684114456176758,3.684139013290405,9.056481644620362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8339.5947265625,0.0,1579.4759521484375,1895.4371337890625,0.0,3406.803466796875,0.9138462543487548,1.0,0.0,3.0,1.0,0.0
17830860,297.5214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0898742675781,0.8994497060775757,0.3867968022823334,0.3480277359485626,297.4591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897521972656,0.826203465461731,0.2978250980377197,0.2830026745796203,297.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08984375,0.8663762807846069,0.345603883266449,0.2424703985452652,297.41473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897216796875,0.8113780617713928,0.2808930575847626,0.2672336399555206,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0894775390625,0.712470293045044,0.1878259479999542,0.8520647883415222,285.08984375,284.95001220703125,297.0945739746094,293.6929016113281,297.093505859375,297.4507751464844,285.091064453125,1.0,0.4614048898220062,1.0,1.0,0.0,1.0,-2.392224073410034,2.3922195434570312,4.602245553542161e-06,1.848052263259888,1.0,1.0,0.0,80.24961853027344,97.0,60067.7734375,0.0,1210.5382080078125,1.0,280.04345703125,283.7970886230469,296.69146728515625,300.4989013671875,293.1499938964844,293.1499938964844,279.75,32930.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964135646820068,1.0,0.0,0.0,3.8236641883850098,3.8236894607543945,9.755573273650953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9343.7216796875,0.0,1711.036376953125,1895.4371337890625,0.0,3370.131103515625,0.9419685006141664,1.0,0.0,3.0,1.0,0.0
17830920,297.5214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0898742675781,0.8994497060775757,0.3867968022823334,0.3480277359485626,297.4591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897521972656,0.826203465461731,0.2978250980377197,0.2830026745796203,297.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08984375,0.8663762807846069,0.345603883266449,0.2424703985452652,297.41473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897216796875,0.8113780617713928,0.2808930575847626,0.2672336399555206,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0894775390625,0.712470293045044,0.1878259479999542,0.8520647883415222,285.08984375,284.95001220703125,297.0945739746094,293.6929016113281,297.093505859375,297.4507751464844,285.091064453125,1.0,0.4614048898220062,1.0,1.0,0.0,1.0,-2.392224073410034,2.3922195434570312,4.602245553542161e-06,1.848052263259888,1.0,1.0,0.0,80.24961853027344,97.0,60067.7734375,0.0,1210.5382080078125,1.0,280.04345703125,283.7970886230469,296.69146728515625,300.4989013671875,293.1499938964844,293.1499938964844,279.75,32930.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964135646820068,1.0,0.0,0.0,3.8236641883850098,3.8236894607543945,9.755573273650953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9343.7216796875,0.0,1711.036376953125,1895.4371337890625,0.0,3370.131103515625,0.9419685006141664,1.0,0.0,3.0,1.0,0.0
17830980,297.5140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.8970572352409363,0.3907772302627563,0.3521366119384765,297.4558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252014160156,0.8246266841888428,0.3014204800128937,0.2868035733699798,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92535400390625,0.8629262447357178,0.3477071821689605,0.2442928701639175,297.40972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251403808594,0.8092687726020813,0.2837550640106201,0.2703412175178528,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245910644531,0.7111751437187195,0.190139889717102,0.8641470670700073,284.9253845214844,284.95001220703125,297.1430053710937,293.71099853515625,297.141845703125,297.44464111328125,284.92779541015625,1.0,0.4678614437580108,1.0,1.0,0.0,1.0,-2.4221739768981934,2.422169208526612,4.718400305137038e-06,1.8713972568511963,0.9479507207870485,0.9479507207870485,0.0,83.88675689697266,100.0,61835.98046875,0.0,1260.6981201171875,1.0,279.7557983398437,283.6024169921875,296.75555419921875,300.7440185546875,293.1499938964844,293.1499938964844,279.45001220703125,35989.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089691638946532,1.0,0.0,0.0,3.8406832218170166,3.840709209442138,9.842609642873867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9633.0224609375,0.0,1755.758056640625,1895.4371337890625,0.0,3487.034423828125,0.9478667378425598,1.0,0.0,3.0,1.0,0.0
17831040,297.5140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.8970572352409363,0.3907772302627563,0.3521366119384765,297.4558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252014160156,0.8246266841888428,0.3014204800128937,0.2868035733699798,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92535400390625,0.8629262447357178,0.3477071821689605,0.2442928701639175,297.40972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251403808594,0.8092687726020813,0.2837550640106201,0.2703412175178528,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245910644531,0.7111751437187195,0.190139889717102,0.8641470670700073,284.9253845214844,284.95001220703125,297.1430053710937,293.71099853515625,297.141845703125,297.44464111328125,284.92779541015625,1.0,0.4678614437580108,1.0,1.0,0.0,1.0,-2.4221739768981934,2.422169208526612,4.718400305137038e-06,1.8713972568511963,0.9479507207870485,0.9479507207870485,0.0,83.88675689697266,100.0,61835.98046875,0.0,1260.6981201171875,1.0,279.7557983398437,283.6024169921875,296.75555419921875,300.7440185546875,293.1499938964844,293.1499938964844,279.45001220703125,35989.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089691638946532,1.0,0.0,0.0,3.8406832218170166,3.840709209442138,9.842609642873867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9633.0224609375,0.0,1755.758056640625,1895.4371337890625,0.0,3487.034423828125,0.9478667378425598,1.0,0.0,3.0,1.0,0.0
17831100,297.50732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.822021484375,0.8947168588638306,0.3924223780632019,0.3537562489509582,297.4513244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226928710937,0.8228917121887207,0.3029148876667022,0.2883642315864563,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222961425781,0.8601624369621277,0.3484039604663849,0.2449008524417877,297.40435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8229064941406,0.8071851134300232,0.2848723232746124,0.2715517580509186,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8249816894531,0.7095011472702026,0.1910022348165512,0.8687418699264526,284.8222045898437,284.95001220703125,297.1685485839844,293.7204895019531,297.1673583984375,297.4384155273437,284.82037353515625,1.0,0.4708411991596222,1.0,1.0,0.0,1.0,-2.433702230453491,2.433697462081909,4.763465767609887e-06,1.8803596496582031,0.8558793067932129,0.8558793067932129,0.0,85.9874038696289,100.0,62737.91015625,0.0,1283.2099609375,1.0,279.4956970214844,283.4770202636719,296.7807922363281,300.9053649902344,293.1499938964844,293.1499938964844,279.45001220703125,40008.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159029722213744,1.0,0.0,0.0,3.766740560531616,3.766766309738159,9.467268000662444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9290.0439453125,0.0,1697.916748046875,1895.4371337890625,0.0,3551.301513671875,0.9317691922187804,1.0,0.0,3.0,1.0,0.0
17831160,297.5023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8922368884086609,0.3941920399665832,0.3552751243114471,297.4471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8209932446479797,0.3044095933437347,0.2898006439208984,297.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8572544455528259,0.3491280972957611,0.2454057484865188,297.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8048792481422424,0.2859718799591064,0.272627055644989,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.7075601816177368,0.1918053925037384,0.8726770281791687,284.8905944824219,284.95001220703125,297.1949462890625,293.7302551269531,297.1937255859375,297.4329833984375,284.8966064453125,1.0,0.4736599028110504,1.0,1.0,0.0,1.0,-2.4438788890838623,2.443873882293701,4.803377123607788e-06,1.8882423639297483,0.8684307336807251,0.8684307336807251,0.0,88.11322784423828,103.0,62669.9765625,0.0,1304.37548828125,1.0,279.4571228027344,283.5494689941406,296.7581787109375,300.8131408691406,293.1499938964844,293.1499938964844,279.75,40026.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917190968990326,1.0,0.0,0.0,3.656493186950684,3.65651798248291,8.921190897126507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8680.7451171875,0.0,1570.58544921875,1895.4371337890625,0.0,3563.21240234375,0.9107479453086852,1.0,0.0,3.0,1.0,0.0
17831220,297.50518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04962158203125,0.8908606767654419,0.3971476852893829,0.3576337695121765,297.4469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.8198801875114441,0.3066461980342865,0.2917731404304504,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.8551361560821533,0.3505937159061432,0.246276780962944,297.3974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489807128906,0.8033386468887329,0.2876976728439331,0.2741346955299377,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475158691406,0.7062748074531555,0.1930207759141922,0.877875804901123,285.04949951171875,284.95001220703125,297.2276611328125,293.7423095703125,297.2264099121094,297.4342346191406,285.0516662597656,1.0,0.4770013391971588,1.0,1.0,0.0,1.0,-2.458180427551269,2.4581756591796875,4.859613000007812e-06,1.8992446660995483,0.9844300150871276,0.9844300150871276,0.0,90.2282943725586,103.0,62431.6875,0.0,1330.7412109375,1.0,279.7176208496094,283.7040405273437,296.7136535644531,300.6385803222656,293.1499938964844,293.1499938964844,279.75,33302.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106890559196472,1.0,0.0,0.0,3.740833759307861,3.740858316421509,9.33748935949552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9063.2109375,0.0,1615.9041748046875,1895.4371337890625,0.0,3502.99755859375,0.9252658486366272,1.0,0.0,3.0,1.0,0.0
17831280,297.5076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.046142578125,0.8908200860023499,0.3991895020008087,0.3595122098922729,297.4476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.8198226094245911,0.3082201480865478,0.2932789921760559,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04620361328125,0.8545063734054565,0.3516678810119629,0.2470438033342361,297.397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463562011719,0.8030434846878052,0.2889245450496673,0.2753154635429382,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467834472656,0.7060685157775879,0.1938857436180114,0.881871223449707,285.0461730957031,284.95001220703125,297.2500915527344,293.75054931640625,297.2488098144531,297.436279296875,285.0450439453125,1.0,0.4792666137218475,1.0,1.0,0.0,1.0,-2.469386100769043,2.469381332397461,4.903982699033804e-06,1.9079031944274905,1.0,1.0,0.0,91.40604400634766,106.0,62826.3046875,0.0,1349.5731201171875,1.0,279.7433776855469,283.6910705566406,296.7357482910156,300.7167663574219,293.1499938964844,293.1499938964844,279.45001220703125,32652.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910254716873169,1.0,0.0,0.0,3.805299758911133,3.8053247928619385,9.662089723860845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9725.81640625,0.0,1686.7989501953125,1895.4371337890625,0.0,3498.96728515625,0.9377720355987548,1.0,0.0,3.0,1.0,0.0
17831340,297.4985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.888493537902832,0.4028107821941376,0.363225519657135,297.4413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.8180880546569824,0.3113605082035064,0.2965726852416992,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.8511546850204468,0.3532961308956146,0.2484763711690902,297.3888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8006046414375305,0.2912206947803497,0.2778112292289734,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.703999400138855,0.1954830288887024,0.8903528451919556,284.9129943847656,284.95001220703125,297.3081359863281,293.7716979980469,297.3067932128906,297.4281921386719,284.9160461425781,1.0,0.4847067892551422,1.0,1.0,0.0,1.0,-2.4927217960357666,2.492716789245605,4.997225005354267e-06,1.9260263442993164,0.9123764038085938,0.9123764038085938,0.0,94.94783782958984,109.0,64234.4296875,0.0,1393.901123046875,1.0,279.45709228515625,283.5351867675781,296.80255126953125,300.94390869140625,293.1499938964844,293.1499938964844,279.1499938964844,37279.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92027086019516,1.0,0.0,0.0,3.762697458267212,3.7627227306365967,9.446955573366722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9975.845703125,0.0,1672.07080078125,1895.4371337890625,0.0,3591.657958984375,0.9314525127410888,1.0,0.0,3.0,1.0,0.0
17831400,297.4985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.888493537902832,0.4028107821941376,0.363225519657135,297.4413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.8180880546569824,0.3113605082035064,0.2965726852416992,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.8511546850204468,0.3532961308956146,0.2484763711690902,297.3888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8006046414375305,0.2912206947803497,0.2778112292289734,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.703999400138855,0.1954830288887024,0.8903528451919556,284.9129943847656,284.95001220703125,297.3081359863281,293.7716979980469,297.3067932128906,297.4281921386719,284.9160461425781,1.0,0.4847067892551422,1.0,1.0,0.0,1.0,-2.4927217960357666,2.492716789245605,4.997225005354267e-06,1.9260263442993164,0.9123764038085938,0.9123764038085938,0.0,94.94783782958984,109.0,64234.4296875,0.0,1393.901123046875,1.0,279.45709228515625,283.5351867675781,296.80255126953125,300.94390869140625,293.1499938964844,293.1499938964844,279.1499938964844,37279.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92027086019516,1.0,0.0,0.0,3.762697458267212,3.7627227306365967,9.446955573366722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9975.845703125,0.0,1672.07080078125,1895.4371337890625,0.0,3591.657958984375,0.9314525127410888,1.0,0.0,3.0,1.0,0.0
17831460,297.48883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8850520849227905,0.4062327444553375,0.3663192689418793,297.43341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8154107332229614,0.3142430782318115,0.2993968725204468,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8468405604362488,0.354630708694458,0.2494741082191467,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.7971516847610474,0.2932285666465759,0.279823899269104,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.7008900046348572,0.1967865526676178,0.8968718647956848,284.90728759765625,284.95001220703125,297.36871337890625,293.7935485839844,297.3673400878906,297.41851806640625,284.9109802246094,1.0,0.4897037744522095,1.0,1.0,0.0,1.0,-2.511281490325928,2.5112764835357666,5.07181039210991e-06,1.940329909324646,0.8548644185066223,0.8548644185066223,0.0,98.74732208251952,97.0,64939.8671875,0.0,1433.900634765625,1.0,279.1576843261719,283.5063171386719,296.8115234375,301.0082702636719,293.1499938964844,293.1499938964844,279.45001220703125,39745.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263890981674194,1.0,0.0,0.0,3.568415403366089,3.568439245223999,8.496578516314912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9002.1474609375,0.0,1471.678466796875,1895.4371337890625,0.0,3647.999755859375,0.8912488222122192,1.0,0.0,3.0,1.0,0.0
17831520,297.48883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8850520849227905,0.4062327444553375,0.3663192689418793,297.43341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8154107332229614,0.3142430782318115,0.2993968725204468,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8468405604362488,0.354630708694458,0.2494741082191467,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.7971516847610474,0.2932285666465759,0.279823899269104,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.7008900046348572,0.1967865526676178,0.8968718647956848,284.90728759765625,284.95001220703125,297.36871337890625,293.7935485839844,297.3673400878906,297.41851806640625,284.9109802246094,1.0,0.4897037744522095,1.0,1.0,0.0,1.0,-2.511281490325928,2.5112764835357666,5.07181039210991e-06,1.940329909324646,0.8548644185066223,0.8548644185066223,0.0,98.74732208251952,97.0,64939.8671875,0.0,1433.900634765625,1.0,279.1576843261719,283.5063171386719,296.8115234375,301.0082702636719,293.1499938964844,293.1499938964844,279.45001220703125,39745.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263890981674194,1.0,0.0,0.0,3.568415403366089,3.568439245223999,8.496578516314912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9002.1474609375,0.0,1471.678466796875,1895.4371337890625,0.0,3647.999755859375,0.8912488222122192,1.0,0.0,3.0,1.0,0.0
17831580,297.4934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.8927750587463379,0.4103293716907501,0.3695903122425079,297.43426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.8219192624092102,0.3173651099205017,0.3020362555980682,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.8525916934013367,0.3566460609436035,0.2506150305271148,297.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.8035256266593933,0.2955504357814789,0.2817247211933136,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.7065444588661194,0.198303997516632,0.9025478959083556,285.0412902832031,284.95001220703125,297.4217529296875,293.8125305175781,297.4203491210937,297.4217529296875,285.0389099121094,1.0,0.4901162683963775,1.0,1.0,0.0,1.0,-2.52885365486145,2.52884840965271,5.142816462466726e-06,1.953806638717652,0.9723640084266664,0.9723640084266664,0.0,96.6752471923828,97.0,64972.4140625,0.0,1447.836181640625,1.0,279.43670654296875,283.6310119628906,296.7887268066406,300.8955078125,293.1499938964844,293.1499938964844,279.45001220703125,32445.498046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192596673965454,1.0,0.0,0.0,3.7046501636505127,3.704674005508423,9.157726594821724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9458.9951171875,0.0,1567.830078125,1895.4371337890625,0.0,3582.32470703125,0.9151877760887146,1.0,0.0,3.0,1.0,0.0
17831640,297.4939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.8950933218002319,0.4110358357429504,0.3702270686626434,297.4344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.8238481283187866,0.3179307878017425,0.3025473058223724,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.8544725179672241,0.3570061028003692,0.2508545815944671,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.8054946660995483,0.2959711253643036,0.2820987105369568,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.7082996964454651,0.1985844373703003,0.9036661982536316,285.0348815917969,284.95001220703125,297.4315185546875,293.8160095214844,297.4301147460937,297.4221496582031,285.0331115722656,1.0,0.4899658560752868,1.0,1.0,0.0,1.0,-2.5323143005371094,2.532309055328369,5.156887709745206e-06,1.956475019454956,0.9769070744514464,0.9769070744514464,0.0,95.87178802490234,85.0,65115.16796875,0.0,1448.8905029296875,1.0,279.4419250488281,283.62335205078125,296.79962158203125,300.9251708984375,293.1499938964844,293.1499938964844,279.1499938964844,32500.115234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194495677947998,1.0,0.0,0.0,3.724181652069092,3.724205732345581,9.25454401112802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10061.53125,0.0,1590.55712890625,1895.4371337890625,0.0,3584.077392578125,0.9195228815078736,1.0,0.0,3.0,1.0,0.0
17831700,297.49053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.903229594230652,0.4128859341144562,0.3720621168613434,297.43243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8306570649147034,0.3195392191410064,0.3040952682495117,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8612298369407654,0.3578647077083587,0.2515172064304352,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.812293291091919,0.2971178889274597,0.2832047343254089,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.7143257856369019,0.1993452906608581,0.9069554209709167,284.89483642578125,284.95001220703125,297.4636535644531,293.8274230957031,297.46221923828125,297.419677734375,284.88836669921875,1.0,0.4891126751899719,1.0,1.0,0.0,1.0,-2.5424606800079346,2.5424554347991943,5.19831382916891e-06,1.964327692985535,0.8906077742576599,0.8906077742576599,0.0,92.93177032470705,85.0,66281.09375,0.0,1449.45361328125,1.0,279.1955871582031,283.4587097167969,296.8642272949219,301.180419921875,293.1499938964844,293.1499938964844,279.1499938964844,35999.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260334372520448,1.0,0.0,0.0,3.723562717437744,3.72358751296997,9.251467645299272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9798.5400390625,0.0,1616.5577392578125,1895.4371337890625,0.0,3644.73095703125,0.9198005199432372,1.0,0.0,3.0,1.0,0.0
17831760,297.4844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.9113556146621704,0.4144489467144012,0.3734016418457031,297.42852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.8372600674629211,0.3209453225135803,0.30535688996315,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.8677695393562317,0.3584644198417663,0.2518988847732544,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.8185786604881287,0.2980618476867676,0.2840345799922943,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.7198246121406555,0.1999454796314239,0.9093231558799744,284.8841247558594,284.95001220703125,297.4962463378906,293.8388977050781,297.48486328125,297.4142150878906,284.870849609375,1.0,0.4875752925872803,0.8879497051239014,0.8879497051239014,0.2000000029802322,1.0,-2.549866914749145,2.215287208557129,0.3345797061920166,1.6370112895965576,0.8641594052314758,0.8641594052314758,0.0,89.85208129882812,73.0,64440.30078125,0.0,1444.3458251953125,1.0,279.1570129394531,283.4061889648437,296.86328125,301.1170349121094,293.1499938964844,293.1499938964844,279.45001220703125,38269.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281951189041138,1.0,0.0,0.0,3.650108575820923,3.650132894515991,8.89006287252414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8998.810546875,0.0,1550.267822265625,1895.4371337890625,0.0,3664.58642578125,0.9065904021263124,1.0,0.0,3.0,1.0,0.0
17831820,297.4748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8190612792969,0.9346973896026612,0.4177075326442718,0.3760002851486206,297.4214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.81903076171875,0.8551596403121948,0.3237495124340057,0.3076932430267334,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.81903076171875,0.8858938813209534,0.3596554100513458,0.2525062561035156,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8190612792969,0.8349867463111877,0.2999102473258972,0.2854806780815124,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8193359375,0.7339450716972351,0.2010801583528518,0.9130191802978516,284.8190612792969,284.95001220703125,297.5625305175781,293.86212158203125,297.4833374023437,297.4047241210937,284.8213195800781,1.0,0.483107328414917,0.6638491153717041,0.6638491153717041,0.6000000238418579,1.0,-2.5627150535583496,1.2725605964660645,1.2901544570922852,0.6935696601867676,0.7570874691009521,0.7570874691009521,0.0,81.94474792480469,61.0,54638.3359375,0.0,1423.755859375,1.0,279.4414367675781,283.3421936035156,296.7464904785156,300.41424560546875,293.1499938964844,293.1499938964844,279.75,45546.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903568148612976,1.0,0.0,0.0,3.3381619453430176,3.338184833526612,7.435464226546173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7840.4970703125,0.0,1278.443359375,1895.4371337890625,0.0,3436.82177734375,0.8419491052627563,1.0,0.0,3.0,1.0,0.0
17831880,297.4748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8190612792969,0.9346973896026612,0.4177075326442718,0.3760002851486206,297.4214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.81903076171875,0.8551596403121948,0.3237495124340057,0.3076932430267334,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.81903076171875,0.8858938813209534,0.3596554100513458,0.2525062561035156,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8190612792969,0.8349867463111877,0.2999102473258972,0.2854806780815124,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8193359375,0.7339450716972351,0.2010801583528518,0.9130191802978516,284.8190612792969,284.95001220703125,297.5625305175781,293.86212158203125,297.4833374023437,297.4047241210937,284.8213195800781,1.0,0.483107328414917,0.6638491153717041,0.6638491153717041,0.6000000238418579,1.0,-2.5627150535583496,1.2725605964660645,1.2901544570922852,0.6935696601867676,0.7570874691009521,0.7570874691009521,0.0,81.94474792480469,61.0,54638.3359375,0.0,1423.755859375,1.0,279.4414367675781,283.3421936035156,296.7464904785156,300.41424560546875,293.1499938964844,293.1499938964844,279.75,45546.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903568148612976,1.0,0.0,0.0,3.3381619453430176,3.338184833526612,7.435464226546173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7840.4970703125,0.0,1278.443359375,1895.4371337890625,0.0,3436.82177734375,0.8419491052627563,1.0,0.0,3.0,1.0,0.0
17831940,297.475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.9690222144126892,0.421864241361618,0.3791017830371856,297.4202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.8841866850852966,0.3270698487758636,0.3102569878101349,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.9159803986549376,0.3614831268787384,0.2533388137817383,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.8613929152488708,0.3022123873233795,0.2871014177799225,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.7565317749977112,0.2025246173143386,0.9170538783073424,284.9114990234375,284.95001220703125,297.630126953125,293.8854675292969,297.4775695800781,297.4034423828125,284.91168212890625,1.0,0.477824866771698,0.4397485554218292,0.4397485554218292,1.0,1.0,-2.577308893203736,0.8359665274620056,1.7413424253463743,0.2539831399917602,0.7878738641738892,0.7878738641738892,0.0,71.6493911743164,49.0,49951.07421875,0.0,1398.3629150390625,1.0,279.7380065917969,283.4276428222656,296.7080383300781,299.96746826171875,293.1499938964844,293.1499938964844,280.04998779296875,39658.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631213903427124,1.0,0.0,0.0,3.2348196506500244,3.2348403930664062,6.982218678786012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7389.04443359375,0.0,1142.7183837890625,1895.4371337890625,0.0,3058.282470703125,0.8161054253578186,1.0,0.0,3.0,1.0,0.0
17832000,297.475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.9690222144126892,0.421864241361618,0.3791017830371856,297.4202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.8841866850852966,0.3270698487758636,0.3102569878101349,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.9159803986549376,0.3614831268787384,0.2533388137817383,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.8613929152488708,0.3022123873233795,0.2871014177799225,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.7565317749977112,0.2025246173143386,0.9170538783073424,284.9114990234375,284.95001220703125,297.630126953125,293.8854675292969,297.4775695800781,297.4034423828125,284.91168212890625,1.0,0.477824866771698,0.4397485554218292,0.4397485554218292,1.0,1.0,-2.577308893203736,0.8359665274620056,1.7413424253463743,0.2539831399917602,0.7878738641738892,0.7878738641738892,0.0,71.6493911743164,49.0,49951.07421875,0.0,1398.3629150390625,1.0,279.7380065917969,283.4276428222656,296.7080383300781,299.96746826171875,293.1499938964844,293.1499938964844,280.04998779296875,39658.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631213903427124,1.0,0.0,0.0,3.2348196506500244,3.2348403930664062,6.982218678786012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7389.04443359375,0.0,1142.7183837890625,1895.4371337890625,0.0,3058.282470703125,0.8161054253578186,1.0,0.0,3.0,1.0,0.0
17832060,297.48193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.9990000128746032,0.4266450405120849,0.3753839135169983,297.4234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.927150309085846,0.3308126330375671,0.3132166564464569,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.9608864784240724,0.3637957572937011,0.2545181512832641,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.8999208807945251,0.30489182472229,0.2890726029872894,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.7898055911064148,0.2042672336101532,0.9223291873931884,285.0216979980469,284.95001220703125,297.6986389160156,293.9089050292969,297.5077209472656,297.4079284667969,285.02105712890625,1.0,0.472127228975296,0.4745784699916839,0.4745784699916839,1.0,1.0,-2.594245433807373,0.8942685723304749,1.6999770402908323,0.307767778635025,0.8925490975379944,0.8925490975379944,0.0,60.642520904541016,52.0,49893.59375,0.0,1367.5355224609375,1.0,280.0379943847656,283.5493469238281,296.7851257324219,299.9296569824219,293.1499938964844,293.1499938964844,280.3500061035156,31997.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339455723762512,1.0,0.0,0.0,3.395587205886841,3.3956081867218018,7.693484462834022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7369.404296875,0.0,1240.256591796875,1895.4371337890625,0.0,2785.205078125,0.8453900814056396,1.0,0.0,3.0,1.0,0.0
17832120,297.48193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.9990000128746032,0.4266450405120849,0.3753839135169983,297.4234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.927150309085846,0.3308126330375671,0.3132166564464569,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.9608864784240724,0.3637957572937011,0.2545181512832641,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.8999208807945251,0.30489182472229,0.2890726029872894,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.7898055911064148,0.2042672336101532,0.9223291873931884,285.0216979980469,284.95001220703125,297.6986389160156,293.9089050292969,297.5077209472656,297.4079284667969,285.02105712890625,1.0,0.472127228975296,0.4745784699916839,0.4745784699916839,1.0,1.0,-2.594245433807373,0.8942685723304749,1.6999770402908323,0.307767778635025,0.8925490975379944,0.8925490975379944,0.0,60.642520904541016,52.0,49893.59375,0.0,1367.5355224609375,1.0,280.0379943847656,283.5493469238281,296.7851257324219,299.9296569824219,293.1499938964844,293.1499938964844,280.3500061035156,31997.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339455723762512,1.0,0.0,0.0,3.395587205886841,3.3956081867218018,7.693484462834022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7369.404296875,0.0,1240.256591796875,1895.4371337890625,0.0,2785.205078125,0.8453900814056396,1.0,0.0,3.0,1.0,0.0
17832180,297.5227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.103759765625,0.9990000128746032,0.4342743754386902,0.3334657251834869,297.4266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1039428710937,0.9710721373558044,0.334061712026596,0.3159051537513733,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1037902832031,0.996571719646454,0.3658709526062011,0.2556561529636383,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1041259765625,0.9432092308998108,0.30721515417099,0.2908985018730163,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051940917969,0.8229866027832031,0.2058075219392776,0.9274861812591552,285.1036682128906,284.95001220703125,297.75714111328125,293.9286499023437,297.54949951171875,297.4309997558594,285.0948791503906,1.0,0.4711247980594635,0.5040726065635681,0.5040726065635681,1.0,1.0,-2.6264870166778564,0.9633356332778932,1.6631513833999634,0.3404170572757721,1.0,1.0,0.0,51.6588249206543,52.0,49986.03125,0.0,1333.0126953125,1.0,280.33367919921875,283.63995361328125,296.8711853027344,300.0100402832031,293.1499938964844,293.1499938964844,280.3500061035156,29443.353515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240740895271301,1.0,0.0,0.0,3.6122350692749023,3.612257719039917,8.706534231350815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7775.1474609375,0.0,1443.0074462890625,1895.4371337890625,0.0,2693.353759765625,0.8918532133102417,1.0,0.0,3.0,1.0,0.0
17832240,297.53228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08184814453125,0.8479018807411194,0.4359167516231537,0.3927721381187439,297.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798034667969,0.7797242999076843,0.3345367908477783,0.3199856877326965,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08056640625,0.8040987253189087,0.3665109276771545,0.2585574984550476,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791015625,0.7586082220077515,0.3073664903640747,0.2948096394538879,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775756835937,0.6655563712120056,0.2054136991500854,0.945284903049469,285.0790710449219,284.95001220703125,297.76776123046875,293.9322204589844,297.56072998046875,297.4456787109375,285.0420227050781,1.0,0.4505059421062469,0.5094084143638611,0.5094084143638611,1.0,1.0,-2.07984471321106,0.721227765083313,1.3586169481277466,0.3816511034965515,1.0,1.0,0.0,129.9728240966797,40.0,45694.39453125,0.0,1353.089111328125,1.0,280.3406677246094,283.569091796875,296.89324951171875,300.04693603515625,293.1499938964844,293.1499938964844,280.04998779296875,29925.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244560360908508,1.0,0.0,0.0,3.641170024871826,3.64119291305542,8.846575951793056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8163.57421875,0.0,1478.02294921875,1895.4371337890625,0.0,2696.89990234375,0.8985928893089294,1.0,0.0,3.0,1.0,0.0
