time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17832300,297.5992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5670166015625,0.9191221594810486,0.4448611438274383,0.396747887134552,297.4624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.69561767578125,0.8404690623283386,0.3398390710353851,0.3211725056171417,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6331787109375,0.865317165851593,0.3724086284637451,0.2595307230949402,297.3870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7484436035156,0.818641185760498,0.311715304851532,0.2952038049697876,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.08453369140625,0.7190333604812622,0.2081262022256851,0.9415719509124756,286.72967529296875,284.95001220703125,297.8024597167969,293.9437866210937,297.46075439453125,297.4921264648437,284.3523864746094,1.0,0.4516197443008423,0.5268233418464661,0.5268233418464661,1.0,1.0,-2.235325813293457,0.8353966474533081,1.399929165840149,0.2760539054870605,1.0,1.0,0.0,83.36035919189453,40.0,44492.1640625,0.0,1245.193603515625,1.0,280.0987548828125,283.1120300292969,296.9607238769531,300.13677978515625,293.1499938964844,293.1499938964844,280.04998779296875,33977.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298764228820801,1.0,0.0,0.0,3.605846881866455,3.605870008468628,8.675766594024026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7469.43798828125,0.0,1469.6513671875,1895.4371337890625,0.0,2747.295166015625,0.8993032574653625,1.0,0.0,3.0,1.0,0.0
17832360,297.6337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.9990000128746032,0.4511439502239227,0.299012690782547,297.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.9990000128746032,0.3411394357681274,0.314874529838562,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.9990000128746032,0.3738917410373688,0.2325653731822967,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84893798828125,0.9838858246803284,0.3122062683105469,0.2957363724708557,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.8561261892318726,0.2096070945262909,0.942334771156311,284.918701171875,284.95001220703125,297.8371887207031,293.955322265625,297.6351318359375,297.5136413574219,285.0090026855469,1.0,0.4578909277915954,0.5281598567962646,0.5281598567962646,1.0,1.0,-2.569401741027832,0.9773038625717164,1.5920977592468262,0.381228357553482,0.8502914309501648,0.8502914309501648,0.0,43.90007019042969,60.0,50256.50390625,0.0,1233.005859375,1.0,280.0585632324219,283.5519104003906,296.9512939453125,300.1353759765625,293.1499938964844,293.1499938964844,280.3500061035156,37874.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279977440834045,1.0,0.0,0.0,3.4256536960601807,3.425676107406616,7.830333288438851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7439.85009765625,0.0,1310.7625732421875,1895.4371337890625,0.0,2729.814453125,0.8654544949531555,1.0,0.0,3.0,1.0,0.0
17832420,297.6950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.074951171875,0.9990000128746032,0.4614295065402984,0.3186721205711365,297.4398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.9913196563720704,0.3422089219093323,0.3239566683769226,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.074951171875,0.9990000128746032,0.3759323954582214,0.2478560954332351,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748596191406,0.9653626084327698,0.3129450976848602,0.2965385317802429,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743408203125,0.8403332233428955,0.2102181613445282,0.9476516842842102,285.07501220703125,284.95001220703125,297.8843994140625,293.9708557128906,297.6761169433594,297.54833984375,285.07635498046875,1.0,0.4599917232990265,0.5299775004386902,0.5299775004386902,1.0,1.0,-2.566171407699585,0.976797103881836,1.589374303817749,0.3961798548698425,0.9957672953605652,0.9957672953605652,0.0,48.02921295166016,60.0,50282.02734375,0.0,1278.2794189453125,1.0,280.3243713378906,283.61260986328125,296.95513916015625,300.1217346191406,293.1499938964844,293.1499938964844,280.3500061035156,30881.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246680498123169,1.0,0.0,0.0,3.6522679328918457,3.6522910594940186,8.900585157789465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7804.751953125,0.0,1497.372802734375,1895.4371337890625,0.0,2698.86865234375,0.9025689959526062,1.0,0.0,3.0,1.0,0.0
17832480,297.7068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732421875,0.9990000128746032,0.4647895395755768,0.3243660926818847,297.436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07330322265625,0.987149715423584,0.3430386781692505,0.3246183097362518,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732421875,0.9990000128746032,0.3766023814678192,0.2522847354412079,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733642578125,0.9600207209587096,0.3134398162364959,0.2969933152198791,297.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07373046875,0.8361528515815735,0.2105834186077118,0.9493845105171204,285.0732116699219,284.95001220703125,297.9065856933594,293.97808837890625,297.68829345703125,297.5541687011719,285.07183837890625,1.0,0.4624675810337066,0.5308328866958618,0.5308328866958618,1.0,1.0,-2.5753235816955566,0.9820025563240052,1.5933210849761963,0.3992099463939667,1.0,1.0,0.0,49.41701126098633,80.0,50594.6796875,0.0,1299.059814453125,1.0,280.3433837890625,283.60369873046875,296.9810791015625,300.19580078125,293.1499938964844,293.1499938964844,280.04998779296875,31048.560546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261434435844421,1.0,0.0,0.0,3.711700201034546,3.711723804473877,9.192614811581734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8339.3779296875,0.0,1565.228759765625,1895.4371337890625,0.0,2712.574951171875,0.9155526757240297,1.0,0.0,3.0,1.0,0.0
17832540,297.6859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.9990000128746032,0.4698013961315155,0.346832275390625,297.42254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226379394531,0.9695329666137696,0.3452753126621246,0.3269652426242828,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227600097656,0.9941737055778505,0.3755737841129303,0.2633405029773712,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224853515625,0.9382492899894714,0.3146591782569885,0.2984081506729126,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.8202273845672607,0.2113924175500869,0.9543498158454896,284.9228210449219,284.95001220703125,297.9756164550781,294.0003967285156,297.7034912109375,297.5345458984375,284.92584228515625,1.0,0.4745982587337494,0.533505916595459,0.533505916595459,1.0,1.0,-2.6287214756011963,1.008983850479126,1.61973774433136,0.4139892160892486,0.9238089919090272,0.9238089919090272,0.0,55.69414520263672,100.0,52598.6328125,0.0,1394.3980712890625,1.0,280.05682373046875,283.4232788085937,297.0654602050781,300.4742431640625,293.1499938964844,293.1499938964844,279.75,35754.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435280323028564,1.0,0.0,0.0,3.732395887374878,3.732420682907105,9.295413292420562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8607.9091796875,0.0,1624.9091796875,1895.4371337890625,0.0,2874.69482421875,0.923513650894165,1.0,0.0,3.0,1.0,0.0
17832600,297.6859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.9990000128746032,0.4698013961315155,0.346832275390625,297.42254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226379394531,0.9695329666137696,0.3452753126621246,0.3269652426242828,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227600097656,0.9941737055778505,0.3755737841129303,0.2633405029773712,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224853515625,0.9382492899894714,0.3146591782569885,0.2984081506729126,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.8202273845672607,0.2113924175500869,0.9543498158454896,284.9228210449219,284.95001220703125,297.9756164550781,294.0003967285156,297.7034912109375,297.5345458984375,284.92584228515625,1.0,0.4745982587337494,0.533505916595459,0.533505916595459,1.0,1.0,-2.6287214756011963,1.008983850479126,1.61973774433136,0.4139892160892486,0.9238089919090272,0.9238089919090272,0.0,55.69414520263672,100.0,52598.6328125,0.0,1394.3980712890625,1.0,280.05682373046875,283.4232788085937,297.0654602050781,300.4742431640625,293.1499938964844,293.1499938964844,279.75,35754.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435280323028564,1.0,0.0,0.0,3.732395887374878,3.732420682907105,9.295413292420562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8607.9091796875,0.0,1624.9091796875,1895.4371337890625,0.0,2874.69482421875,0.923513650894165,1.0,0.0,3.0,1.0,0.0
17832660,297.59033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.9990000128746032,0.466963529586792,0.389250248670578,297.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.932280421257019,0.3475810885429382,0.3294218778610229,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.9589537382125854,0.3742680549621582,0.2624028027057647,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8999870419502258,0.3158178627490997,0.2998148500919342,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.7903854250907898,0.2118794322013855,0.9584473967552184,284.8981628417969,284.95001220703125,298.04400634765625,294.0221252441406,297.6881408691406,297.4693908691406,284.9033203125,1.0,0.4908314645290375,0.5264371633529663,0.5264371633529663,1.0,1.0,-2.688392639160156,1.0246610641479492,1.6637316942214966,0.4160806536674499,0.8545794486999512,0.8545794486999512,0.0,67.01255798339844,120.0,53844.1171875,0.0,1526.462646484375,1.0,279.7577209472656,283.3675231933594,297.0710754394531,300.5746459960937,293.1499938964844,293.1499938964844,280.04998779296875,39562.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563648462295532,1.0,0.0,0.0,3.5613412857055664,3.561365127563477,8.462924938612559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7811.376953125,0.0,1462.7562255859375,1895.4371337890625,0.0,2994.917236328125,0.8893193602561951,1.0,0.0,3.0,1.0,0.0
17832720,297.59033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.9990000128746032,0.466963529586792,0.389250248670578,297.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.932280421257019,0.3475810885429382,0.3294218778610229,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.9589537382125854,0.3742680549621582,0.2624028027057647,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8999870419502258,0.3158178627490997,0.2998148500919342,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.7903854250907898,0.2118794322013855,0.9584473967552184,284.8981628417969,284.95001220703125,298.04400634765625,294.0221252441406,297.6881408691406,297.4693908691406,284.9033203125,1.0,0.4908314645290375,0.5264371633529663,0.5264371633529663,1.0,1.0,-2.688392639160156,1.0246610641479492,1.6637316942214966,0.4160806536674499,0.8545794486999512,0.8545794486999512,0.0,67.01255798339844,120.0,53844.1171875,0.0,1526.462646484375,1.0,279.7577209472656,283.3675231933594,297.0710754394531,300.5746459960937,293.1499938964844,293.1499938964844,280.04998779296875,39562.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563648462295532,1.0,0.0,0.0,3.5613412857055664,3.561365127563477,8.462924938612559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7811.376953125,0.0,1462.7562255859375,1895.4371337890625,0.0,2994.917236328125,0.8893193602561951,1.0,0.0,3.0,1.0,0.0
17832780,297.4799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.9788309931755066,0.4613142013549804,0.4165174067020416,297.41143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.8867557048797607,0.350901335477829,0.3329459428787231,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448608398437,0.9078791737556458,0.3753025531768799,0.2632360160350799,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451965332031,0.8582958579063416,0.3178732693195343,0.3021710813045501,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461730957031,0.7537584900856018,0.2127485126256942,0.9648336172103882,285.04473876953125,284.95001220703125,298.11138916015625,294.043212890625,297.6705627441406,297.4028015136719,285.0412292480469,1.0,0.508844792842865,0.5193684101104736,0.5193684101104736,1.0,1.0,-2.7362589836120605,1.0340209007263184,1.7022380828857422,0.4150527119636535,0.9925965070724488,0.9925965070724488,0.0,84.19210052490234,140.0,54012.8203125,0.0,1674.7557373046875,1.0,280.0428466796875,283.50067138671875,297.03570556640625,300.4783630371094,293.1499938964844,293.1499938964844,279.75,31935.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505313992500305,1.0,0.0,0.0,3.7378551959991455,3.737879514694214,9.322625942331796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8742.71484375,0.0,1601.9862060546875,1895.4371337890625,0.0,2940.248046875,0.9220975637435912,1.0,0.0,3.0,1.0,0.0
17832840,297.4799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.9788309931755066,0.4613142013549804,0.4165174067020416,297.41143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.8867557048797607,0.350901335477829,0.3329459428787231,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448608398437,0.9078791737556458,0.3753025531768799,0.2632360160350799,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451965332031,0.8582958579063416,0.3178732693195343,0.3021710813045501,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461730957031,0.7537584900856018,0.2127485126256942,0.9648336172103882,285.04473876953125,284.95001220703125,298.11138916015625,294.043212890625,297.6705627441406,297.4028015136719,285.0412292480469,1.0,0.508844792842865,0.5193684101104736,0.5193684101104736,1.0,1.0,-2.7362589836120605,1.0340209007263184,1.7022380828857422,0.4150527119636535,0.9925965070724488,0.9925965070724488,0.0,84.19210052490234,140.0,54012.8203125,0.0,1674.7557373046875,1.0,280.0428466796875,283.50067138671875,297.03570556640625,300.4783630371094,293.1499938964844,293.1499938964844,279.75,31935.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505313992500305,1.0,0.0,0.0,3.7378551959991455,3.737879514694214,9.322625942331796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8742.71484375,0.0,1601.9862060546875,1895.4371337890625,0.0,2940.248046875,0.9220975637435912,1.0,0.0,3.0,1.0,0.0
17832900,297.4486694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.9515056610107422,0.4603306651115417,0.4154284000396728,297.40802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8641907572746277,0.3522243797779083,0.3348207771778106,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8833367824554443,0.3755705058574676,0.263895720243454,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8372089862823486,0.3185887932777405,0.3034593462944031,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.7353628873825073,0.2129411250352859,0.9683367609977722,284.89117431640625,284.95001220703125,298.1446228027344,294.0534362792969,297.6693115234375,297.3828430175781,284.8836669921875,1.0,0.517204999923706,0.5158340930938721,0.5158340930938721,1.0,1.0,-2.74444580078125,1.0317543745040894,1.7126914262771606,0.4111190736293793,0.8978850245475769,0.8978850245475769,0.0,95.23645782470705,140.0,55071.62890625,0.0,1738.0718994140625,1.0,279.79571533203125,283.3257751464844,297.1044616699219,300.7220153808594,293.1499938964844,293.1499938964844,279.75,35643.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588225245475769,1.0,0.0,0.0,3.741237163543701,3.741261959075928,9.339502753391572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8489.5107421875,0.0,1634.3302001953125,1895.4371337890625,0.0,3017.96240234375,0.9235222935676576,1.0,0.0,3.0,1.0,0.0
17832960,297.4286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.925857424736023,0.4602499902248382,0.4153070151805877,297.40252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8456112742424011,0.3533188998699188,0.3363417685031891,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8627976775169373,0.3756139576435089,0.2642792761325836,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8196237683296204,0.3190796673297882,0.3044154047966003,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.7198509573936462,0.2129694819450378,0.970736026763916,284.8948974609375,284.95001220703125,298.1774597167969,294.0634765625,297.67218017578125,297.3681030273437,284.89813232421875,1.0,0.5252693295478821,0.515084445476532,0.515084445476532,1.0,1.0,-2.750621795654297,1.0328431129455566,1.717778563499451,0.4108842611312866,0.878413200378418,0.878413200378418,0.0,106.35929107666016,143.0,54912.05078125,0.0,1799.4788818359375,1.0,279.7567749023437,283.3382568359375,297.1009216308594,300.6750183105469,293.1499938964844,293.1499938964844,280.04998779296875,38307.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622250556945801,1.0,0.0,0.0,3.6613173484802246,3.661341905593872,8.944746809902426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7910.50537109375,0.0,1563.111328125,1895.4371337890625,0.0,3049.874755859375,0.9094740748405457,1.0,0.0,3.0,1.0,0.0
17833020,297.4211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.901659369468689,0.4629995822906494,0.4175570905208587,297.4009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.8280024528503418,0.3563494682312011,0.3394946455955505,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.8427324295043945,0.3768253028392792,0.2652885317802429,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.8009549379348755,0.3208037614822387,0.306365966796875,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.7026253938674927,0.2135713249444961,0.9752039909362792,285.03143310546875,284.95001220703125,298.24188232421875,294.0828552246094,297.6926574707031,297.36285400390625,285.02984619140625,1.0,0.5359236598014832,0.5135852098464966,0.5135852098464966,1.0,1.0,-2.766036033630371,1.036874294281006,1.7291616201400757,0.4115874469280243,1.0,1.0,0.0,120.46817016601562,131.0,54510.5546875,0.0,1889.54052734375,1.0,280.0433959960937,283.47625732421875,297.0646667480469,300.5423889160156,293.1499938964844,293.1499938964844,279.75,32628.267578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854580283164978,1.0,0.0,0.0,3.797585487365722,3.797610521316528,9.622954166843556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8809.0390625,0.0,1677.399169921875,1895.4371337890625,0.0,2978.18798828125,0.9360116124153136,1.0,0.0,3.0,1.0,0.0
17833080,297.4211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.901659369468689,0.4629995822906494,0.4175570905208587,297.4009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.8280024528503418,0.3563494682312011,0.3394946455955505,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.8427324295043945,0.3768253028392792,0.2652885317802429,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.8009549379348755,0.3208037614822387,0.306365966796875,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.7026253938674927,0.2135713249444961,0.9752039909362792,285.03143310546875,284.95001220703125,298.24188232421875,294.0828552246094,297.6926574707031,297.36285400390625,285.02984619140625,1.0,0.5359236598014832,0.5135852098464966,0.5135852098464966,1.0,1.0,-2.766036033630371,1.036874294281006,1.7291616201400757,0.4115874469280243,1.0,1.0,0.0,120.46817016601562,131.0,54510.5546875,0.0,1889.54052734375,1.0,280.0433959960937,283.47625732421875,297.0646667480469,300.5423889160156,293.1499938964844,293.1499938964844,279.75,32628.267578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854580283164978,1.0,0.0,0.0,3.797585487365722,3.797610521316528,9.622954166843556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8809.0390625,0.0,1677.399169921875,1895.4371337890625,0.0,2978.18798828125,0.9360116124153136,1.0,0.0,3.0,1.0,0.0
17833140,297.4064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8983327746391296,0.4649501740932464,0.4197123348712921,297.3935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8258925676345825,0.3587822616100311,0.3421152532100677,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8391298055648804,0.3773118853569031,0.2659074664115906,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.797857940196991,0.3219638168811798,0.3077806532382965,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.6993106007575989,0.2138583362102508,0.9776895046234132,284.89068603515625,284.95001220703125,298.3043518066406,294.10125732421875,297.7079162597656,297.3507995605469,284.89312744140625,1.0,0.5390295386314392,0.5120859742164612,0.5120859742164612,1.0,1.0,-2.777218103408813,1.0390589237213137,1.7381590604782104,0.4115616083145141,0.8884056210517883,0.8884056210517883,0.0,123.9763412475586,119.0,55443.9375,0.0,1923.6224365234373,1.0,279.757080078125,283.318603515625,297.1309814453125,300.7376403808594,293.1499938964844,293.1499938964844,280.04998779296875,38370.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646649718284607,1.0,0.0,0.0,3.7181763648986816,3.7182013988494873,9.224721111422696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7964.11376953125,0.0,1628.4156494140625,1895.4371337890625,0.0,3072.7626953125,0.9221876263618468,1.0,0.0,3.0,1.0,0.0
17833200,297.4064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8983327746391296,0.4649501740932464,0.4197123348712921,297.3935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8258925676345825,0.3587822616100311,0.3421152532100677,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8391298055648804,0.3773118853569031,0.2659074664115906,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.797857940196991,0.3219638168811798,0.3077806532382965,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.6993106007575989,0.2138583362102508,0.9776895046234132,284.89068603515625,284.95001220703125,298.3043518066406,294.10125732421875,297.7079162597656,297.3507995605469,284.89312744140625,1.0,0.5390295386314392,0.5120859742164612,0.5120859742164612,1.0,1.0,-2.777218103408813,1.0390589237213137,1.7381590604782104,0.4115616083145141,0.8884056210517883,0.8884056210517883,0.0,123.9763412475586,119.0,55443.9375,0.0,1923.6224365234373,1.0,279.757080078125,283.318603515625,297.1309814453125,300.7376403808594,293.1499938964844,293.1499938964844,280.04998779296875,38370.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646649718284607,1.0,0.0,0.0,3.7181763648986816,3.7182013988494873,9.224721111422696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7964.11376953125,0.0,1628.4156494140625,1895.4371337890625,0.0,3072.7626953125,0.9221876263618468,1.0,0.0,3.0,1.0,0.0
17833260,297.40838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.9063687324523926,0.4683828949928283,0.4222224056720733,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.8329152464866638,0.361968845129013,0.3447046875953674,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.8450143337249756,0.378716230392456,0.2665422260761261,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.804445743560791,0.3237772285938263,0.3091054856777191,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.7046768069267273,0.2146242409944534,0.97956520318985,285.0317077636719,284.95001220703125,298.3645324707031,294.1185607910156,297.7308959960937,297.3522033691406,285.0304870605469,1.0,0.5380229353904724,0.5109169483184814,0.5109169483184814,1.0,1.0,-2.787949085235596,1.0415854454040527,1.7463637590408323,0.4117654860019684,1.0,1.0,0.0,120.5584487915039,107.0,54887.6171875,0.0,1924.327392578125,1.0,280.043701171875,283.464599609375,297.0969543457031,300.6003723144531,293.1499938964844,293.1499938964844,279.75,33130.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564475178718567,1.0,0.0,0.0,3.836395978927612,3.836421251296997,9.820647619562806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8862.1591796875,0.0,1728.0303955078125,1895.4371337890625,0.0,2995.692626953125,0.9449896216392516,1.0,0.0,3.0,1.0,0.0
17833320,297.40838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.9063687324523926,0.4683828949928283,0.4222224056720733,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.8329152464866638,0.361968845129013,0.3447046875953674,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.8450143337249756,0.378716230392456,0.2665422260761261,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.804445743560791,0.3237772285938263,0.3091054856777191,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.7046768069267273,0.2146242409944534,0.97956520318985,285.0317077636719,284.95001220703125,298.3645324707031,294.1185607910156,297.7308959960937,297.3522033691406,285.0304870605469,1.0,0.5380229353904724,0.5109169483184814,0.5109169483184814,1.0,1.0,-2.787949085235596,1.0415854454040527,1.7463637590408323,0.4117654860019684,1.0,1.0,0.0,120.5584487915039,107.0,54887.6171875,0.0,1924.327392578125,1.0,280.043701171875,283.464599609375,297.0969543457031,300.6003723144531,293.1499938964844,293.1499938964844,279.75,33130.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564475178718567,1.0,0.0,0.0,3.836395978927612,3.836421251296997,9.820647619562806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8862.1591796875,0.0,1728.0303955078125,1895.4371337890625,0.0,2995.692626953125,0.9449896216392516,1.0,0.0,3.0,1.0,0.0
17833380,297.3970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.921466588973999,0.4705198109149933,0.4242417216300964,297.3897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.8450626134872437,0.3645795285701751,0.3470954298973083,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.8562119007110596,0.3793761730194092,0.2669951915740967,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.8158609867095947,0.3250602185726166,0.3102353811264038,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.7145442962646484,0.2150895893573761,0.980959415435791,284.8887939453125,284.95001220703125,298.4220886230469,294.1346740722656,297.74627685546875,297.34332275390625,284.8910827636719,1.0,0.5346720814704895,0.5097479820251465,0.5097479820251465,1.0,1.0,-2.796835660934448,1.043308138847351,1.7535276412963867,0.4117771089076996,0.895585834980011,0.895585834980011,0.0,113.75847625732422,95.0,55827.35546875,0.0,1905.9619140625,1.0,279.7569580078125,283.3046264648437,297.1622619628906,300.79345703125,293.1499938964844,293.1499938964844,280.04998779296875,38402.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660667538642883,1.0,0.0,0.0,3.758383274078369,3.758408784866333,9.425305620425206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8003.484375,0.0,1675.637451171875,1895.4371337890625,0.0,3085.912841796875,0.931069552898407,1.0,0.0,3.0,1.0,0.0
17833440,297.3970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.921466588973999,0.4705198109149933,0.4242417216300964,297.3897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.8450626134872437,0.3645795285701751,0.3470954298973083,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.8562119007110596,0.3793761730194092,0.2669951915740967,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.8158609867095947,0.3250602185726166,0.3102353811264038,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.7145442962646484,0.2150895893573761,0.980959415435791,284.8887939453125,284.95001220703125,298.4220886230469,294.1346740722656,297.74627685546875,297.34332275390625,284.8910827636719,1.0,0.5346720814704895,0.5097479820251465,0.5097479820251465,1.0,1.0,-2.796835660934448,1.043308138847351,1.7535276412963867,0.4117771089076996,0.895585834980011,0.895585834980011,0.0,113.75847625732422,95.0,55827.35546875,0.0,1905.9619140625,1.0,279.7569580078125,283.3046264648437,297.1622619628906,300.79345703125,293.1499938964844,293.1499938964844,280.04998779296875,38402.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660667538642883,1.0,0.0,0.0,3.758383274078369,3.758408784866333,9.425305620425206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8003.484375,0.0,1675.637451171875,1895.4371337890625,0.0,3085.912841796875,0.931069552898407,1.0,0.0,3.0,1.0,0.0
17833500,297.3974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.9314854145050048,0.4721189141273498,0.4251609146595001,297.39019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.8529161214828491,0.3661406636238098,0.3481976091861725,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.8636155724525452,0.3800099492073059,0.2671355605125427,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.8228422999382019,0.3259164690971374,0.3106976449489593,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.720504105091095,0.2154607474803924,0.9812458753585817,285.0286560058594,284.95001220703125,298.4497985839844,294.14227294921875,297.75640869140625,297.3433837890625,285.0340270996094,1.0,0.5323659181594849,0.5091634392738342,0.5091634392738342,1.0,1.0,-2.800328731536865,1.0437734127044678,1.756555199623108,0.4114904403686523,0.9905676245689392,0.9905676245689392,0.0,109.50691223144533,95.0,55021.375,0.0,1891.1754150390625,1.0,280.0046691894531,283.458984375,297.111328125,300.5868530273437,293.1499938964844,293.1499938964844,280.04998779296875,34271.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598206043243408,1.0,0.0,0.0,3.7971079349517822,3.797132968902588,9.620533774068465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8283.427734375,0.0,1689.61865234375,1895.4371337890625,0.0,3027.322509765625,0.9388757944107056,1.0,0.0,3.0,1.0,0.0
17833560,297.400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.944404363632202,0.4739976525306701,0.4265893697738647,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.8631974458694458,0.3679175972938537,0.3496005237102508,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.8735175728797913,0.3808977603912353,0.2675475478172302,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.8318049311637878,0.3269715905189514,0.3114261627197265,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.7280857563018799,0.2159907519817352,0.982393741607666,285.0361633300781,284.95001220703125,298.4767150878906,294.1495361328125,297.76824951171875,297.3466491699219,285.0358581542969,1.0,0.5299214720726013,0.5085907578468323,0.5085907578468323,1.0,1.0,-2.806478977203369,1.04536771774292,1.7611112594604492,0.4117618501186371,1.0,1.0,0.0,104.4891357421875,83.0,55184.6875,0.0,1876.8485107421875,1.0,280.0433654785156,283.4594116210937,297.12725830078125,300.6506042480469,293.1499938964844,293.1499938964844,279.75,33593.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577215671539307,1.0,0.0,0.0,3.861264228820801,3.861289978027344,9.94837932921655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8902.4267578125,0.0,1762.1099853515625,1895.4371337890625,0.0,3007.63818359375,0.9510009288787842,1.0,0.0,3.0,1.0,0.0
17833620,297.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.9643406867980956,0.4756558537483215,0.4282062649726867,297.3904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.8807317018508911,0.3700313568115234,0.3515117466449737,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.8903017640113831,0.3815163969993591,0.2679633498191833,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.8469322919845581,0.3280440866947174,0.3123384118080139,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.7407190799713135,0.2164539992809295,0.983661413192749,284.8787841796875,284.95001220703125,298.5160827636719,294.159912109375,297.7790832519531,297.34130859375,284.8803100585937,1.0,0.5258337259292603,0.5077202320098877,0.5077202320098877,1.0,1.0,-2.8138468265533447,1.0469332933425903,1.7669134140014648,0.4119094908237457,0.9066954851150512,0.9066954851150512,0.0,96.73280334472656,83.0,56221.87109375,0.0,1851.2149658203125,1.0,279.7659912109375,283.2843017578125,297.1968688964844,300.86798095703125,293.1499938964844,293.1499938964844,279.75,38007.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665863871574402,1.0,0.0,0.0,3.817887306213379,3.817913293838501,9.726117013997282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8562.892578125,0.0,1743.8089599609375,1895.4371337890625,0.0,3090.78759765625,0.9433818459510804,1.0,0.0,3.0,1.0,0.0
17833680,297.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.9702552556991576,0.4761205315589905,0.4284908771514892,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8864936232566833,0.3706481456756592,0.3519845008850097,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.8957581520080566,0.3816478848457336,0.2679744064807892,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.851929783821106,0.3283305466175079,0.312505304813385,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.7448626160621643,0.2165571600198745,0.9836657643318176,284.89178466796875,284.95001220703125,298.5281066894531,294.1629943847656,297.78192138671875,297.3389587402344,284.8939514160156,1.0,0.5244178175926208,0.5074452757835388,0.5074452757835388,1.0,1.0,-2.814976692199707,1.04692542552948,1.768051266670227,0.4116963744163513,0.9047155380249025,0.9047155380249025,0.0,94.33263397216795,71.0,56165.640625,0.0,1841.461669921875,1.0,279.7566833496094,283.2967224121094,297.1901550292969,300.8426208496094,293.1499938964844,293.1499938964844,279.45001220703125,38265.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867175281047821,1.0,0.0,0.0,3.7897629737854,3.789788722991944,9.58335135692323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9066.6943359375,0.0,1711.8953857421875,1895.4371337890625,0.0,3096.311767578125,0.9381611347198486,1.0,0.0,3.0,1.0,0.0
17833740,297.3798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.99525785446167,0.4781149923801422,0.4297459721565246,297.3847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.9154555797576904,0.373209148645401,0.3539184033870697,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.924291491508484,0.3821842074394226,0.2679888606071472,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.8771145939826965,0.329493373632431,0.3131400942802429,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.7657999396324158,0.2169405668973922,0.9833102822303772,284.88262939453125,284.95001220703125,298.5758972167969,294.175048828125,297.79364013671875,297.3304443359375,284.8854064941406,1.0,0.518126904964447,0.5062998533248901,0.5062998533248901,1.0,1.0,-2.819161891937256,1.0466678142547607,1.7724939584732056,0.4106607437133789,0.8299680948257446,0.8299680948257446,0.0,83.84146118164062,59.0,56248.03125,0.0,1797.5723876953125,1.0,279.4578857421875,283.2700500488281,297.1862487792969,300.8587341308594,293.1499938964844,293.1499938964844,279.75,41523.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722836375236511,1.0,0.0,0.0,3.5243735313415527,3.524397373199463,8.28814165743097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8100.17626953125,0.0,1437.7515869140625,1895.4371337890625,0.0,3144.2314453125,0.882668673992157,1.0,0.0,3.0,1.0,0.0
17833800,297.3798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.99525785446167,0.4781149923801422,0.4297459721565246,297.3847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.9154555797576904,0.373209148645401,0.3539184033870697,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.924291491508484,0.3821842074394226,0.2679888606071472,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.8771145939826965,0.329493373632431,0.3131400942802429,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.7657999396324158,0.2169405668973922,0.9833102822303772,284.88262939453125,284.95001220703125,298.5758972167969,294.175048828125,297.79364013671875,297.3304443359375,284.8854064941406,1.0,0.518126904964447,0.5062998533248901,0.5062998533248901,1.0,1.0,-2.819161891937256,1.0466678142547607,1.7724939584732056,0.4106607437133789,0.8299680948257446,0.8299680948257446,0.0,83.84146118164062,59.0,56248.03125,0.0,1797.5723876953125,1.0,279.4578857421875,283.2700500488281,297.1862487792969,300.8587341308594,293.1499938964844,293.1499938964844,279.75,41523.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722836375236511,1.0,0.0,0.0,3.5243735313415527,3.524397373199463,8.28814165743097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8100.17626953125,0.0,1437.7515869140625,1895.4371337890625,0.0,3144.2314453125,0.882668673992157,1.0,0.0,3.0,1.0,0.0
17833860,297.4339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9990000128746032,0.4863875210285187,0.4061909019947052,297.3889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.9455059766769408,0.3766067922115326,0.356632262468338,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.9524776935577391,0.3837339282035827,0.2686878442764282,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.9015637636184692,0.3313936293125152,0.3144607245922088,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.7863163352012634,0.217837393283844,0.985215663909912,284.982421875,284.95001220703125,298.61981201171875,294.1855163574219,297.8280639648437,297.3612060546875,284.98345947265625,1.0,0.5098199248313904,0.5051683187484741,0.5051683187484741,1.0,1.0,-2.7997829914093018,1.0368536710739136,1.7629294395446775,0.4024907648563385,0.9080618619918824,0.9080618619918824,0.0,74.95845794677734,62.0,55167.2421875,0.0,1724.831298828125,1.0,279.7414855957031,283.38897705078125,297.1459350585937,300.6767272949219,293.1499938964844,293.1499938964844,279.45001220703125,34773.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604434728622437,1.0,0.0,0.0,3.610722780227661,3.610746145248413,8.699245768184483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8890.111328125,0.0,1480.826904296875,1895.4371337890625,0.0,3033.164306640625,0.895647406578064,1.0,0.0,3.0,1.0,0.0
17833920,297.4339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9990000128746032,0.4863875210285187,0.4061909019947052,297.3889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.9455059766769408,0.3766067922115326,0.356632262468338,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.9524776935577391,0.3837339282035827,0.2686878442764282,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.9015637636184692,0.3313936293125152,0.3144607245922088,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.7863163352012634,0.217837393283844,0.985215663909912,284.982421875,284.95001220703125,298.61981201171875,294.1855163574219,297.8280639648437,297.3612060546875,284.98345947265625,1.0,0.5098199248313904,0.5051683187484741,0.5051683187484741,1.0,1.0,-2.7997829914093018,1.0368536710739136,1.7629294395446775,0.4024907648563385,0.9080618619918824,0.9080618619918824,0.0,74.95845794677734,62.0,55167.2421875,0.0,1724.831298828125,1.0,279.7414855957031,283.38897705078125,297.1459350585937,300.6767272949219,293.1499938964844,293.1499938964844,279.45001220703125,34773.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604434728622437,1.0,0.0,0.0,3.610722780227661,3.610746145248413,8.699245768184483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8890.111328125,0.0,1480.826904296875,1895.4371337890625,0.0,3033.164306640625,0.895647406578064,1.0,0.0,3.0,1.0,0.0
17833980,297.4847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.9990000128746032,0.495126873254776,0.3898005783557892,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9622657895088196,0.3794586658477783,0.3593194484710693,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.9670529365539552,0.384586751461029,0.2693125009536743,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9166100025177002,0.3328074514865875,0.3157880008220672,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.7982848286628723,0.2185312062501907,0.9880192279815674,284.9088134765625,284.95001220703125,298.6595153808594,294.19439697265625,297.8596496582031,297.3896789550781,284.9105529785156,1.0,0.5055989623069763,0.5040367841720581,0.5040367841720581,1.0,1.0,-2.788090467453003,1.0296508073806765,1.7584397792816162,0.4009981155395508,0.8311566114425659,0.8311566114425659,0.0,70.80889129638672,82.0,55457.19140625,0.0,1688.0936279296875,1.0,279.4584045410156,283.2991027832031,297.2012634277344,300.8153991699219,293.1499938964844,293.1499938964844,279.75,39575.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656566143035889,1.0,0.0,0.0,3.4505677223205566,3.450590372085572,7.94464369846537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8033.853515625,0.0,1347.6968994140625,1895.4371337890625,0.0,3082.065673828125,0.8644812703132629,1.0,0.0,3.0,1.0,0.0
17834040,297.4847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.9990000128746032,0.495126873254776,0.3898005783557892,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9622657895088196,0.3794586658477783,0.3593194484710693,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.9670529365539552,0.384586751461029,0.2693125009536743,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9166100025177002,0.3328074514865875,0.3157880008220672,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.7982848286628723,0.2185312062501907,0.9880192279815674,284.9088134765625,284.95001220703125,298.6595153808594,294.19439697265625,297.8596496582031,297.3896789550781,284.9105529785156,1.0,0.5055989623069763,0.5040367841720581,0.5040367841720581,1.0,1.0,-2.788090467453003,1.0296508073806765,1.7584397792816162,0.4009981155395508,0.8311566114425659,0.8311566114425659,0.0,70.80889129638672,82.0,55457.19140625,0.0,1688.0936279296875,1.0,279.4584045410156,283.2991027832031,297.2012634277344,300.8153991699219,293.1499938964844,293.1499938964844,279.75,39575.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656566143035889,1.0,0.0,0.0,3.4505677223205566,3.450590372085572,7.94464369846537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8033.853515625,0.0,1347.6968994140625,1895.4371337890625,0.0,3082.065673828125,0.8644812703132629,1.0,0.0,3.0,1.0,0.0
17834100,297.5090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.9990000128746032,0.499635100364685,0.390231043100357,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.9632144570350648,0.3811574280261993,0.360751211643219,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.9671393632888794,0.3853246867656708,0.2696824073791504,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.9170411229133606,0.3337446451187134,0.3165250718593597,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.7984850406646729,0.2190472930669784,0.9898338913917542,285.0276184082031,284.95001220703125,298.6776733398437,294.1981811523437,297.87603759765625,297.405517578125,285.03094482421875,1.0,0.5070456266403198,0.5034710168838501,0.5034710168838501,1.0,1.0,-2.7938122749328613,1.0310794115066528,1.762732982635498,0.4008781015872955,0.9153910279273988,0.9153910279273988,0.0,71.10467529296875,82.0,54902.921875,0.0,1698.079833984375,1.0,279.69696044921875,283.4277648925781,297.1542053222656,300.6200256347656,293.1499938964844,293.1499938964844,279.75,33907.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584730625152588,1.0,0.0,0.0,3.5110812187194824,3.511103630065918,8.225741225942329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8299.890625,0.0,1368.9794921875,1895.4371337890625,0.0,3014.684814453125,0.8748205900192261,1.0,0.0,3.0,1.0,0.0
