time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17834160,297.5203552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.9990000128746032,0.5030325651168823,0.3956049084663391,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.9602665305137634,0.3829685151576996,0.3624863922595978,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.9634434580802916,0.3861892521381378,0.2703069448471069,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.9133892059326172,0.3347858786582947,0.3175371587276459,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.7955281138420105,0.2196487635374069,0.9926748871803284,285.0207214355469,284.95001220703125,298.69464111328125,294.2015380859375,297.8882141113281,297.4149169921875,285.0196838378906,1.0,0.5103173851966858,0.5031560063362122,0.5031560063362122,1.0,1.0,-2.807724714279175,1.0363205671310425,1.771404266357422,0.4029083549976349,0.9364412426948548,0.9364412426948548,0.0,72.86213684082031,102.0,55303.78125,0.0,1727.4468994140625,1.0,279.74151611328125,283.4137878417969,297.1734619140625,300.6961364746094,293.1499938964844,293.1499938964844,279.45001220703125,32572.169921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561813831329346,1.0,0.0,0.0,3.600857973098755,3.6008808612823486,8.651775829093822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8920.1240234375,0.0,1453.87744140625,1895.4371337890625,0.0,2993.19677734375,0.8917064666748047,1.0,0.0,3.0,1.0,0.0
17834220,297.48541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270324707031,0.9990000128746032,0.5042529106140137,0.4198974967002868,297.3897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267578125,0.9424998760223388,0.3857926726341247,0.3655713498592376,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267578125,0.944057285785675,0.3869604468345642,0.2711896598339081,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.926513671875,0.8959653377532959,0.3361464440822601,0.3192328512668609,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.7807188630104065,0.2202923446893692,0.9973997473716736,284.9269104003906,284.95001220703125,298.72491455078125,294.2069091796875,297.8872375488281,297.3951110839844,284.9297790527344,1.0,0.5211180448532104,0.5025259256362915,0.5025259256362915,1.0,1.0,-2.849390745162964,1.0525985956192017,1.7967920303344729,0.4097900986671448,0.8634870648384094,0.8634870648384094,0.0,80.27508544921875,120.0,56632.43359375,0.0,1827.4488525390625,1.0,279.4579162597656,283.2942810058594,297.2386779785156,300.9097900390625,293.1499938964844,293.1499938964844,279.75,37505.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665285706520081,1.0,0.0,0.0,3.5268800258636475,3.5269031524658203,8.299934393107833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.30908203125,0.0,1411.3419189453125,1895.4371337890625,0.0,3090.245361328125,0.8795645833015442,1.0,0.0,3.0,1.0,0.0
17834280,297.48541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270324707031,0.9990000128746032,0.5042529106140137,0.4198974967002868,297.3897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267578125,0.9424998760223388,0.3857926726341247,0.3655713498592376,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267578125,0.944057285785675,0.3869604468345642,0.2711896598339081,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.926513671875,0.8959653377532959,0.3361464440822601,0.3192328512668609,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.7807188630104065,0.2202923446893692,0.9973997473716736,284.9269104003906,284.95001220703125,298.72491455078125,294.2069091796875,297.8872375488281,297.3951110839844,284.9297790527344,1.0,0.5211180448532104,0.5025259256362915,0.5025259256362915,1.0,1.0,-2.849390745162964,1.0525985956192017,1.7967920303344729,0.4097900986671448,0.8634870648384094,0.8634870648384094,0.0,80.27508544921875,120.0,56632.43359375,0.0,1827.4488525390625,1.0,279.4579162597656,283.2942810058594,297.2386779785156,300.9097900390625,293.1499938964844,293.1499938964844,279.75,37505.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665285706520081,1.0,0.0,0.0,3.5268800258636475,3.5269031524658203,8.299934393107833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.30908203125,0.0,1411.3419189453125,1895.4371337890625,0.0,3090.245361328125,0.8795645833015442,1.0,0.0,3.0,1.0,0.0
17834340,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527648925781,0.9986110329627992,0.5010497570037842,0.451813131570816,297.3934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0529479980469,0.9173220992088318,0.3892017006874084,0.3689433336257934,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05291748046875,0.9170793294906616,0.3884419500827789,0.2723123431205749,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.873873233795166,0.3380016088485718,0.3211672008037567,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.7614645957946777,0.2210960537195205,1.0023101568222046,285.0528564453125,284.95001220703125,298.75,294.2104187011719,297.8727722167969,297.3563537597656,285.0514831542969,1.0,0.5352987051010132,0.5018957853317261,0.5018957853317261,1.0,1.0,-2.901916027069092,1.073326826095581,1.8285893201828003,0.4188942015171051,0.9957181215286256,0.9957181215286256,0.0,91.2279281616211,138.0,56987.875,0.0,1965.031982421875,1.0,279.7426452636719,283.4140930175781,297.2067565917969,300.8296203613281,293.1499938964844,293.1499938964844,279.45001220703125,31501.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621415495872498,1.0,0.0,0.0,3.712542772293091,3.712566614151001,9.196788823828684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9138.72265625,0.0,1569.6309814453125,1895.4371337890625,0.0,3049.091552734375,0.916048228740692,1.0,0.0,3.0,1.0,0.0
17834400,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527648925781,0.9986110329627992,0.5010497570037842,0.451813131570816,297.3934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0529479980469,0.9173220992088318,0.3892017006874084,0.3689433336257934,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05291748046875,0.9170793294906616,0.3884419500827789,0.2723123431205749,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.873873233795166,0.3380016088485718,0.3211672008037567,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.7614645957946777,0.2210960537195205,1.0023101568222046,285.0528564453125,284.95001220703125,298.75,294.2104187011719,297.8727722167969,297.3563537597656,285.0514831542969,1.0,0.5352987051010132,0.5018957853317261,0.5018957853317261,1.0,1.0,-2.901916027069092,1.073326826095581,1.8285893201828003,0.4188942015171051,0.9957181215286256,0.9957181215286256,0.0,91.2279281616211,138.0,56987.875,0.0,1965.031982421875,1.0,279.7426452636719,283.4140930175781,297.2067565917969,300.8296203613281,293.1499938964844,293.1499938964844,279.45001220703125,31501.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621415495872498,1.0,0.0,0.0,3.712542772293091,3.712566614151001,9.196788823828684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9138.72265625,0.0,1569.6309814453125,1895.4371337890625,0.0,3049.091552734375,0.916048228740692,1.0,0.0,3.0,1.0,0.0
17834460,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.957749843597412,0.4981635510921478,0.4493696987628937,297.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8775145411491394,0.391546756029129,0.3722255229949951,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8757956027984619,0.3887241184711456,0.27333864569664,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.837793231010437,0.3388976752758026,0.3230614960193634,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.7305755019187927,0.2211032807826995,1.007048726081848,284.896240234375,284.95001220703125,298.7719421386719,294.2138061523437,297.8555908203125,297.31854248046875,284.8985595703125,1.0,0.5486430525779724,0.4998486340045929,0.4998486340045929,1.0,1.0,-2.911635160446167,1.073641657829285,1.8379935026168823,0.4175375401973724,0.8817748427391052,0.8817748427391052,0.0,110.6463851928711,156.0,57987.9921875,0.0,2077.78857421875,1.0,279.4566650390625,283.2420349121094,297.2567749023437,301.03045654296875,293.1499938964844,293.1499938964844,279.75,37825.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749760389328003,1.0,0.0,0.0,3.659064531326294,3.659089088439941,8.933742492445162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8277.31640625,0.0,1556.966064453125,1895.4371337890625,0.0,3169.48193359375,0.9084759950637816,1.0,0.0,3.0,1.0,0.0
17834520,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.957749843597412,0.4981635510921478,0.4493696987628937,297.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8775145411491394,0.391546756029129,0.3722255229949951,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8757956027984619,0.3887241184711456,0.27333864569664,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.837793231010437,0.3388976752758026,0.3230614960193634,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.7305755019187927,0.2211032807826995,1.007048726081848,284.896240234375,284.95001220703125,298.7719421386719,294.2138061523437,297.8555908203125,297.31854248046875,284.8985595703125,1.0,0.5486430525779724,0.4998486340045929,0.4998486340045929,1.0,1.0,-2.911635160446167,1.073641657829285,1.8379935026168823,0.4175375401973724,0.8817748427391052,0.8817748427391052,0.0,110.6463851928711,156.0,57987.9921875,0.0,2077.78857421875,1.0,279.4566650390625,283.2420349121094,297.2567749023437,301.03045654296875,293.1499938964844,293.1499938964844,279.75,37825.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749760389328003,1.0,0.0,0.0,3.659064531326294,3.659089088439941,8.933742492445162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8277.31640625,0.0,1556.966064453125,1895.4371337890625,0.0,3169.48193359375,0.9084759950637816,1.0,0.0,3.0,1.0,0.0
17834580,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.922805905342102,0.4995413720607757,0.4504957795143127,297.38543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.8511061668395996,0.3944673240184784,0.3754503726959228,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.8481645584106445,0.3897013664245605,0.2743391692638397,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.8131889700889587,0.3402670919895172,0.3248583078384399,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.7082509994506836,0.2213803678750991,1.0109940767288208,285.0202941894531,284.95001220703125,298.7929992675781,294.2189025878906,297.8575744628906,297.3117980957031,285.0186462402344,1.0,0.5617178678512573,0.4978014826774597,0.4978014826774597,1.0,1.0,-2.924960136413574,1.0753735303878784,1.849586606025696,0.4161739945411682,0.9929155111312866,0.9929155111312866,0.0,129.06263732910156,159.0,57507.53515625,0.0,2192.1865234375,1.0,279.74334716796875,283.3731689453125,297.2056884765625,300.8777160644531,293.1499938964844,293.1499938964844,279.45001220703125,32786.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684970140457153,1.0,0.0,0.0,3.7889058589935294,3.788930654525757,9.579015340932528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9209.6669921875,0.0,1668.3095703125,1895.4371337890625,0.0,3108.71142578125,0.93412184715271,1.0,0.0,3.0,1.0,0.0
17834640,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.922805905342102,0.4995413720607757,0.4504957795143127,297.38543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.8511061668395996,0.3944673240184784,0.3754503726959228,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.8481645584106445,0.3897013664245605,0.2743391692638397,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.8131889700889587,0.3402670919895172,0.3248583078384399,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.7082509994506836,0.2213803678750991,1.0109940767288208,285.0202941894531,284.95001220703125,298.7929992675781,294.2189025878906,297.8575744628906,297.3117980957031,285.0186462402344,1.0,0.5617178678512573,0.4978014826774597,0.4978014826774597,1.0,1.0,-2.924960136413574,1.0753735303878784,1.849586606025696,0.4161739945411682,0.9929155111312866,0.9929155111312866,0.0,129.06263732910156,159.0,57507.53515625,0.0,2192.1865234375,1.0,279.74334716796875,283.3731689453125,297.2056884765625,300.8777160644531,293.1499938964844,293.1499938964844,279.45001220703125,32786.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684970140457153,1.0,0.0,0.0,3.7889058589935294,3.788930654525757,9.579015340932528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9209.6669921875,0.0,1668.3095703125,1895.4371337890625,0.0,3108.71142578125,0.93412184715271,1.0,0.0,3.0,1.0,0.0
17834700,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.9123404622077942,0.4999317526817322,0.4513870775699615,297.3824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.8436341285705566,0.3956668972969055,0.3770267367362976,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.8401268124580383,0.389892429113388,0.2748262882232666,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.8053885102272034,0.3407286703586578,0.3257173001766205,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.7008035778999329,0.2213859856128692,1.012755036354065,284.8768615722656,284.95001220703125,298.80322265625,294.2220764160156,297.8568725585937,297.3060913085937,284.8712463378906,1.0,0.5663480758666992,0.4967778921127319,0.4967778921127319,1.0,1.0,-2.931668519973755,1.0762203931808472,1.855448126792908,0.4156029522418976,0.8984649181365967,0.8984649181365967,0.0,135.75721740722656,159.0,58573.05078125,0.0,2237.27197265625,1.0,279.49444580078125,283.2082214355469,297.2630310058594,301.1076965332031,293.1499938964844,293.1499938964844,279.45001220703125,36394.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755234479904175,1.0,0.0,0.0,3.7793548107147217,3.7793800830841056,9.530783700029132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8933.1474609375,0.0,1684.9552001953125,1895.4371337890625,0.0,3174.615234375,0.9325944781303406,1.0,0.0,3.0,1.0,0.0
17834760,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.9041184186935424,0.500108540058136,0.4517580866813659,297.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.837663471698761,0.3966811001300812,0.3782348036766052,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.8335533738136292,0.3898670375347137,0.2750017642974853,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.7987684607505798,0.3410150110721588,0.3262435495853424,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.6945871710777283,0.2212587893009185,1.013380765914917,284.8890075683594,284.95001220703125,298.8132629394531,294.2256164550781,297.85498046875,297.2981262207031,284.8919677734375,1.0,0.5701054334640503,0.4961237013339996,0.4961237013339996,1.0,1.0,-2.935165882110596,1.0763847827911377,1.8587809801101685,0.4150125682353973,0.8818633556365967,0.8818633556365967,0.0,141.41371154785156,147.0,58349.2890625,0.0,2271.702392578125,1.0,279.4565124511719,283.2267761230469,297.25390625,301.04913330078125,293.1499938964844,293.1499938964844,279.75,38658.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780036568641663,1.0,0.0,0.0,3.695753335952759,3.695778131484986,9.11379459012096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8308.6572265625,0.0,1604.8111572265625,1895.4371337890625,0.0,3197.868896484375,0.9174598455429076,1.0,0.0,3.0,1.0,0.0
17834820,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.9025595784187316,0.5018748044967651,0.452949970960617,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.8371453285217285,0.3991726338863373,0.3803763687610626,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.8319792747497559,0.3907412886619568,0.2754285037517547,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.7974597811698914,0.3421806097030639,0.3271715044975281,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.6928659081459045,0.221512570977211,1.0140390396118164,285.02508544921875,284.95001220703125,298.8296813964844,294.2324523925781,297.8598937988281,297.2977294921875,285.0234375,1.0,0.5716546177864075,0.4950246512889862,0.4950246512889862,1.0,1.0,-2.941587448120117,1.0769628286361694,1.8646245002746584,0.4140447378158569,0.99134361743927,0.99134361743927,0.0,143.34658813476562,147.0,57698.328125,0.0,2292.7275390625,1.0,279.7376708984375,283.3708801269531,297.2051696777344,300.8789367675781,293.1499938964844,293.1499938964844,279.75,33089.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701353073120117,1.0,0.0,0.0,3.797112703323364,3.79713773727417,9.62055878517276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8683.6767578125,0.0,1680.4241943359375,1895.4371337890625,0.0,3124.079833984375,0.9364038705825806,1.0,0.0,3.0,1.0,0.0
17834880,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.903315007686615,0.5022193193435669,0.453274518251419,297.37890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.8379132747650146,0.3996696770191192,0.3808375000953674,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.832545816898346,0.3909343779087066,0.27555912733078,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.7981141805648804,0.3424262106418609,0.3273934721946716,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.6933501362800598,0.221585601568222,1.0142921209335327,285.0189819335937,284.95001220703125,298.8327331542969,294.2338562011719,297.8609619140625,297.2979431152344,285.01739501953125,1.0,0.5716367959976196,0.494815319776535,0.494815319776535,1.0,1.0,-2.9432601928710938,1.0772550106048584,1.866005182266236,0.4139541089534759,0.9949454069137572,0.9949454069137572,0.0,143.0282440185547,135.0,57761.14453125,0.0,2294.0908203125,1.0,279.7435607910156,283.3647155761719,297.2128295898437,300.89996337890625,293.1499938964844,293.1499938964844,279.45001220703125,33141.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699915409088135,1.0,0.0,0.0,3.81451678276062,3.814541816711426,9.708951438369695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9244.3759765625,0.0,1701.6649169921875,1895.4371337890625,0.0,3122.73095703125,0.9401557445526124,1.0,0.0,3.0,1.0,0.0
17834940,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.9103438258171082,0.5029550790786743,0.4541551172733307,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.8446968197822571,0.4020067751407623,0.3830880522727966,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8379389047622681,0.3912460803985595,0.2758435606956482,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8042058944702148,0.3432871401309967,0.3282318115234375,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.6981796026229858,0.2216033041477203,1.0141805410385132,284.8882751464844,284.95001220703125,298.8515319824219,294.2435302734375,297.860107421875,297.28759765625,284.8910217285156,1.0,0.5696013569831848,0.493506908416748,0.493506908416748,1.0,1.0,-2.948248624801636,1.0768084526062012,1.871440291404724,0.4124123454093933,0.883529007434845,0.883529007434845,0.0,138.93023681640625,123.0,58536.5390625,0.0,2282.330322265625,1.0,279.4561767578125,283.2201232910156,297.26739501953125,301.0736694335937,293.1499938964844,293.1499938964844,279.75,38863.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786726593971252,1.0,0.0,0.0,3.7139334678649902,3.713958501815796,9.20367995149718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8328.5380859375,0.0,1627.269287109375,1895.4371337890625,0.0,3204.139892578125,0.92161625623703,1.0,0.0,3.0,1.0,0.0
17835000,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.9103438258171082,0.5029550790786743,0.4541551172733307,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.8446968197822571,0.4020067751407623,0.3830880522727966,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8379389047622681,0.3912460803985595,0.2758435606956482,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8042058944702148,0.3432871401309967,0.3282318115234375,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.6981796026229858,0.2216033041477203,1.0141805410385132,284.8882751464844,284.95001220703125,298.8515319824219,294.2435302734375,297.860107421875,297.28759765625,284.8910217285156,1.0,0.5696013569831848,0.493506908416748,0.493506908416748,1.0,1.0,-2.948248624801636,1.0768084526062012,1.871440291404724,0.4124123454093933,0.883529007434845,0.883529007434845,0.0,138.93023681640625,123.0,58536.5390625,0.0,2282.330322265625,1.0,279.4561767578125,283.2201232910156,297.26739501953125,301.0736694335937,293.1499938964844,293.1499938964844,279.75,38863.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786726593971252,1.0,0.0,0.0,3.7139334678649902,3.713958501815796,9.20367995149718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8328.5380859375,0.0,1627.269287109375,1895.4371337890625,0.0,3204.139892578125,0.92161625623703,1.0,0.0,3.0,1.0,0.0
17835060,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.9250519275665284,0.5051226019859314,0.4553862810134887,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.8571488857269287,0.4051441550254822,0.385457694530487,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.8488025665283203,0.39246866106987,0.2762365043163299,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.8154184222221375,0.3448360562324524,0.3291391432285309,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.707878053188324,0.2220986187458038,1.0140795707702637,285.01983642578125,284.95001220703125,298.86968994140625,294.2545166015625,297.866943359375,297.28961181640625,285.018310546875,1.0,0.5655112862586975,0.4922510981559753,0.4922510981559753,1.0,1.0,-2.954010248184204,1.0767806768417358,1.8772294521331787,0.4108672738075256,0.9976828694343568,0.9976828694343568,0.0,131.0667266845703,111.0,57902.796875,0.0,2252.930908203125,1.0,279.74365234375,283.3610534667969,297.2308654785156,300.9261779785156,293.1499938964844,293.1499938964844,279.45001220703125,33255.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870140790939331,1.0,0.0,0.0,3.827699661254883,3.827724933624268,9.776175602382864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9266.865234375,0.0,1718.46533203125,1895.4371337890625,0.0,3124.131103515625,0.9432221055030824,1.0,0.0,3.0,1.0,0.0
17835120,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.9250519275665284,0.5051226019859314,0.4553862810134887,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.8571488857269287,0.4051441550254822,0.385457694530487,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.8488025665283203,0.39246866106987,0.2762365043163299,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.8154184222221375,0.3448360562324524,0.3291391432285309,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.707878053188324,0.2220986187458038,1.0140795707702637,285.01983642578125,284.95001220703125,298.86968994140625,294.2545166015625,297.866943359375,297.28961181640625,285.018310546875,1.0,0.5655112862586975,0.4922510981559753,0.4922510981559753,1.0,1.0,-2.954010248184204,1.0767806768417358,1.8772294521331787,0.4108672738075256,0.9976828694343568,0.9976828694343568,0.0,131.0667266845703,111.0,57902.796875,0.0,2252.930908203125,1.0,279.74365234375,283.3610534667969,297.2308654785156,300.9261779785156,293.1499938964844,293.1499938964844,279.45001220703125,33255.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870140790939331,1.0,0.0,0.0,3.827699661254883,3.827724933624268,9.776175602382864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9266.865234375,0.0,1718.46533203125,1895.4371337890625,0.0,3124.131103515625,0.9432221055030824,1.0,0.0,3.0,1.0,0.0
17835180,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.943770945072174,0.5058306455612183,0.4560682475566864,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.8732561469078064,0.4075865447521209,0.3876144289970398,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.8631011247634888,0.3928902745246887,0.2764551341533661,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.8289573192596436,0.3457995653152466,0.3298793435096741,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.7196887731552124,0.2222554981708526,1.013659954071045,284.8886108398437,284.95001220703125,298.8872375488281,294.2667236328125,297.86651611328125,297.28082275390625,284.8913269042969,1.0,0.560283899307251,0.4909952878952026,0.4909952878952026,1.0,1.0,-2.958079099655152,1.0760239362716677,1.8820552825927728,0.4091526865959167,0.88644939661026,0.88644939661026,0.0,121.72431182861328,99.0,58694.58984375,0.0,2212.971923828125,1.0,279.4560852050781,283.216064453125,297.289306640625,301.1044311523437,293.1499938964844,293.1499938964844,279.75,38854.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785656690597534,1.0,0.0,0.0,3.7278530597686768,3.7278783321380615,9.272799275095168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8347.74609375,0.0,1643.337158203125,1895.4371337890625,0.0,3203.136962890625,0.924711048603058,1.0,0.0,3.0,1.0,0.0
17835240,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.943770945072174,0.5058306455612183,0.4560682475566864,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.8732561469078064,0.4075865447521209,0.3876144289970398,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.8631011247634888,0.3928902745246887,0.2764551341533661,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.8289573192596436,0.3457995653152466,0.3298793435096741,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.7196887731552124,0.2222554981708526,1.013659954071045,284.8886108398437,284.95001220703125,298.8872375488281,294.2667236328125,297.86651611328125,297.28082275390625,284.8913269042969,1.0,0.560283899307251,0.4909952878952026,0.4909952878952026,1.0,1.0,-2.958079099655152,1.0760239362716677,1.8820552825927728,0.4091526865959167,0.88644939661026,0.88644939661026,0.0,121.72431182861328,99.0,58694.58984375,0.0,2212.971923828125,1.0,279.4560852050781,283.216064453125,297.289306640625,301.1044311523437,293.1499938964844,293.1499938964844,279.75,38854.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785656690597534,1.0,0.0,0.0,3.7278530597686768,3.7278783321380615,9.272799275095168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8347.74609375,0.0,1643.337158203125,1895.4371337890625,0.0,3203.136962890625,0.924711048603058,1.0,0.0,3.0,1.0,0.0
17835300,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.9543869495391846,0.5067586302757263,0.4563406109809875,297.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8828685283660889,0.4090999066829681,0.3886237144470215,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.8717460036277771,0.3934285342693329,0.2765029966831207,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.8368867039680481,0.3465218842029571,0.3301762044429779,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.7262634038925171,0.2224840372800827,1.0131518840789795,285.0234680175781,284.95001220703125,298.89581298828125,294.27325439453125,297.8691101074219,297.2808532714844,285.0274963378906,1.0,0.5573298335075378,0.4903673827648163,0.4903673827648163,1.0,1.0,-2.9594173431396484,1.0753661394119265,1.884051322937012,0.4080412685871124,0.9778679013252258,0.9778679013252258,0.0,116.61019897460938,99.0,57871.15234375,0.0,2189.509033203125,1.0,279.703857421875,283.3653564453125,297.2398376464844,300.8952331542969,293.1499938964844,293.1499938964844,279.75,34369.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872180700302124,1.0,0.0,0.0,3.769161939620972,3.769186973571777,9.479444997850806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8637.65234375,0.0,1657.2259521484375,1895.4371337890625,0.0,3143.265625,0.9326488375663756,1.0,0.0,3.0,1.0,0.0
17835360,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.9669085741043092,0.5079333186149597,0.4571340978145599,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.8948043584823608,0.4108020961284637,0.3899465203285217,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.8827334046363831,0.3941849172115326,0.2768180072307586,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.84687739610672,0.3474194407463074,0.3307441771030426,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.7344048023223877,0.222851887345314,1.013505458831787,285.0218200683594,284.95001220703125,298.9042358398437,294.28009033203125,297.87335205078125,297.2835693359375,285.0204467773437,1.0,0.5543774962425232,0.4897653460502624,0.4897653460502624,1.0,1.0,-2.963444709777832,1.075848937034607,1.8875958919525144,0.4074969589710235,1.0,1.0,0.0,110.9264144897461,87.0,58055.22265625,0.0,2167.80712890625,1.0,279.7435607910156,283.35919189453125,297.2559509277344,300.9600524902344,293.1499938964844,293.1499938964844,279.45001220703125,33295.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699673414230347,1.0,0.0,0.0,3.8394577503204346,3.8394832611083984,9.836329581958123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9291.642578125,0.0,1733.0567626953125,1895.4371337890625,0.0,3122.50439453125,0.9459836483001708,1.0,0.0,3.0,1.0,0.0
17835420,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.9896798729896544,0.5085434913635254,0.4576729238033294,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.9217135310173036,0.4132865965366363,0.392084389925003,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.9064338207244872,0.3946495950222015,0.2770217955112457,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8689168095588684,0.3484242558479309,0.3314638137817383,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.752148449420929,0.2230787426233291,1.0131216049194336,284.89013671875,284.95001220703125,298.9207458496094,294.2944641113281,297.8729553222656,297.2754211425781,284.892333984375,1.0,0.5481010675430298,0.4885613322257995,0.4885613322257995,1.0,1.0,-2.9673192501068115,1.0750796794891355,1.892239570617676,0.4057823121547699,0.8910940885543823,0.8910940885543823,0.0,99.95894622802734,75.0,58888.01953125,0.0,2119.035888671875,1.0,279.4568786621094,283.2129821777344,297.31622314453125,301.1424865722656,293.1499938964844,293.1499938964844,279.75,38675.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783040642738342,1.0,0.0,0.0,3.744507074356079,3.744532346725464,9.355835572932848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8373.716796875,0.0,1661.4134521484375,1895.4371337890625,0.0,3200.684814453125,0.9283447861671448,1.0,0.0,3.0,1.0,0.0
17835480,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.9896798729896544,0.5085434913635254,0.4576729238033294,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.9217135310173036,0.4132865965366363,0.392084389925003,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.9064338207244872,0.3946495950222015,0.2770217955112457,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8689168095588684,0.3484242558479309,0.3314638137817383,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.752148449420929,0.2230787426233291,1.0131216049194336,284.89013671875,284.95001220703125,298.9207458496094,294.2944641113281,297.8729553222656,297.2754211425781,284.892333984375,1.0,0.5481010675430298,0.4885613322257995,0.4885613322257995,1.0,1.0,-2.9673192501068115,1.0750796794891355,1.892239570617676,0.4057823121547699,0.8910940885543823,0.8910940885543823,0.0,99.95894622802734,75.0,58888.01953125,0.0,2119.035888671875,1.0,279.4568786621094,283.2129821777344,297.31622314453125,301.1424865722656,293.1499938964844,293.1499938964844,279.75,38675.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783040642738342,1.0,0.0,0.0,3.744507074356079,3.744532346725464,9.355835572932848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8373.716796875,0.0,1661.4134521484375,1895.4371337890625,0.0,3200.684814453125,0.9283447861671448,1.0,0.0,3.0,1.0,0.0
17835540,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.9990000128746032,0.5121326446533203,0.449109137058258,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.945716142654419,0.4164369404315948,0.3945476710796356,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.9280675053596495,0.395870566368103,0.2774789333343506,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.8878029584884644,0.3499756455421448,0.3324554562568664,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.7673544883728027,0.2236342281103134,1.0136715173721311,285.0071105957031,284.95001220703125,298.93682861328125,294.3097839355469,297.8819580078125,297.2831726074219,285.0029296875,1.0,0.5403417944908142,0.4873572885990143,0.4873572885990143,1.0,1.0,-2.948119163513184,1.0648630857467651,1.8832560777664185,0.3999749720096588,0.9950456619262696,0.9950456619262696,0.0,91.54434204101562,63.0,57903.26171875,0.0,2053.78271484375,1.0,279.7435913085937,283.34326171875,297.2849426269531,300.99322509765625,293.1499938964844,293.1499938964844,279.45001220703125,33538.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696689605712891,1.0,0.0,0.0,3.849445819854736,3.8494713306427,9.887572787192769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9287.5986328125,0.0,1747.1671142578125,1895.4371337890625,0.0,3119.705322265625,0.9482831358909608,1.0,0.0,3.0,1.0,0.0
17835600,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.9990000128746032,0.5121326446533203,0.449109137058258,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.945716142654419,0.4164369404315948,0.3945476710796356,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.9280675053596495,0.395870566368103,0.2774789333343506,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.8878029584884644,0.3499756455421448,0.3324554562568664,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.7673544883728027,0.2236342281103134,1.0136715173721311,285.0071105957031,284.95001220703125,298.93682861328125,294.3097839355469,297.8819580078125,297.2831726074219,285.0029296875,1.0,0.5403417944908142,0.4873572885990143,0.4873572885990143,1.0,1.0,-2.948119163513184,1.0648630857467651,1.8832560777664185,0.3999749720096588,0.9950456619262696,0.9950456619262696,0.0,91.54434204101562,63.0,57903.26171875,0.0,2053.78271484375,1.0,279.7435913085937,283.34326171875,297.2849426269531,300.99322509765625,293.1499938964844,293.1499938964844,279.45001220703125,33538.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696689605712891,1.0,0.0,0.0,3.849445819854736,3.8494713306427,9.887572787192769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9287.5986328125,0.0,1747.1671142578125,1895.4371337890625,0.0,3119.705322265625,0.9482831358909608,1.0,0.0,3.0,1.0,0.0
17835660,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.9990000128746032,0.5195919275283813,0.4160665869712829,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.9730185866355896,0.4187510013580322,0.3966318964958191,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.9554877281188964,0.3961520791053772,0.2776338458061218,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.9125310182571412,0.3508192896842956,0.3331282436847687,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.7874270081520081,0.2237752228975296,1.01333487033844,284.8684997558594,284.95001220703125,298.9525451660156,294.3259582519531,297.8999938964844,297.304931640625,284.8710632324219,1.0,0.5312182307243347,0.4863910973072052,0.4863910973072052,1.0,1.0,-2.92580246925354,1.053852915763855,1.8719496726989744,0.3938805758953094,0.8662437796592712,0.8662437796592712,0.0,82.20553588867188,83.0,58024.66796875,0.0,1959.90966796875,1.0,279.4562683105469,283.20184326171875,297.337890625,301.1255187988281,293.1499938964844,293.1499938964844,279.75,40210.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760521411895752,1.0,0.0,0.0,3.698983192443848,3.699008464813232,9.129731211032776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8288.859375,0.0,1620.27734375,1895.4371337890625,0.0,3179.57275390625,0.9192769527435304,1.0,0.0,3.0,1.0,0.0
17835720,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.9990000128746032,0.5195919275283813,0.4160665869712829,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.9730185866355896,0.4187510013580322,0.3966318964958191,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.9554877281188964,0.3961520791053772,0.2776338458061218,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.9125310182571412,0.3508192896842956,0.3331282436847687,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.7874270081520081,0.2237752228975296,1.01333487033844,284.8684997558594,284.95001220703125,298.9525451660156,294.3259582519531,297.8999938964844,297.304931640625,284.8710632324219,1.0,0.5312182307243347,0.4863910973072052,0.4863910973072052,1.0,1.0,-2.92580246925354,1.053852915763855,1.8719496726989744,0.3938805758953094,0.8662437796592712,0.8662437796592712,0.0,82.20553588867188,83.0,58024.66796875,0.0,1959.90966796875,1.0,279.4562683105469,283.20184326171875,297.337890625,301.1255187988281,293.1499938964844,293.1499938964844,279.75,40210.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760521411895752,1.0,0.0,0.0,3.698983192443848,3.699008464813232,9.129731211032776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8288.859375,0.0,1620.27734375,1895.4371337890625,0.0,3179.57275390625,0.9192769527435304,1.0,0.0,3.0,1.0,0.0
17835780,297.4225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.9990000128746032,0.5286835432052612,0.4128088653087616,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.977447748184204,0.4219469130039215,0.3993135094642639,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9589022994041444,0.3974029421806335,0.2782417833805084,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.9165098667144777,0.3524011075496673,0.3343322277069092,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.7900950312614441,0.2244715690612793,1.0153672695159912,285.0099182128906,284.95001220703125,298.9678955078125,294.34283447265625,297.9295959472656,297.3440856933594,285.00933837890625,1.0,0.5322539210319519,0.4854249060153961,0.4854249060153961,1.0,1.0,-2.929672718048096,1.053610920906067,1.87606167793274,0.3919228017330169,0.9761607050895692,0.9761607050895692,0.0,81.51075744628906,103.0,57285.5859375,0.0,1962.86962890625,1.0,279.7434387207031,283.35333251953125,297.3058776855469,300.9596862792969,293.1499938964844,293.1499938964844,279.45001220703125,33722.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645762205123901,1.0,0.0,0.0,3.793434619903565,3.79345965385437,9.60192892307532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9204.7314453125,0.0,1680.9644775390625,1895.4371337890625,0.0,3071.929931640625,0.9358240365982056,1.0,0.0,3.0,1.0,0.0
17835840,297.4225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.9990000128746032,0.5286835432052612,0.4128088653087616,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.977447748184204,0.4219469130039215,0.3993135094642639,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9589022994041444,0.3974029421806335,0.2782417833805084,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.9165098667144777,0.3524011075496673,0.3343322277069092,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.7900950312614441,0.2244715690612793,1.0153672695159912,285.0099182128906,284.95001220703125,298.9678955078125,294.34283447265625,297.9295959472656,297.3440856933594,285.00933837890625,1.0,0.5322539210319519,0.4854249060153961,0.4854249060153961,1.0,1.0,-2.929672718048096,1.053610920906067,1.87606167793274,0.3919228017330169,0.9761607050895692,0.9761607050895692,0.0,81.51075744628906,103.0,57285.5859375,0.0,1962.86962890625,1.0,279.7434387207031,283.35333251953125,297.3058776855469,300.9596862792969,293.1499938964844,293.1499938964844,279.45001220703125,33722.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645762205123901,1.0,0.0,0.0,3.793434619903565,3.79345965385437,9.60192892307532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9204.7314453125,0.0,1680.9644775390625,1895.4371337890625,0.0,3071.929931640625,0.9358240365982056,1.0,0.0,3.0,1.0,0.0
17835900,297.4262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.9990000128746032,0.5307812690734863,0.4191420376300812,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.9740029573440552,0.4233064949512481,0.4008447527885437,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.9542701244354248,0.3977634310722351,0.2786963582038879,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.9120516180992126,0.3530025482177734,0.3351209759712219,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.7864901423454285,0.2247252911329269,1.0172853469848633,284.8827209472656,284.95001220703125,298.9754943847656,294.3515319824219,297.9342346191406,297.3475036621094,284.8789978027344,1.0,0.5355537533760071,0.4849418103694916,0.4849418103694916,1.0,1.0,-2.942915201187134,1.0580661296844482,1.884849071502685,0.3932057619094848,0.8915337920188904,0.8915337920188904,0.0,83.57135772705078,103.0,58438.04296875,0.0,1995.167236328125,1.0,279.4944763183594,283.2036437988281,297.3760070800781,301.2021179199219,293.1499938964844,293.1499938964844,279.45001220703125,37078.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703144192695618,1.0,0.0,0.0,3.7728638648986816,3.7728891372680655,9.49807372307987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8937.556640625,0.0,1682.5439453125,1895.4371337890625,0.0,3125.760009765625,0.9316791296005248,1.0,0.0,3.0,1.0,0.0
17835960,297.4107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.9990000128746032,0.5310218930244446,0.4303835928440094,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.9666597247123718,0.4244949519634247,0.4020984172821045,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.9452796578407288,0.397934228181839,0.2789182662963867,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.9038812518119812,0.3534515500068664,0.3356804847717285,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.7797294855117798,0.2248436510562896,1.0185123682022097,284.9107360839844,284.95001220703125,298.9830017089844,294.3603820800781,297.9312438964844,297.3388061523437,284.9141540527344,1.0,0.5402674674987793,0.4844542145729065,0.4844542145729065,1.0,1.0,-2.9603400230407715,1.064197301864624,1.896142601966858,0.3952669203281402,0.8904833197593689,0.8904833197593689,0.0,87.06737518310547,121.0,58517.0390625,0.0,2042.03564453125,1.0,279.456787109375,283.2318725585937,297.3799743652344,301.1692199707031,293.1499938964844,293.1499938964844,279.75,38230.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723248243331909,1.0,0.0,0.0,3.7016713619232178,3.701696395874024,9.14300642307353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8350.90234375,0.0,1608.34716796875,1895.4371337890625,0.0,3144.61767578125,0.9188457131385804,1.0,0.0,3.0,1.0,0.0
