time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17836020,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677490234375,0.9990000128746032,0.52909916639328,0.4563762247562408,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06768798828125,0.9492459893226624,0.4275220334529876,0.4049604535102844,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0676574707031,0.925266444683075,0.3992107808589935,0.2797902822494507,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.067626953125,0.8872203826904297,0.355001837015152,0.3371880650520324,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.765326976776123,0.2254526913166046,1.0219401121139526,285.06768798828125,284.95001220703125,298.9967041015625,294.3769836425781,297.9217224121094,297.316162109375,285.068603515625,1.0,0.5512959957122803,0.4835570156574249,0.4835570156574249,1.0,1.0,-3.0019922256469727,1.0792994499206543,1.922692894935608,0.4009827077388763,1.0,1.0,0.0,95.5233154296875,121.0,58474.61328125,0.0,2156.67431640625,1.0,279.7409362792969,283.39080810546875,297.3587951660156,301.070068359375,293.1499938964844,293.1499938964844,279.75,32997.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656694293022156,1.0,0.0,0.0,3.8274471759796143,3.827472448348999,9.7748863936431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8802.158203125,0.0,1716.13916015625,1895.4371337890625,0.0,3082.185302734375,0.9428702592849731,1.0,0.0,3.0,1.0,0.0
17836080,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692443847656,0.9990000128746032,0.5287535786628723,0.4588934779167175,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691833496094,0.9475582838058472,0.4277912974357605,0.4052467942237854,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06915283203125,0.9234260320663452,0.3993306756019592,0.279898077249527,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.069091796875,0.8857003450393677,0.355144202709198,0.3373532891273498,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06884765625,0.7640267014503479,0.2255084961652755,1.0223357677459717,285.0691833496094,284.95001220703125,298.9978942871094,294.3784484863281,297.9204406738281,297.3134460449219,285.0702819824219,1.0,0.5523900389671326,0.4834789931774139,0.4834789931774139,1.0,1.0,-3.0061655044555664,1.080830693244934,1.9253346920013428,0.4015919268131256,1.0,1.0,0.0,96.37114715576172,139.0,58551.05078125,0.0,2168.327880859375,1.0,279.74334716796875,283.39166259765625,297.3643493652344,301.084716796875,293.1499938964844,293.1499938964844,279.45001220703125,33125.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658179044723511,1.0,0.0,0.0,3.834235668182373,3.834261178970337,9.809591574594378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9367.849609375,0.0,1725.3673095703125,1895.4371337890625,0.0,3083.578125,0.9445013403892516,1.0,0.0,3.0,1.0,0.0
17836140,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.9792383313179016,0.5222505927085876,0.471691220998764,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.912305474281311,0.430147647857666,0.4083898067474365,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.8897857666015625,0.3997299373149872,0.2808848023414612,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.8561254739761353,0.3560507893562317,0.3390924036502838,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.739278256893158,0.2255496978759765,1.0264133214950562,284.9170837402344,284.95001220703125,299.0126037597656,294.3969421386719,297.8975830078125,297.2700500488281,284.9181823730469,1.0,0.5658680200576782,0.4825038015842438,0.4825038015842438,1.0,1.0,-3.0351827144622803,1.0905091762542725,1.944673538208008,0.4055353701114654,0.936703324317932,0.936703324317932,0.0,112.36136627197266,157.0,60281.6953125,0.0,2301.19482421875,1.0,279.45562744140625,283.2129211425781,297.4384765625,301.3432312011719,293.1499938964844,293.1499938964844,279.1499938964844,36466.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779070973396301,1.0,0.0,0.0,3.833497047424317,3.83352303504944,9.805812624108512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9655.9912109375,0.0,1750.7293701171875,1895.4371337890625,0.0,3196.963623046875,0.946489691734314,1.0,0.0,3.0,1.0,0.0
17836200,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.9792383313179016,0.5222505927085876,0.471691220998764,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.912305474281311,0.430147647857666,0.4083898067474365,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.8897857666015625,0.3997299373149872,0.2808848023414612,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.8561254739761353,0.3560507893562317,0.3390924036502838,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.739278256893158,0.2255496978759765,1.0264133214950562,284.9170837402344,284.95001220703125,299.0126037597656,294.3969421386719,297.8975830078125,297.2700500488281,284.9181823730469,1.0,0.5658680200576782,0.4825038015842438,0.4825038015842438,1.0,1.0,-3.0351827144622803,1.0905091762542725,1.944673538208008,0.4055353701114654,0.936703324317932,0.936703324317932,0.0,112.36136627197266,157.0,60281.6953125,0.0,2301.19482421875,1.0,279.45562744140625,283.2129211425781,297.4384765625,301.3432312011719,293.1499938964844,293.1499938964844,279.1499938964844,36466.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779070973396301,1.0,0.0,0.0,3.833497047424317,3.83352303504944,9.805812624108512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9655.9912109375,0.0,1750.7293701171875,1895.4371337890625,0.0,3196.963623046875,0.946489691734314,1.0,0.0,3.0,1.0,0.0
17836260,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.939318835735321,0.5191052556037903,0.4687391519546509,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.8786764740943909,0.4318705797195434,0.410800576210022,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8567121624946594,0.399440586566925,0.2812693417072296,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.8266221284866333,0.3563463687896728,0.3401772379875183,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.7137635946273804,0.2250723093748092,1.0281363725662231,284.8797302246094,284.95001220703125,299.0272216796875,294.4158020019531,297.8870849609375,297.2489013671875,284.8824157714844,1.0,0.5778680443763733,0.4805138111114502,0.4805138111114502,1.0,1.0,-3.0367445945739746,1.0870813131332395,1.9496634006500244,0.4020209908485412,0.8495666980743408,0.8495666980743408,0.0,132.20767211914062,175.0,60555.34375,0.0,2408.089599609375,1.0,279.1573486328125,283.15936279296875,297.4371643066406,301.3825988769531,293.1499938964844,293.1499938964844,279.45001220703125,40767.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850188255310059,1.0,0.0,0.0,3.613608121871948,3.6136324405670166,8.713153647477156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8623.037109375,0.0,1528.3724365234375,1895.4371337890625,0.0,3263.594970703125,0.9014073610305786,1.0,0.0,3.0,1.0,0.0
17836320,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.939318835735321,0.5191052556037903,0.4687391519546509,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.8786764740943909,0.4318705797195434,0.410800576210022,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8567121624946594,0.399440586566925,0.2812693417072296,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.8266221284866333,0.3563463687896728,0.3401772379875183,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.7137635946273804,0.2250723093748092,1.0281363725662231,284.8797302246094,284.95001220703125,299.0272216796875,294.4158020019531,297.8870849609375,297.2489013671875,284.8824157714844,1.0,0.5778680443763733,0.4805138111114502,0.4805138111114502,1.0,1.0,-3.0367445945739746,1.0870813131332395,1.9496634006500244,0.4020209908485412,0.8495666980743408,0.8495666980743408,0.0,132.20767211914062,175.0,60555.34375,0.0,2408.089599609375,1.0,279.1573486328125,283.15936279296875,297.4371643066406,301.3825988769531,293.1499938964844,293.1499938964844,279.45001220703125,40767.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850188255310059,1.0,0.0,0.0,3.613608121871948,3.6136324405670166,8.713153647477156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8623.037109375,0.0,1528.3724365234375,1895.4371337890625,0.0,3263.594970703125,0.9014073610305786,1.0,0.0,3.0,1.0,0.0
17836380,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.9099437594413756,0.5193773508071899,0.4690561294555664,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8567563891410828,0.4347094297409057,0.4139209985733032,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.835181713104248,0.4003962576389313,0.2822456657886505,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8061578273773193,0.3575813472270965,0.3418216705322265,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.6940622329711914,0.22522634267807,1.0313962697982788,285.0072937011719,284.95001220703125,299.041748046875,294.43487548828125,297.8899230957031,297.2484741210937,285.0069274902344,1.0,0.5898956656455994,0.4785238206386566,0.4785238206386566,1.0,1.0,-3.04793643951416,1.0874342918395996,1.9605021476745603,0.3999737203121185,0.9540450572967528,0.9540450572967528,0.0,150.22341918945312,178.0,60036.2890625,0.0,2522.533935546875,1.0,279.442138671875,283.29742431640625,297.4075012207031,301.2350769042969,293.1499938964844,293.1499938964844,279.1499938964844,33716.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754014372825623,1.0,0.0,0.0,3.722267866134644,3.722292184829712,9.245034675586794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9580.35546875,0.0,1597.64306640625,1895.4371337890625,0.0,3173.47119140625,0.9200305938720704,1.0,0.0,3.0,1.0,0.0
17836440,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.9099437594413756,0.5193773508071899,0.4690561294555664,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8567563891410828,0.4347094297409057,0.4139209985733032,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.835181713104248,0.4003962576389313,0.2822456657886505,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8061578273773193,0.3575813472270965,0.3418216705322265,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.6940622329711914,0.22522634267807,1.0313962697982788,285.0072937011719,284.95001220703125,299.041748046875,294.43487548828125,297.8899230957031,297.2484741210937,285.0069274902344,1.0,0.5898956656455994,0.4785238206386566,0.4785238206386566,1.0,1.0,-3.04793643951416,1.0874342918395996,1.9605021476745603,0.3999737203121185,0.9540450572967528,0.9540450572967528,0.0,150.22341918945312,178.0,60036.2890625,0.0,2522.533935546875,1.0,279.442138671875,283.29742431640625,297.4075012207031,301.2350769042969,293.1499938964844,293.1499938964844,279.1499938964844,33716.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754014372825623,1.0,0.0,0.0,3.722267866134644,3.722292184829712,9.245034675586794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9580.35546875,0.0,1597.64306640625,1895.4371337890625,0.0,3173.47119140625,0.9200305938720704,1.0,0.0,3.0,1.0,0.0
17836500,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.9015239477157592,0.5190641283988953,0.4693358838558197,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.8503392934799194,0.4358163774013519,0.4154147505760193,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8286664485931396,0.4005419909954071,0.282695472240448,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.7994233965873718,0.3579514026641845,0.342589259147644,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.6878148317337036,0.2251653224229812,1.0328118801116943,284.8788757324219,284.95001220703125,299.04901123046875,294.4444580078125,297.8894348144531,297.2454528808594,284.8757629394531,1.0,0.5940621495246887,0.4775288105010986,0.4775288105010986,1.0,1.0,-3.053242444992065,1.0874570608139038,1.9657855033874512,0.3990322351455688,0.8672927618026733,0.8672927618026733,0.0,156.7445526123047,178.0,60996.01171875,0.0,2566.548095703125,1.0,279.19598388671875,283.1498107910156,297.4720764160156,301.4697265625,293.1499938964844,293.1499938964844,279.1499938964844,37595.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811349868774414,1.0,0.0,0.0,3.692718505859375,3.6927430629730233,9.098832833842608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9290.6337890625,0.0,1593.2918701171875,1895.4371337890625,0.0,3227.216552734375,0.9138133525848388,1.0,0.0,3.0,1.0,0.0
17836560,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8946359157562256,0.5185500979423523,0.4690746366977691,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8451614379882812,0.4367698729038238,0.4165386855602264,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8232182264328003,0.4005142450332641,0.2828484773635864,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.793830394744873,0.358179360628128,0.343036413192749,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.6825884580612183,0.225000262260437,1.0331722497940063,284.90740966796875,284.95001220703125,299.0563049316406,294.4540710449219,297.8883361816406,297.2408752441406,284.9095153808594,1.0,0.5974009037017822,0.4769100248813629,0.4769100248813629,1.0,1.0,-3.055437564849853,1.086967706680298,1.968469738960266,0.3982195556163788,0.8659996390342712,0.8659996390342712,0.0,162.21861267089844,166.0,60785.55078125,0.0,2599.27392578125,1.0,279.1573486328125,283.17987060546875,297.4713439941406,301.41705322265625,293.1499938964844,293.1499938964844,279.45001220703125,38704.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826250433921814,1.0,0.0,0.0,3.609975576400757,3.609999895095825,8.695645874468028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8658.4033203125,0.0,1509.108642578125,1895.4371337890625,0.0,3241.176513671875,0.8987787365913391,1.0,0.0,3.0,1.0,0.0
17836620,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8936306238174438,0.5191230773925781,0.4692589938640594,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8457484245300293,0.439566045999527,0.4189802706241607,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.8227168321609497,0.4014331698417663,0.2833329439163208,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.7936083674430847,0.3593856692314148,0.3440159559249878,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.6817775964736938,0.2251851707696914,1.033508062362671,285.015625,284.95001220703125,299.0708923339844,294.4732971191406,297.8930358886719,297.24224853515625,285.0137939453125,1.0,0.5982841849327087,0.4756723940372467,0.4756723940372467,1.0,1.0,-3.0607552528381348,1.086458683013916,1.9742965698242188,0.396735817193985,0.9688038229942322,0.9688038229942322,0.0,163.3717498779297,154.0,60292.44921875,0.0,2615.529296875,1.0,279.4429931640625,283.2991943359375,297.4509582519531,301.2954406738281,293.1499938964844,293.1499938964844,279.1499938964844,33052.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745778203010559,1.0,0.0,0.0,3.739120960235596,3.739145278930664,9.328940109298856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9629.7373046875,0.0,1612.003173828125,1895.4371337890625,0.0,3165.747802734375,0.9230228066444396,1.0,0.0,3.0,1.0,0.0
17836680,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8936306238174438,0.5191230773925781,0.4692589938640594,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8457484245300293,0.439566045999527,0.4189802706241607,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.8227168321609497,0.4014331698417663,0.2833329439163208,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.7936083674430847,0.3593856692314148,0.3440159559249878,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.6817775964736938,0.2251851707696914,1.033508062362671,285.015625,284.95001220703125,299.0708923339844,294.4732971191406,297.8930358886719,297.24224853515625,285.0137939453125,1.0,0.5982841849327087,0.4756723940372467,0.4756723940372467,1.0,1.0,-3.0607552528381348,1.086458683013916,1.9742965698242188,0.396735817193985,0.9688038229942322,0.9688038229942322,0.0,163.3717498779297,154.0,60292.44921875,0.0,2615.529296875,1.0,279.4429931640625,283.2991943359375,297.4509582519531,301.2954406738281,293.1499938964844,293.1499938964844,279.1499938964844,33052.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745778203010559,1.0,0.0,0.0,3.739120960235596,3.739145278930664,9.328940109298856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9629.7373046875,0.0,1612.003173828125,1895.4371337890625,0.0,3165.747802734375,0.9230228066444396,1.0,0.0,3.0,1.0,0.0
17836740,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8987683057785034,0.5182758569717407,0.4687091410160064,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8518885374069214,0.441600352525711,0.4209380447864532,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8274073004722595,0.4015312492847442,0.2834528684616089,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.7989395260810852,0.3599737882614136,0.3445842862129211,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.6858950853347778,0.225024402141571,1.03253173828125,284.900146484375,284.95001220703125,299.0855712890625,294.4924621582031,297.89263916015625,297.2359924316406,284.9021911621094,1.0,0.5957364439964294,0.4744347929954529,0.4744347929954529,1.0,1.0,-3.062111616134644,1.0843355655670166,1.977776050567627,0.3946716487407684,0.8696367144584656,0.8696367144584656,0.0,158.98204040527344,142.0,61002.92578125,0.0,2595.21923828125,1.0,279.1570129394531,283.1695556640625,297.5125732421875,301.4752197265625,293.1499938964844,293.1499938964844,279.45001220703125,38667.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824564814567566,1.0,0.0,0.0,3.6316943168640137,3.631718635559082,8.800591899671417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8687.25,0.0,1532.75439453125,1895.4371337890625,0.0,3239.597412109375,0.9034507274627686,1.0,0.0,3.0,1.0,0.0
17836800,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8987683057785034,0.5182758569717407,0.4687091410160064,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8518885374069214,0.441600352525711,0.4209380447864532,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8274073004722595,0.4015312492847442,0.2834528684616089,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.7989395260810852,0.3599737882614136,0.3445842862129211,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.6858950853347778,0.225024402141571,1.03253173828125,284.900146484375,284.95001220703125,299.0855712890625,294.4924621582031,297.89263916015625,297.2359924316406,284.9021911621094,1.0,0.5957364439964294,0.4744347929954529,0.4744347929954529,1.0,1.0,-3.062111616134644,1.0843355655670166,1.977776050567627,0.3946716487407684,0.8696367144584656,0.8696367144584656,0.0,158.98204040527344,142.0,61002.92578125,0.0,2595.21923828125,1.0,279.1570129394531,283.1695556640625,297.5125732421875,301.4752197265625,293.1499938964844,293.1499938964844,279.45001220703125,38667.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824564814567566,1.0,0.0,0.0,3.6316943168640137,3.631718635559082,8.800591899671417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8687.25,0.0,1532.75439453125,1895.4371337890625,0.0,3239.597412109375,0.9034507274627686,1.0,0.0,3.0,1.0,0.0
17836860,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.9096779823303224,0.5188497304916382,0.4685368239879608,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.8630244135856628,0.4444539844989776,0.4230505228042602,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.8366039395332336,0.4025085270404815,0.2836956977844238,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8089404702186584,0.3612376451492309,0.3452393412590027,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.6941924691200256,0.225324735045433,1.0316134691238403,285.01123046875,284.95001220703125,299.1004333496094,294.511474609375,297.8981628417969,297.2387390136719,285.0094909667969,1.0,0.5912638902664185,0.4732090532779693,0.4732090532779693,1.0,1.0,-3.0644121170043945,1.0826212167739868,1.9817907810211184,0.3925564289093017,0.9705386757850648,0.9705386757850648,0.0,150.8649139404297,130.0,60424.8203125,0.0,2557.225830078125,1.0,279.443115234375,283.2930603027344,297.4887084960937,301.34356689453125,293.1499938964844,293.1499938964844,279.1499938964844,33199.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742731809616089,1.0,0.0,0.0,3.753253936767578,3.7532784938812256,9.39959647894284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9656.97265625,0.0,1629.557861328125,1895.4371337890625,0.0,3162.89111328125,0.9263115525245668,1.0,0.0,3.0,1.0,0.0
17836920,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.9096779823303224,0.5188497304916382,0.4685368239879608,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.8630244135856628,0.4444539844989776,0.4230505228042602,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.8366039395332336,0.4025085270404815,0.2836956977844238,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8089404702186584,0.3612376451492309,0.3452393412590027,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.6941924691200256,0.225324735045433,1.0316134691238403,285.01123046875,284.95001220703125,299.1004333496094,294.511474609375,297.8981628417969,297.2387390136719,285.0094909667969,1.0,0.5912638902664185,0.4732090532779693,0.4732090532779693,1.0,1.0,-3.0644121170043945,1.0826212167739868,1.9817907810211184,0.3925564289093017,0.9705386757850648,0.9705386757850648,0.0,150.8649139404297,130.0,60424.8203125,0.0,2557.225830078125,1.0,279.443115234375,283.2930603027344,297.4887084960937,301.34356689453125,293.1499938964844,293.1499938964844,279.1499938964844,33199.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742731809616089,1.0,0.0,0.0,3.753253936767578,3.7532784938812256,9.39959647894284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9656.97265625,0.0,1629.557861328125,1895.4371337890625,0.0,3162.89111328125,0.9263115525245668,1.0,0.0,3.0,1.0,0.0
17836980,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9242795705795288,0.5180088877677917,0.4678063988685608,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8769120573997498,0.4465570747852325,0.4248761236667633,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8481718301773071,0.4026825726032257,0.2837221026420593,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8205732703208923,0.3618963360786438,0.3456763327121734,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.7045905590057373,0.2252847105264663,1.0302461385726929,284.8976135253906,284.95001220703125,299.115478515625,294.5302124023437,297.8988342285156,297.2340393066406,284.8997497558594,1.0,0.5857089161872864,0.4719832837581634,0.4719832837581634,1.0,1.0,-3.064650535583496,1.0800588130950928,1.9845917224884035,0.3902086913585663,0.8701797127723694,0.8701797127723694,0.0,141.39402770996094,118.0,61098.89453125,0.0,2508.17431640625,1.0,279.15692138671875,283.16558837890625,297.549072265625,301.51873779296875,293.1499938964844,293.1499938964844,279.45001220703125,38798.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818754553794861,1.0,0.0,0.0,3.640778779983521,3.640803337097168,8.84467567630054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8703.703125,0.0,1543.822509765625,1895.4371337890625,0.0,3234.154296875,0.9055746793746948,1.0,0.0,3.0,1.0,0.0
17837040,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9242795705795288,0.5180088877677917,0.4678063988685608,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8769120573997498,0.4465570747852325,0.4248761236667633,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8481718301773071,0.4026825726032257,0.2837221026420593,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8205732703208923,0.3618963360786438,0.3456763327121734,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.7045905590057373,0.2252847105264663,1.0302461385726929,284.8976135253906,284.95001220703125,299.115478515625,294.5302124023437,297.8988342285156,297.2340393066406,284.8997497558594,1.0,0.5857089161872864,0.4719832837581634,0.4719832837581634,1.0,1.0,-3.064650535583496,1.0800588130950928,1.9845917224884035,0.3902086913585663,0.8701797127723694,0.8701797127723694,0.0,141.39402770996094,118.0,61098.89453125,0.0,2508.17431640625,1.0,279.15692138671875,283.16558837890625,297.549072265625,301.51873779296875,293.1499938964844,293.1499938964844,279.45001220703125,38798.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818754553794861,1.0,0.0,0.0,3.640778779983521,3.640803337097168,8.84467567630054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8703.703125,0.0,1543.822509765625,1895.4371337890625,0.0,3234.154296875,0.9055746793746948,1.0,0.0,3.0,1.0,0.0
17837100,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.933139979839325,0.5181801915168762,0.4674168527126312,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8851352334022522,0.4479383528232574,0.4257561862468719,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.8551315069198608,0.4031160175800323,0.2837041318416595,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.8272050023078918,0.3624866902828216,0.3458519876003265,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.7106406688690186,0.2254264801740646,1.0293654203414917,285.0210266113281,284.95001220703125,299.12310791015625,294.5394287109375,297.9013671875,297.2350158691406,285.0238342285156,1.0,0.5826238989830017,0.4713704288005829,0.4713704288005829,1.0,1.0,-3.0643651485443115,1.0786248445510864,1.9857404232025144,0.388829618692398,0.9553017616271972,0.9553017616271972,0.0,136.19264221191406,118.0,60314.0390625,0.0,2480.45556640625,1.0,279.4019470214844,283.3033447265625,297.5057678222656,301.3157958984375,293.1499938964844,293.1499938964844,279.45001220703125,34176.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756423592567444,1.0,0.0,0.0,3.688479661941528,3.6885037422180176,9.077956519831788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8998.93359375,0.0,1562.615234375,1895.4371337890625,0.0,3175.730224609375,0.9144083261489868,1.0,0.0,3.0,1.0,0.0
17837160,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.9440391659736632,0.5185667276382446,0.4675214886665344,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.895153284072876,0.4494752585887909,0.4269405901432037,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.863855242729187,0.4037245810031891,0.2839310765266418,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8352977633476257,0.3632213771343231,0.3462816476821899,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.7176883220672607,0.225687175989151,1.0292848348617554,285.0109558105469,284.95001220703125,299.1307983398437,294.5485534667969,297.9051513671875,297.2377319335937,285.0093688964844,1.0,0.5795481204986572,0.4708024859428406,0.4708024859428406,1.0,1.0,-3.0666050910949707,1.0782794952392578,1.988325595855713,0.387997418642044,0.9716296792030334,0.9716296792030334,0.0,130.46067810058594,106.0,60500.2421875,0.0,2454.698486328125,1.0,279.4429931640625,283.2914733886719,297.5250244140625,301.3850402832031,293.1499938964844,293.1499938964844,279.1499938964844,33261.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735470175743103,1.0,0.0,0.0,3.759241819381714,3.759266376495361,9.4296120778381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9675.310546875,0.0,1637.0355224609375,1895.4371337890625,0.0,3156.08056640625,0.9278042912483216,1.0,0.0,3.0,1.0,0.0
17837220,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9648399353027344,0.5176882147789001,0.4667049050331116,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.9167693257331848,0.4516145586967468,0.4287468791007995,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8822287321090698,0.4039416313171386,0.2839468717575073,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8523496985435486,0.3639196157455444,0.3467010259628296,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.7314907312393188,0.2257266491651535,1.0280139446258545,284.8973999023437,284.95001220703125,299.1464538574219,294.5664367675781,297.9066162109375,297.23388671875,284.8995666503906,1.0,0.5730301141738892,0.4696666300296783,0.4696666300296783,1.0,1.0,-3.066798686981201,1.0758790969848633,1.9909194707870483,0.385711520910263,0.8711792826652527,0.8711792826652527,0.0,119.44708251953124,94.0,61173.3359375,0.0,2397.4482421875,1.0,279.1568908691406,283.163818359375,297.5849304199219,301.5598449707031,293.1499938964844,293.1499938964844,279.45001220703125,38816.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810737729072571,1.0,0.0,0.0,3.64675498008728,3.6467792987823486,8.873734600456373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8718.3759765625,0.0,1550.6162109375,1895.4371337890625,0.0,3226.642578125,0.9069164991378784,1.0,0.0,3.0,1.0,0.0
17837280,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9648399353027344,0.5176882147789001,0.4667049050331116,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.9167693257331848,0.4516145586967468,0.4287468791007995,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8822287321090698,0.4039416313171386,0.2839468717575073,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8523496985435486,0.3639196157455444,0.3467010259628296,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.7314907312393188,0.2257266491651535,1.0280139446258545,284.8973999023437,284.95001220703125,299.1464538574219,294.5664367675781,297.9066162109375,297.23388671875,284.8995666503906,1.0,0.5730301141738892,0.4696666300296783,0.4696666300296783,1.0,1.0,-3.066798686981201,1.0758790969848633,1.9909194707870483,0.385711520910263,0.8711792826652527,0.8711792826652527,0.0,119.44708251953124,94.0,61173.3359375,0.0,2397.4482421875,1.0,279.1568908691406,283.163818359375,297.5849304199219,301.5598449707031,293.1499938964844,293.1499938964844,279.45001220703125,38816.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810737729072571,1.0,0.0,0.0,3.64675498008728,3.6467792987823486,8.873734600456373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8718.3759765625,0.0,1550.6162109375,1895.4371337890625,0.0,3226.642578125,0.9069164991378784,1.0,0.0,3.0,1.0,0.0
17837340,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.9876838326454164,0.5181845426559448,0.4663462936878204,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.9461818337440492,0.4545564353466034,0.4308066368103027,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.9061723351478576,0.4050084948539734,0.2841545343399048,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8749194145202637,0.3652680814266205,0.3473016619682312,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.7491511106491089,0.2261865139007568,1.0271824598312378,285.0108337402344,284.95001220703125,299.1624755859375,294.583740234375,297.91339111328125,297.2378845214844,285.009765625,1.0,0.5663006901741028,0.4685307741165161,0.4685307741165161,1.0,1.0,-3.068807601928711,1.07420814037323,1.994599461555481,0.3834996223449707,0.9727849960327148,0.9727849960327148,0.0,107.66436767578124,82.0,60566.09765625,0.0,2339.515869140625,1.0,279.4424133300781,283.2903137207031,297.5609741210937,301.42578125,293.1499938964844,293.1499938964844,279.1499938964844,33345.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728067278862,1.0,0.0,0.0,3.763253688812256,3.7632782459259033,9.449749427403732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9690.220703125,0.0,1642.3822021484375,1895.4371337890625,0.0,3149.137451171875,0.9289350509643556,1.0,0.0,3.0,1.0,0.0
17837400,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.9876838326454164,0.5181845426559448,0.4663462936878204,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.9461818337440492,0.4545564353466034,0.4308066368103027,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.9061723351478576,0.4050084948539734,0.2841545343399048,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8749194145202637,0.3652680814266205,0.3473016619682312,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.7491511106491089,0.2261865139007568,1.0271824598312378,285.0108337402344,284.95001220703125,299.1624755859375,294.583740234375,297.91339111328125,297.2378845214844,285.009765625,1.0,0.5663006901741028,0.4685307741165161,0.4685307741165161,1.0,1.0,-3.068807601928711,1.07420814037323,1.994599461555481,0.3834996223449707,0.9727849960327148,0.9727849960327148,0.0,107.66436767578124,82.0,60566.09765625,0.0,2339.515869140625,1.0,279.4424133300781,283.2903137207031,297.5609741210937,301.42578125,293.1499938964844,293.1499938964844,279.1499938964844,33345.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728067278862,1.0,0.0,0.0,3.763253688812256,3.7632782459259033,9.449749427403732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9690.220703125,0.0,1642.3822021484375,1895.4371337890625,0.0,3149.137451171875,0.9289350509643556,1.0,0.0,3.0,1.0,0.0
17837460,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.998806893825531,0.5185621380805969,0.4657833278179168,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.9632105231285096,0.4565846025943756,0.4327859878540039,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.9218575358390808,0.4051212966442108,0.2843020260334015,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.8889798521995544,0.3658638298511505,0.3478989005088806,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.7601172924041748,0.2261633574962616,1.026913285255432,284.8821716308594,284.95001220703125,299.17889404296875,294.6003723144531,297.9145812988281,297.2347717285156,284.87841796875,1.0,0.5580464005470276,0.467395007610321,0.467395007610321,1.0,1.0,-3.0385985374450684,1.059768795967102,1.9788296222686768,0.3759789764881134,0.8612396717071533,0.8612396717071533,0.0,100.33326721191406,85.0,60859.234375,0.0,2270.445068359375,1.0,279.1568298339844,283.1480712890625,297.6184997558594,301.59344482421875,293.1499938964844,293.1499938964844,279.45001220703125,39183.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802650570869446,1.0,0.0,0.0,3.647146224975586,3.6471707820892334,8.875639423422399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8698.6884765625,0.0,1553.7978515625,1895.4371337890625,0.0,3219.064697265625,0.9069038033485411,1.0,0.0,3.0,1.0,0.0
17837520,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.998806893825531,0.5185621380805969,0.4657833278179168,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.9632105231285096,0.4565846025943756,0.4327859878540039,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.9218575358390808,0.4051212966442108,0.2843020260334015,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.8889798521995544,0.3658638298511505,0.3478989005088806,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.7601172924041748,0.2261633574962616,1.026913285255432,284.8821716308594,284.95001220703125,299.17889404296875,294.6003723144531,297.9145812988281,297.2347717285156,284.87841796875,1.0,0.5580464005470276,0.467395007610321,0.467395007610321,1.0,1.0,-3.0385985374450684,1.059768795967102,1.9788296222686768,0.3759789764881134,0.8612396717071533,0.8612396717071533,0.0,100.33326721191406,85.0,60859.234375,0.0,2270.445068359375,1.0,279.1568298339844,283.1480712890625,297.6184997558594,301.59344482421875,293.1499938964844,293.1499938964844,279.45001220703125,39183.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802650570869446,1.0,0.0,0.0,3.647146224975586,3.6471707820892334,8.875639423422399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8698.6884765625,0.0,1553.7978515625,1895.4371337890625,0.0,3219.064697265625,0.9069038033485411,1.0,0.0,3.0,1.0,0.0
17837580,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.9990000128746032,0.5232693552970886,0.4412384629249573,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.9829235672950744,0.4594632089138031,0.4349208474159241,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.9435429573059082,0.4061157703399658,0.2845620810985565,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.9080195426940918,0.3671565353870392,0.3485835194587707,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.77528315782547,0.2266394048929214,1.0267761945724487,284.9949951171875,284.95001220703125,299.1958312988281,294.6162109375,297.92413330078125,297.2423400878906,284.9940490722656,1.0,0.5547558069229126,0.466259241104126,0.466259241104126,1.0,1.0,-3.045123815536499,1.0598769187927246,1.9852467775344849,0.3745438158512115,0.9542334079742432,0.9542334079742432,0.0,93.32952880859376,88.0,60074.99609375,0.0,2221.81298828125,1.0,279.4422912597656,283.2807006835937,297.5882263183594,301.4301147460937,293.1499938964844,293.1499938964844,279.1499938964844,33904.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708298206329346,1.0,0.0,0.0,3.7413623332977295,3.741386890411377,9.340127462564852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9631.5986328125,0.0,1621.1378173828125,1895.4371337890625,0.0,3130.5947265625,0.9242664575576782,1.0,0.0,3.0,1.0,0.0
17837640,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.9990000128746032,0.5232693552970886,0.4412384629249573,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.9829235672950744,0.4594632089138031,0.4349208474159241,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.9435429573059082,0.4061157703399658,0.2845620810985565,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.9080195426940918,0.3671565353870392,0.3485835194587707,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.77528315782547,0.2266394048929214,1.0267761945724487,284.9949951171875,284.95001220703125,299.1958312988281,294.6162109375,297.92413330078125,297.2423400878906,284.9940490722656,1.0,0.5547558069229126,0.466259241104126,0.466259241104126,1.0,1.0,-3.045123815536499,1.0598769187927246,1.9852467775344849,0.3745438158512115,0.9542334079742432,0.9542334079742432,0.0,93.32952880859376,88.0,60074.99609375,0.0,2221.81298828125,1.0,279.4422912597656,283.2807006835937,297.5882263183594,301.4301147460937,293.1499938964844,293.1499938964844,279.1499938964844,33904.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708298206329346,1.0,0.0,0.0,3.7413623332977295,3.741386890411377,9.340127462564852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9631.5986328125,0.0,1621.1378173828125,1895.4371337890625,0.0,3130.5947265625,0.9242664575576782,1.0,0.0,3.0,1.0,0.0
17837700,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624572753906,0.9990000128746032,0.5256507992744446,0.4367974400520324,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.9865071773529052,0.4605538845062256,0.4361099302768707,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.9474167823791504,0.4062529802322387,0.2847875654697418,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.9118741154670716,0.3675251305103302,0.349055677652359,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.778103768825531,0.2267055213451385,1.0273724794387815,284.86260986328125,284.95001220703125,299.2044677734375,294.6238098144531,297.9280090332031,297.2450256347656,284.8596496582031,1.0,0.5537453293800354,0.4656913876533508,0.4656913876533508,1.0,1.0,-3.0427677631378174,1.0577080249786377,1.9850598573684688,0.3728553056716919,0.8599036931991577,0.8599036931991577,0.0,92.07665252685548,88.0,60818.76953125,0.0,2211.105712890625,1.0,279.1957092285156,283.13214111328125,297.64764404296875,301.6463623046875,293.1499938964844,293.1499938964844,279.1499938964844,38247.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760310411453247,1.0,0.0,0.0,3.697437524795532,3.697462320327759,9.122102824221656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9306.22265625,0.0,1603.6256103515625,1895.4371337890625,0.0,3179.37451171875,0.9151301383972168,1.0,0.0,3.0,1.0,0.0
17837760,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.9990000128746032,0.5276852250099182,0.4345377087593078,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.9884621500968932,0.4615190923213959,0.4369921088218689,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9492219090461732,0.4062478840351105,0.2847702503204345,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.9138723611831664,0.367775410413742,0.3492754697799682,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.7794327139854431,0.2266721725463867,1.0271943807601929,284.8966369628906,284.95001220703125,299.2132873535156,294.63116455078125,297.9312744140625,297.24627685546875,284.8988952636719,1.0,0.5531836152076721,0.4652934968471527,0.4652934968471527,1.0,1.0,-3.0411386489868164,1.05617356300354,1.9849650859832764,0.3716370165348053,0.8577836155891418,0.8577836155891418,0.0,91.42518615722656,91.0,60441.421875,0.0,2204.826416015625,1.0,279.15740966796875,283.168701171875,297.64190673828125,301.5750732421875,293.1499938964844,293.1499938964844,279.45001220703125,39372.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767218589782715,1.0,0.0,0.0,3.599356412887573,3.5993804931640625,8.644562399240385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8654.4052734375,0.0,1502.43798828125,1895.4371337890625,0.0,3185.85205078125,0.8969364762306213,1.0,0.0,3.0,1.0,0.0
17837820,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.9990000128746032,0.5322911739349365,0.4318242371082306,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.9915836453437804,0.4643760323524475,0.4394318163394928,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.9520009160041808,0.4072157740592956,0.2852519750595093,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.9170294404029846,0.3690338134765625,0.3502505719661712,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.7813838124275208,0.2270722985267639,1.0282922983169556,285.0065612792969,284.95001220703125,299.2313232421875,294.6451416015625,297.9447631835937,297.2588806152344,285.005615234375,1.0,0.553294837474823,0.4644977152347564,0.4644977152347564,1.0,1.0,-3.0438718795776367,1.0555135011672974,1.988358497619629,0.3702326118946075,0.9552963376045228,0.9552963376045228,0.0,90.82986450195312,109.0,59810.98828125,0.0,2206.626220703125,1.0,279.4420471191406,283.29022216796875,297.61785888671875,301.436767578125,293.1499938964844,293.1499938964844,279.1499938964844,33454.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675243258476257,1.0,0.0,0.0,3.715894937515259,3.715919017791748,9.213404155161696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9602.8623046875,0.0,1588.33154296875,1895.4371337890625,0.0,3099.5869140625,0.9183233976364136,1.0,0.0,3.0,1.0,0.0
