time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17837880,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.9990000128746032,0.5322911739349365,0.4318242371082306,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.9915836453437804,0.4643760323524475,0.4394318163394928,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.9520009160041808,0.4072157740592956,0.2852519750595093,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.9170294404029846,0.3690338134765625,0.3502505719661712,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.7813838124275208,0.2270722985267639,1.0282922983169556,285.0065612792969,284.95001220703125,299.2313232421875,294.6451416015625,297.9447631835937,297.2588806152344,285.005615234375,1.0,0.553294837474823,0.4644977152347564,0.4644977152347564,1.0,1.0,-3.0438718795776367,1.0555135011672974,1.988358497619629,0.3702326118946075,0.9552963376045228,0.9552963376045228,0.0,90.82986450195312,109.0,59810.98828125,0.0,2206.626220703125,1.0,279.4420471191406,283.29022216796875,297.61785888671875,301.436767578125,293.1499938964844,293.1499938964844,279.1499938964844,33454.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675243258476257,1.0,0.0,0.0,3.715894937515259,3.715919017791748,9.213404155161696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9602.8623046875,0.0,1588.33154296875,1895.4371337890625,0.0,3099.5869140625,0.9183233976364136,1.0,0.0,3.0,1.0,0.0
17837940,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.9990000128746032,0.5326350927352905,0.4468386173248291,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.9837621450424194,0.4664632081985473,0.4417490065097809,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.9403876066207886,0.4073877036571502,0.2856464087963104,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.9063267707824708,0.3696855306625366,0.3511884808540344,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.7727451324462891,0.2271226942539215,1.0297772884368896,284.9145812988281,284.95001220703125,299.25,294.65802001953125,297.9457702636719,297.2512512207031,284.917236328125,1.0,0.5600289702415466,0.4637019336223602,0.4637019336223602,1.0,1.0,-3.068065643310547,1.0632977485656738,2.004767894744873,0.372264951467514,0.8731940388679504,0.8731940388679504,0.0,95.69256591796876,127.0,60834.6796875,0.0,2275.5751953125,1.0,279.1571960449219,283.1768798828125,297.6773681640625,301.62164306640625,293.1499938964844,293.1499938964844,279.45001220703125,38212.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875090479850769,1.0,0.0,0.0,3.615183115005493,3.6152071952819824,8.720751338842092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8703.3583984375,0.0,1511.17236328125,1895.4371337890625,0.0,3170.555419921875,0.8996910452842712,1.0,0.0,3.0,1.0,0.0
17838000,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.9990000128746032,0.5326350927352905,0.4468386173248291,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.9837621450424194,0.4664632081985473,0.4417490065097809,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.9403876066207886,0.4073877036571502,0.2856464087963104,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.9063267707824708,0.3696855306625366,0.3511884808540344,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.7727451324462891,0.2271226942539215,1.0297772884368896,284.9145812988281,284.95001220703125,299.25,294.65802001953125,297.9457702636719,297.2512512207031,284.917236328125,1.0,0.5600289702415466,0.4637019336223602,0.4637019336223602,1.0,1.0,-3.068065643310547,1.0632977485656738,2.004767894744873,0.372264951467514,0.8731940388679504,0.8731940388679504,0.0,95.69256591796876,127.0,60834.6796875,0.0,2275.5751953125,1.0,279.1571960449219,283.1768798828125,297.6773681640625,301.62164306640625,293.1499938964844,293.1499938964844,279.45001220703125,38212.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875090479850769,1.0,0.0,0.0,3.615183115005493,3.6152071952819824,8.720751338842092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8703.3583984375,0.0,1511.17236328125,1895.4371337890625,0.0,3170.555419921875,0.8996910452842712,1.0,0.0,3.0,1.0,0.0
17838060,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04736328125,0.9990000128746032,0.5281397700309753,0.4733181595802307,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473937988281,0.9683157801628112,0.4693860113620758,0.4445334076881408,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.9205244183540344,0.4084240198135376,0.286386102437973,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474853515625,0.8896253108978271,0.3709985911846161,0.3525057435035705,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.7587280869483948,0.2275872230529785,1.032545804977417,285.04742431640625,284.95001220703125,299.26904296875,294.6702880859375,297.9441223144531,297.23944091796875,285.04693603515625,1.0,0.5710855722427368,0.4624552428722381,0.4624552428722381,1.0,1.0,-3.109026908874512,1.0766119956970217,2.0324149131774902,0.3762388229370117,1.0,1.0,0.0,104.57540130615234,145.0,61047.73828125,0.0,2398.072998046875,1.0,279.4431457519531,283.31170654296875,297.65789794921875,301.5375061035156,293.1499938964844,293.1499938964844,279.1499938964844,32219.373046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868985652923584,1.0,0.0,0.0,3.772675275802612,3.77269983291626,9.497125006419084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9775.3525390625,0.0,1644.7437744140625,1895.4371337890625,0.0,3113.29541015625,0.930173397064209,1.0,0.0,3.0,1.0,0.0
17838120,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04736328125,0.9990000128746032,0.5281397700309753,0.4733181595802307,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473937988281,0.9683157801628112,0.4693860113620758,0.4445334076881408,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.9205244183540344,0.4084240198135376,0.286386102437973,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474853515625,0.8896253108978271,0.3709985911846161,0.3525057435035705,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.7587280869483948,0.2275872230529785,1.032545804977417,285.04742431640625,284.95001220703125,299.26904296875,294.6702880859375,297.9441223144531,297.23944091796875,285.04693603515625,1.0,0.5710855722427368,0.4624552428722381,0.4624552428722381,1.0,1.0,-3.109026908874512,1.0766119956970217,2.0324149131774902,0.3762388229370117,1.0,1.0,0.0,104.57540130615234,145.0,61047.73828125,0.0,2398.072998046875,1.0,279.4431457519531,283.31170654296875,297.65789794921875,301.5375061035156,293.1499938964844,293.1499938964844,279.1499938964844,32219.373046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868985652923584,1.0,0.0,0.0,3.772675275802612,3.77269983291626,9.497125006419084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9775.3525390625,0.0,1644.7437744140625,1895.4371337890625,0.0,3113.29541015625,0.930173397064209,1.0,0.0,3.0,1.0,0.0
17838180,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.9644038081169128,0.5214357972145081,0.4710167050361633,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.9281435608863832,0.4711581170558929,0.4472874701023102,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8823927044868469,0.4082911908626556,0.2871094644069671,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8551175594329834,0.3713608384132385,0.3538852632045746,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.7308900952339172,0.2273570597171783,1.0361316204071045,284.9032897949219,284.95001220703125,299.2881164550781,294.6825561523437,297.94171142578125,297.2283935546875,284.9034423828125,1.0,0.5821214318275452,0.4612085223197937,0.4612085223197937,1.0,1.0,-3.1113736629486084,1.0746229887008667,2.036750555038452,0.3747779428958893,0.9001498818397522,0.9001498818397522,0.0,123.03050994873048,163.0,62241.7265625,0.0,2504.510498046875,1.0,279.157470703125,283.14727783203125,297.7178955078125,301.7619323730469,293.1499938964844,293.1499938964844,278.8500061035156,37438.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801736831665039,1.0,0.0,0.0,3.729029655456543,3.7290546894073486,9.278653010369452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10005.4892578125,0.0,1633.8795166015625,1895.4371337890625,0.0,3218.20849609375,0.9239712357521056,1.0,0.0,3.0,1.0,0.0
17838240,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.9644038081169128,0.5214357972145081,0.4710167050361633,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.9281435608863832,0.4711581170558929,0.4472874701023102,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8823927044868469,0.4082911908626556,0.2871094644069671,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8551175594329834,0.3713608384132385,0.3538852632045746,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.7308900952339172,0.2273570597171783,1.0361316204071045,284.9032897949219,284.95001220703125,299.2881164550781,294.6825561523437,297.94171142578125,297.2283935546875,284.9034423828125,1.0,0.5821214318275452,0.4612085223197937,0.4612085223197937,1.0,1.0,-3.1113736629486084,1.0746229887008667,2.036750555038452,0.3747779428958893,0.9001498818397522,0.9001498818397522,0.0,123.03050994873048,163.0,62241.7265625,0.0,2504.510498046875,1.0,279.157470703125,283.14727783203125,297.7178955078125,301.7619323730469,293.1499938964844,293.1499938964844,278.8500061035156,37438.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801736831665039,1.0,0.0,0.0,3.729029655456543,3.7290546894073486,9.278653010369452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10005.4892578125,0.0,1633.8795166015625,1895.4371337890625,0.0,3218.20849609375,0.9239712357521056,1.0,0.0,3.0,1.0,0.0
17838300,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81982421875,0.9472157955169678,0.5192906260490417,0.4692568182945251,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197631835937,0.912420094013214,0.4718362987041473,0.4483120441436767,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8196716308594,0.8686783313751221,0.4080096185207367,0.2872008979320526,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8196105957031,0.8426887392997742,0.3713518381118774,0.3542571067810058,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.81964111328125,0.7204961180686951,0.2270614802837371,1.036582112312317,284.8197326660156,284.95001220703125,299.29766845703125,294.6886291503906,297.9415588378906,297.22430419921875,284.82330322265625,1.0,0.587769091129303,0.4605851769447326,0.4605851769447326,1.0,1.0,-3.1166820526123047,1.0753077268600464,2.0413742065429688,0.3739321231842041,0.8141354918479919,0.8141354918479919,0.0,131.51129150390625,163.0,62691.93359375,0.0,2555.68408203125,1.0,278.899658203125,283.0517883300781,297.7364807128906,301.8908996582031,293.1499938964844,293.1499938964844,278.8500061035156,42466.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857249617576599,1.0,0.0,0.0,3.603506803512573,3.6035315990448,8.664509323352831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9579.7041015625,0.0,1529.8245849609375,1895.4371337890625,0.0,3270.2060546875,0.8971608877182007,1.0,0.0,3.0,1.0,0.0
17838360,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.929286241531372,0.5179116725921631,0.4679688513278961,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.897994339466095,0.4726479947566986,0.4493189752101898,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8553289175033569,0.40786874294281,0.2872805297374725,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.8306000232696533,0.3714349567890167,0.3546089231967926,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.7095346450805664,0.2267922759056091,1.0368858575820925,284.889892578125,284.95001220703125,299.3072509765625,294.6947021484375,297.9412841796875,297.2204895019531,284.8915405273437,1.0,0.5931697487831116,0.4598299264907837,0.4598299264907837,1.0,1.0,-3.11722469329834,1.0738190412521362,2.043405532836914,0.3723165094852447,0.8308636546134949,0.8308636546134949,0.0,140.72425842285156,181.0,62366.16015625,0.0,2605.74365234375,1.0,278.8584899902344,283.1140441894531,297.708740234375,301.7763671875,293.1499938964844,293.1499938964844,279.1499938964844,40574.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855030536651611,1.0,0.0,0.0,3.5013985633850098,3.5014219284057617,8.180434747373511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8935.76171875,0.0,1406.87841796875,1895.4371337890625,0.0,3268.128662109375,0.8766384124755859,1.0,0.0,3.0,1.0,0.0
17838420,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.9023622274398804,0.5171794891357422,0.467529684305191,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8764576315879822,0.4751726388931274,0.4521659612655639,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.8352637887001038,0.4085502624511719,0.2880931794643402,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.8116371035575867,0.3723593652248382,0.3559803962707519,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.6909916996955872,0.2267786264419555,1.0394117832183838,284.9971618652344,284.95001220703125,299.326416015625,294.706787109375,297.9468994140625,297.2220458984375,284.99688720703125,1.0,0.604274332523346,0.4583193659782409,0.4583193659782409,1.0,1.0,-3.125773429870605,1.0736913681030271,2.052082061767578,0.3702239394187927,0.920520007610321,0.920520007610321,0.0,158.16116333007812,184.0,61837.91796875,0.0,2715.45263671875,1.0,279.1412658691406,283.2343444824219,297.67901611328125,301.6266784667969,293.1499938964844,293.1499938964844,278.8500061035156,33835.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876021146774292,1.0,0.0,0.0,3.61108136177063,3.6111044883728014,8.700972671249474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9895.51953125,0.0,1474.2742919921875,1895.4371337890625,0.0,3179.2822265625,0.8951097130775452,1.0,0.0,3.0,1.0,0.0
17838480,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.9023622274398804,0.5171794891357422,0.467529684305191,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8764576315879822,0.4751726388931274,0.4521659612655639,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.8352637887001038,0.4085502624511719,0.2880931794643402,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.8116371035575867,0.3723593652248382,0.3559803962707519,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.6909916996955872,0.2267786264419555,1.0394117832183838,284.9971618652344,284.95001220703125,299.326416015625,294.706787109375,297.9468994140625,297.2220458984375,284.99688720703125,1.0,0.604274332523346,0.4583193659782409,0.4583193659782409,1.0,1.0,-3.125773429870605,1.0736913681030271,2.052082061767578,0.3702239394187927,0.920520007610321,0.920520007610321,0.0,158.16116333007812,184.0,61837.91796875,0.0,2715.45263671875,1.0,279.1412658691406,283.2343444824219,297.67901611328125,301.6266784667969,293.1499938964844,293.1499938964844,278.8500061035156,33835.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876021146774292,1.0,0.0,0.0,3.61108136177063,3.6111044883728014,8.700972671249474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9895.51953125,0.0,1474.2742919921875,1895.4371337890625,0.0,3179.2822265625,0.8951097130775452,1.0,0.0,3.0,1.0,0.0
17838540,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.8876566886901855,0.5153285264968872,0.4665683507919311,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.8645212650299072,0.4768731296062469,0.4544169306755066,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.8237961530685425,0.4084067642688751,0.2884830832481384,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.7998619675636292,0.372643381357193,0.356868028640747,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.6800442934036255,0.2264043390750885,1.0403969287872314,284.9132080078125,284.95001220703125,299.3456420898437,294.7186889648437,297.9476013183594,297.21649169921875,284.9140930175781,1.0,0.6110181212425232,0.4568088352680206,0.4568088352680206,1.0,1.0,-3.130055427551269,1.071858525276184,2.058196783065796,0.3675947785377502,0.8429490327835083,0.8429490327835083,0.0,169.78887939453125,187.0,62397.3359375,0.0,2786.07861328125,1.0,278.8585510253906,283.1308288574219,297.7323608398437,301.78863525390625,293.1499938964844,293.1499938964844,279.1499938964844,38553.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824585676193237,1.0,0.0,0.0,3.490157127380371,3.490180015563965,8.127991577566718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8947.501953125,0.0,1380.7684326171875,1895.4371337890625,0.0,3239.61669921875,0.8720579147338867,1.0,0.0,3.0,1.0,0.0
17838600,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.8876566886901855,0.5153285264968872,0.4665683507919311,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.8645212650299072,0.4768731296062469,0.4544169306755066,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.8237961530685425,0.4084067642688751,0.2884830832481384,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.7998619675636292,0.372643381357193,0.356868028640747,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.6800442934036255,0.2264043390750885,1.0403969287872314,284.9132080078125,284.95001220703125,299.3456420898437,294.7186889648437,297.9476013183594,297.21649169921875,284.9140930175781,1.0,0.6110181212425232,0.4568088352680206,0.4568088352680206,1.0,1.0,-3.130055427551269,1.071858525276184,2.058196783065796,0.3675947785377502,0.8429490327835083,0.8429490327835083,0.0,169.78887939453125,187.0,62397.3359375,0.0,2786.07861328125,1.0,278.8585510253906,283.1308288574219,297.7323608398437,301.78863525390625,293.1499938964844,293.1499938964844,279.1499938964844,38553.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824585676193237,1.0,0.0,0.0,3.490157127380371,3.490180015563965,8.127991577566718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8947.501953125,0.0,1380.7684326171875,1895.4371337890625,0.0,3239.61669921875,0.8720579147338867,1.0,0.0,3.0,1.0,0.0
17838660,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.8792480230331421,0.5146980285644531,0.4660162627696991,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.8583964705467224,0.4792790412902832,0.4567781984806061,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8173524141311646,0.4089869260787964,0.2889550924301147,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.7932722568511963,0.3734893798828125,0.3577946424484253,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.6738317608833313,0.226406380534172,1.041213035583496,285.0025939941406,284.95001220703125,299.3648986816406,294.73046875,297.9534606933594,297.2178649902344,285.0015563964844,1.0,0.615669846534729,0.4556665420532226,0.4556665420532226,1.0,1.0,-3.134887456893921,1.0710612535476685,2.063826084136963,0.3656308650970459,0.9297821521759032,0.9297821521759032,0.0,177.15475463867188,190.0,61934.96484375,0.0,2835.22900390625,1.0,279.1412658691406,283.234619140625,297.7095947265625,301.6634521484375,293.1499938964844,293.1499938964844,278.8500061035156,33228.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874779224395752,1.0,0.0,0.0,3.6173739433288574,3.61739730834961,8.731324214750202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9918.2373046875,0.0,1476.618896484375,1895.4371337890625,0.0,3167.63623046875,0.8959608674049377,1.0,0.0,3.0,1.0,0.0
17838720,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.8792480230331421,0.5146980285644531,0.4660162627696991,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.8583964705467224,0.4792790412902832,0.4567781984806061,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8173524141311646,0.4089869260787964,0.2889550924301147,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.7932722568511963,0.3734893798828125,0.3577946424484253,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.6738317608833313,0.226406380534172,1.041213035583496,285.0025939941406,284.95001220703125,299.3648986816406,294.73046875,297.9534606933594,297.2178649902344,285.0015563964844,1.0,0.615669846534729,0.4556665420532226,0.4556665420532226,1.0,1.0,-3.134887456893921,1.0710612535476685,2.063826084136963,0.3656308650970459,0.9297821521759032,0.9297821521759032,0.0,177.15475463867188,190.0,61934.96484375,0.0,2835.22900390625,1.0,279.1412658691406,283.234619140625,297.7095947265625,301.6634521484375,293.1499938964844,293.1499938964844,278.8500061035156,33228.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874779224395752,1.0,0.0,0.0,3.6173739433288574,3.61739730834961,8.731324214750202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9918.2373046875,0.0,1476.618896484375,1895.4371337890625,0.0,3167.63623046875,0.8959608674049377,1.0,0.0,3.0,1.0,0.0
17838780,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.8723878264427185,0.5127623081207275,0.4647932946681976,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.8538393974304199,0.4808762371540069,0.4587074220180511,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8121519088745117,0.408752292394638,0.2891162931919098,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.7881593108177185,0.3737007677555084,0.3583904802799225,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.6689870953559875,0.2260406762361526,1.041190505027771,284.91082763671875,284.95001220703125,299.3842163085937,294.7420349121094,297.9544677734375,297.2120666503906,284.9119567871094,1.0,0.6190693378448486,0.4545242488384247,0.4545242488384247,1.0,1.0,-3.136627435684204,1.069072127342224,2.0675551891326904,0.3632752299308777,0.8463937640190125,0.8463937640190125,0.0,183.00247192382807,193.0,62491.25,0.0,2870.06640625,1.0,278.8580322265625,283.1254272460937,297.75958251953125,301.8233642578125,293.1499938964844,293.1499938964844,279.1499938964844,38531.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819975852966309,1.0,0.0,0.0,3.4996256828308105,3.4996485710144043,8.172152661245491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8962.388671875,0.0,1390.374267578125,1895.4371337890625,0.0,3235.29833984375,0.8742407560348511,1.0,0.0,3.0,1.0,0.0
17838840,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.8723878264427185,0.5127623081207275,0.4647932946681976,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.8538393974304199,0.4808762371540069,0.4587074220180511,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8121519088745117,0.408752292394638,0.2891162931919098,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.7881593108177185,0.3737007677555084,0.3583904802799225,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.6689870953559875,0.2260406762361526,1.041190505027771,284.91082763671875,284.95001220703125,299.3842163085937,294.7420349121094,297.9544677734375,297.2120666503906,284.9119567871094,1.0,0.6190693378448486,0.4545242488384247,0.4545242488384247,1.0,1.0,-3.136627435684204,1.069072127342224,2.0675551891326904,0.3632752299308777,0.8463937640190125,0.8463937640190125,0.0,183.00247192382807,193.0,62491.25,0.0,2870.06640625,1.0,278.8580322265625,283.1254272460937,297.75958251953125,301.8233642578125,293.1499938964844,293.1499938964844,279.1499938964844,38531.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819975852966309,1.0,0.0,0.0,3.4996256828308105,3.4996485710144043,8.172152661245491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8962.388671875,0.0,1390.374267578125,1895.4371337890625,0.0,3235.29833984375,0.8742407560348511,1.0,0.0,3.0,1.0,0.0
17838900,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.8696715831756592,0.5123666524887085,0.4642266929149627,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.8521867990493774,0.4820091128349304,0.4596632421016693,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8100805878639221,0.4089683890342712,0.2891845703125,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.7861912846565247,0.3740608096122741,0.3586625456809997,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.6670651435852051,0.2260085791349411,1.0410006046295166,285.01885986328125,284.95001220703125,299.3939208984375,294.74774169921875,297.9570617675781,297.2122802734375,285.0199584960937,1.0,0.6204500794410706,0.4539530873298645,0.4539530873298645,1.0,1.0,-3.13727068901062,1.067996382713318,2.0692741870880127,0.3619302213191986,0.9233185052871704,0.9233185052871704,0.0,185.35568237304688,193.0,61813.1484375,0.0,2883.9892578125,1.0,279.0981750488281,283.2464294433594,297.7161560058594,301.62506103515625,293.1499938964844,293.1499938964844,279.1499938964844,33796.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761375546455383,1.0,0.0,0.0,3.5572166442871094,3.557239294052124,8.443332717433805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9255.92578125,0.0,1416.3016357421875,1895.4371337890625,0.0,3180.373291015625,0.8846391439437866,1.0,0.0,3.0,1.0,0.0
17838960,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.8678357601165771,0.5120820999145508,0.4640562236309051,297.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8512824177742004,0.4832434058189392,0.4608865082263946,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.8087437748908997,0.4092990159988403,0.2894580662250519,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.7849591970443726,0.3745184540748596,0.3591506779193878,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.6657940149307251,0.2260632663965225,1.0414814949035645,285.0005187988281,284.95001220703125,299.4035949707031,294.7533874511719,297.9604797363281,297.2137451171875,284.9989013671875,1.0,0.6218158006668091,0.4533971548080444,0.4533971548080444,1.0,1.0,-3.140028715133667,1.0677634477615356,2.072265148162842,0.360982745885849,0.9315110445022584,0.9315110445022584,0.0,187.20933532714844,196.0,62009.63671875,0.0,2899.575927734375,1.0,279.1419982910156,283.22918701171875,297.73260498046875,301.69244384765625,293.1499938964844,293.1499938964844,278.8500061035156,33187.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743798136711121,1.0,0.0,0.0,3.627908945083618,3.627932071685791,8.782254781181109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9937.8759765625,0.0,1487.8165283203125,1895.4371337890625,0.0,3163.890869140625,0.8980919718742371,1.0,0.0,3.0,1.0,0.0
17839020,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8631598949432373,0.5101126432418823,0.4627443850040436,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8487066030502319,0.4848131537437439,0.4627254605293274,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.805195152759552,0.4090507328510284,0.2895608246326446,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.7817575335502625,0.3747152984142303,0.3596662580966949,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.6626619696617126,0.2257214039564132,1.04124915599823,284.9091491699219,284.95001220703125,299.4230651855469,294.7644958496094,297.9617614746094,297.2083740234375,284.91033935546875,1.0,0.62415611743927,0.4522852599620819,0.4522852599620819,1.0,1.0,-3.1411337852478027,1.0655848979949951,2.075548887252808,0.3584649860858917,0.846893846988678,0.846893846988678,0.0,191.2607421875,184.0,62543.34375,0.0,2923.5673828125,1.0,278.85797119140625,283.1212463378906,297.7818603515625,301.8497314453125,293.1499938964844,293.1499938964844,279.1499938964844,38601.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815791606903076,1.0,0.0,0.0,3.505765438079834,3.505788564682007,8.200852903428313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8971.7421875,0.0,1397.2403564453125,1895.4371337890625,0.0,3231.378173828125,0.8756470084190369,1.0,0.0,3.0,1.0,0.0
17839080,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8631598949432373,0.5101126432418823,0.4627443850040436,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8487066030502319,0.4848131537437439,0.4627254605293274,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.805195152759552,0.4090507328510284,0.2895608246326446,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.7817575335502625,0.3747152984142303,0.3596662580966949,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.6626619696617126,0.2257214039564132,1.04124915599823,284.9091491699219,284.95001220703125,299.4230651855469,294.7644958496094,297.9617614746094,297.2083740234375,284.91033935546875,1.0,0.62415611743927,0.4522852599620819,0.4522852599620819,1.0,1.0,-3.1411337852478027,1.0655848979949951,2.075548887252808,0.3584649860858917,0.846893846988678,0.846893846988678,0.0,191.2607421875,184.0,62543.34375,0.0,2923.5673828125,1.0,278.85797119140625,283.1212463378906,297.7818603515625,301.8497314453125,293.1499938964844,293.1499938964844,279.1499938964844,38601.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815791606903076,1.0,0.0,0.0,3.505765438079834,3.505788564682007,8.200852903428313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8971.7421875,0.0,1397.2403564453125,1895.4371337890625,0.0,3231.378173828125,0.8756470084190369,1.0,0.0,3.0,1.0,0.0
17839140,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.8658077120780945,0.5094113945960999,0.4617096185684204,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.8529618382453918,0.4871745705604553,0.4646006524562835,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8084350824356079,0.4096049070358276,0.2896870374679565,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.7851706147193909,0.3755365312099457,0.3601305484771728,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.6650779247283936,0.2257794290781021,1.0402743816375732,284.998291015625,284.95001220703125,299.44256591796875,294.7752990722656,297.9680480957031,297.2105712890625,284.9972229003906,1.0,0.6219887733459473,0.4511733949184418,0.4511733949184418,1.0,1.0,-3.1416783332824707,1.063193440437317,2.0784847736358643,0.3556934297084808,0.9305881857872008,0.9305881857872008,0.0,187.83155822753903,172.0,62004.96484375,0.0,2906.32666015625,1.0,279.141357421875,283.2258605957031,297.7547302246094,301.7158508300781,293.1499938964844,293.1499938964844,278.8500061035156,33364.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739086389541626,1.0,0.0,0.0,3.629306316375733,3.629329681396485,8.789021990196488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9940.0849609375,0.0,1490.6590576171875,1895.4371337890625,0.0,3159.47216796875,0.8987167477607727,1.0,0.0,3.0,1.0,0.0
17839200,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.8658077120780945,0.5094113945960999,0.4617096185684204,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.8529618382453918,0.4871745705604553,0.4646006524562835,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8084350824356079,0.4096049070358276,0.2896870374679565,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.7851706147193909,0.3755365312099457,0.3601305484771728,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.6650779247283936,0.2257794290781021,1.0402743816375732,284.998291015625,284.95001220703125,299.44256591796875,294.7752990722656,297.9680480957031,297.2105712890625,284.9972229003906,1.0,0.6219887733459473,0.4511733949184418,0.4511733949184418,1.0,1.0,-3.1416783332824707,1.063193440437317,2.0784847736358643,0.3556934297084808,0.9305881857872008,0.9305881857872008,0.0,187.83155822753903,172.0,62004.96484375,0.0,2906.32666015625,1.0,279.141357421875,283.2258605957031,297.7547302246094,301.7158508300781,293.1499938964844,293.1499938964844,278.8500061035156,33364.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739086389541626,1.0,0.0,0.0,3.629306316375733,3.629329681396485,8.789021990196488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9940.0849609375,0.0,1490.6590576171875,1895.4371337890625,0.0,3159.47216796875,0.8987167477607727,1.0,0.0,3.0,1.0,0.0
17839260,297.0639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8716550469398499,0.5074858069419861,0.4600036442279815,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8604877591133118,0.488778293132782,0.4660250246524811,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8145594000816345,0.4094167053699493,0.2894996404647827,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.791689932346344,0.3757834434509277,0.3602465689182281,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.6701823472976685,0.2255242615938186,1.038312315940857,284.9075622558594,284.95001220703125,299.4621276855469,294.7857971191406,297.9698791503906,297.2061767578125,284.9087219238281,1.0,0.617621123790741,0.4501061737537384,0.4501061737537384,1.0,1.0,-3.138902425765991,1.0596107244491575,2.079291820526123,0.3526145815849304,0.8451533913612366,0.8451533913612366,0.0,180.8150787353516,160.0,62465.921875,0.0,2863.058349609375,1.0,278.85797119140625,283.11920166015625,297.80194091796875,301.8666076660156,293.1499938964844,293.1499938964844,279.1499938964844,38738.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808260560035706,1.0,0.0,0.0,3.503131628036499,3.503154754638672,8.188535502995364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8967.0185546875,0.0,1395.495361328125,1895.4371337890625,0.0,3224.3212890625,0.8751841187477112,1.0,0.0,3.0,1.0,0.0
17839320,297.0639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8716550469398499,0.5074858069419861,0.4600036442279815,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8604877591133118,0.488778293132782,0.4660250246524811,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8145594000816345,0.4094167053699493,0.2894996404647827,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.791689932346344,0.3757834434509277,0.3602465689182281,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.6701823472976685,0.2255242615938186,1.038312315940857,284.9075622558594,284.95001220703125,299.4621276855469,294.7857971191406,297.9698791503906,297.2061767578125,284.9087219238281,1.0,0.617621123790741,0.4501061737537384,0.4501061737537384,1.0,1.0,-3.138902425765991,1.0596107244491575,2.079291820526123,0.3526145815849304,0.8451533913612366,0.8451533913612366,0.0,180.8150787353516,160.0,62465.921875,0.0,2863.058349609375,1.0,278.85797119140625,283.11920166015625,297.80194091796875,301.8666076660156,293.1499938964844,293.1499938964844,279.1499938964844,38738.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808260560035706,1.0,0.0,0.0,3.503131628036499,3.503154754638672,8.188535502995364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8967.0185546875,0.0,1395.495361328125,1895.4371337890625,0.0,3224.3212890625,0.8751841187477112,1.0,0.0,3.0,1.0,0.0
17839380,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.8813040256500244,0.5068495869636536,0.4587981402873993,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.8716741800308228,0.4912106692790985,0.4677199721336365,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.8236225247383118,0.4100635647773742,0.2895092368125915,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.801514208316803,0.3766892850399017,0.3605440557003021,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.6781720519065857,0.2257066965103149,1.0367209911346436,284.9969177246094,284.95001220703125,299.48175048828125,294.79595947265625,297.9769287109375,297.20953369140625,284.99591064453125,1.0,0.6120676398277283,0.449038952589035,0.449038952589035,1.0,1.0,-3.137939691543579,1.056732177734375,2.081207275390625,0.3496767878532409,0.9279145002365112,0.9279145002365112,0.0,171.16506958007812,148.0,61895.96484375,0.0,2809.450439453125,1.0,279.1413269042969,283.2246398925781,297.7741394042969,301.7290954589844,293.1499938964844,293.1499938964844,278.8500061035156,33444.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728898167610168,1.0,0.0,0.0,3.623855352401733,3.623878717422485,8.762640959503187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9929.6767578125,0.0,1485.2880859375,1895.4371337890625,0.0,3149.916748046875,0.897550642490387,1.0,0.0,3.0,1.0,0.0
17839440,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.8813040256500244,0.5068495869636536,0.4587981402873993,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.8716741800308228,0.4912106692790985,0.4677199721336365,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.8236225247383118,0.4100635647773742,0.2895092368125915,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.801514208316803,0.3766892850399017,0.3605440557003021,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.6781720519065857,0.2257066965103149,1.0367209911346436,284.9969177246094,284.95001220703125,299.48175048828125,294.79595947265625,297.9769287109375,297.20953369140625,284.99591064453125,1.0,0.6120676398277283,0.449038952589035,0.449038952589035,1.0,1.0,-3.137939691543579,1.056732177734375,2.081207275390625,0.3496767878532409,0.9279145002365112,0.9279145002365112,0.0,171.16506958007812,148.0,61895.96484375,0.0,2809.450439453125,1.0,279.1413269042969,283.2246398925781,297.7741394042969,301.7290954589844,293.1499938964844,293.1499938964844,278.8500061035156,33444.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728898167610168,1.0,0.0,0.0,3.623855352401733,3.623878717422485,8.762640959503187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9929.6767578125,0.0,1485.2880859375,1895.4371337890625,0.0,3149.916748046875,0.897550642490387,1.0,0.0,3.0,1.0,0.0
17839500,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.8869255781173706,0.5059635043144226,0.4581285119056701,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.8781377077102661,0.4920875132083893,0.4685497283935547,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.8287789821624756,0.4100607931613922,0.2895111441612243,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.8071424961090088,0.3768941164016723,0.3606963157653808,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.6828725934028625,0.2256723940372467,1.036061406135559,284.8721618652344,284.95001220703125,299.4916076660156,294.8009033203125,297.978515625,297.2083740234375,284.8705444335937,1.0,0.6090585589408875,0.4485053420066833,0.4485053420066833,1.0,1.0,-3.1375300884246826,1.0553078651428225,2.0822222232818604,0.348332017660141,0.8400369882583618,0.8400369882583618,0.0,165.95741271972656,148.0,62651.71875,0.0,2780.7470703125,1.0,278.8984069824219,283.0850524902344,297.8296203613281,301.9479064941406,293.1499938964844,293.1499938964844,278.8500061035156,38141.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785226941108704,1.0,0.0,0.0,3.579458475112915,3.579482316970825,8.54924849136296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9610.888671875,0.0,1471.81103515625,1895.4371337890625,0.0,3202.734375,0.888702929019928,1.0,0.0,3.0,1.0,0.0
17839560,297.0602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8923125267028809,0.5049852728843689,0.4570231735706329,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8845014572143555,0.4928739666938782,0.4690728783607483,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8337687849998474,0.4099583029747009,0.2892850935459137,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.812437891960144,0.3770129680633545,0.3606046140193939,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.6874472498893738,0.2255689650774002,1.0346810817718506,284.9079284667969,284.95001220703125,299.50146484375,294.8057556152344,297.9794616699219,297.2061462402344,284.9090576171875,1.0,0.605807900428772,0.4480269253253937,0.4480269253253937,1.0,1.0,-3.1347897052764893,1.0531171560287476,2.0816726684570312,0.3467065393924713,0.8435139060020447,0.8435139060020447,0.0,160.85572814941406,136.0,62340.79296875,0.0,2747.954833984375,1.0,278.8583068847656,283.1197814941406,297.82110595703125,301.8784484863281,293.1499938964844,293.1499938964844,279.1499938964844,38760.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796426057815552,1.0,0.0,0.0,3.4959847927093506,3.4960076808929443,8.155157047440298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8957.763671875,0.0,1388.2569580078125,1895.4371337890625,0.0,3213.23095703125,0.8735893368721008,1.0,0.0,3.0,1.0,0.0
17839620,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.9067341685295104,0.5043689012527466,0.4557796120643616,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.9006194472312927,0.4953455030918121,0.4707407057285309,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.8467771410942078,0.4106597900390625,0.2892868816852569,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.8253207206726074,0.3779724538326263,0.3608890771865845,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.6992051601409912,0.2258434742689132,1.0332024097442627,284.9969177246094,284.95001220703125,299.5212707519531,294.8151550292969,297.9870300292969,297.2100830078125,284.99591064453125,1.0,0.5991962552070618,0.4470700621604919,0.4470700621604919,1.0,1.0,-3.1338589191436768,1.0504975318908691,2.083361387252808,0.3440706729888916,0.9261552095413208,0.9261552095413208,0.0,149.42578125,124.0,61781.671875,0.0,2684.9970703125,1.0,279.1412658691406,283.2247619628906,297.7932434082031,301.7412109375,293.1499938964844,293.1499938964844,278.8500061035156,33439.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717026114463806,1.0,0.0,0.0,3.61698317527771,3.617006540298462,8.729438150112401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9918.443359375,0.0,1477.76123046875,1895.4371337890625,0.0,3138.78173828125,0.8960056304931641,1.0,0.0,3.0,1.0,0.0
17839680,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.9067341685295104,0.5043689012527466,0.4557796120643616,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.9006194472312927,0.4953455030918121,0.4707407057285309,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.8467771410942078,0.4106597900390625,0.2892868816852569,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.8253207206726074,0.3779724538326263,0.3608890771865845,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.6992051601409912,0.2258434742689132,1.0332024097442627,284.9969177246094,284.95001220703125,299.5212707519531,294.8151550292969,297.9870300292969,297.2100830078125,284.99591064453125,1.0,0.5991962552070618,0.4470700621604919,0.4470700621604919,1.0,1.0,-3.1338589191436768,1.0504975318908691,2.083361387252808,0.3440706729888916,0.9261552095413208,0.9261552095413208,0.0,149.42578125,124.0,61781.671875,0.0,2684.9970703125,1.0,279.1412658691406,283.2247619628906,297.7932434082031,301.7412109375,293.1499938964844,293.1499938964844,278.8500061035156,33439.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717026114463806,1.0,0.0,0.0,3.61698317527771,3.617006540298462,8.729438150112401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9918.443359375,0.0,1477.76123046875,1895.4371337890625,0.0,3138.78173828125,0.8960056304931641,1.0,0.0,3.0,1.0,0.0
