time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17839740,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.92380553483963,0.502521812915802,0.4539795219898224,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.9193021059036256,0.4970282614231109,0.4720748662948608,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8613440990447998,0.4105942845344543,0.2890622317790985,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8391767144203186,0.3783338069915771,0.3609480857849121,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.7119039297103882,0.2257792204618454,1.031322717666626,284.90704345703125,284.95001220703125,299.5411071777344,294.8240966796875,297.9898681640625,297.2070617675781,284.90802001953125,1.0,0.5923231244087219,0.4461131989955902,0.4461131989955902,1.0,1.0,-3.1308465003967285,1.0470505952835083,2.0837957859039307,0.3414443135261535,0.8414685130119324,0.8414685130119324,0.0,138.16566467285156,112.0,62237.30078125,0.0,2618.89501953125,1.0,278.8584899902344,283.1187744140625,297.8394775390625,301.8907470703125,293.1499938964844,293.1499938964844,279.1499938964844,38702.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784955739974976,1.0,0.0,0.0,3.49075698852539,3.4907798767089844,8.130786000037915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8949.3173828125,0.0,1382.45458984375,1895.4371337890625,0.0,3202.480224609375,0.8722698092460632,1.0,0.0,3.0,1.0,0.0
17839800,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.92380553483963,0.502521812915802,0.4539795219898224,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.9193021059036256,0.4970282614231109,0.4720748662948608,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8613440990447998,0.4105942845344543,0.2890622317790985,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8391767144203186,0.3783338069915771,0.3609480857849121,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.7119039297103882,0.2257792204618454,1.031322717666626,284.90704345703125,284.95001220703125,299.5411071777344,294.8240966796875,297.9898681640625,297.2070617675781,284.90802001953125,1.0,0.5923231244087219,0.4461131989955902,0.4461131989955902,1.0,1.0,-3.1308465003967285,1.0470505952835083,2.0837957859039307,0.3414443135261535,0.8414685130119324,0.8414685130119324,0.0,138.16566467285156,112.0,62237.30078125,0.0,2618.89501953125,1.0,278.8584899902344,283.1187744140625,297.8394775390625,301.8907470703125,293.1499938964844,293.1499938964844,279.1499938964844,38702.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784955739974976,1.0,0.0,0.0,3.49075698852539,3.4907798767089844,8.130786000037915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8949.3173828125,0.0,1382.45458984375,1895.4371337890625,0.0,3202.480224609375,0.8722698092460632,1.0,0.0,3.0,1.0,0.0
17839860,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.9458818435668944,0.5019023418426514,0.4527203738689422,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.9436344504356384,0.4995103180408478,0.4737350344657898,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.880078136920929,0.4113212823867798,0.2890698313713074,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.8568094968795776,0.3793182075023651,0.3612389266490936,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.7262991070747375,0.2261096984148025,1.030016303062439,284.99688720703125,284.95001220703125,299.5610656738281,294.83258056640625,297.99761962890625,297.2111511230469,284.99591064453125,1.0,0.5853369235992432,0.4452116191387176,0.4452116191387176,1.0,1.0,-3.130110025405884,1.0445936918258667,2.085516452789306,0.3393093347549438,0.9247385263442992,0.9247385263442992,0.0,126.21955108642578,100.0,61677.51171875,0.0,2553.673583984375,1.0,279.1412353515625,283.2247314453125,297.8109436035156,301.752685546875,293.1499938964844,293.1499938964844,278.8500061035156,33427.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706133961677551,1.0,0.0,0.0,3.610853433609009,3.6108767986297607,8.69987559326546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9908.291015625,0.0,1471.009765625,1895.4371337890625,0.0,3128.564453125,0.8946250677108765,1.0,0.0,3.0,1.0,0.0
17839920,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.9458818435668944,0.5019023418426514,0.4527203738689422,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.9436344504356384,0.4995103180408478,0.4737350344657898,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.880078136920929,0.4113212823867798,0.2890698313713074,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.8568094968795776,0.3793182075023651,0.3612389266490936,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.7262991070747375,0.2261096984148025,1.030016303062439,284.99688720703125,284.95001220703125,299.5610656738281,294.83258056640625,297.99761962890625,297.2111511230469,284.99591064453125,1.0,0.5853369235992432,0.4452116191387176,0.4452116191387176,1.0,1.0,-3.130110025405884,1.0445936918258667,2.085516452789306,0.3393093347549438,0.9247385263442992,0.9247385263442992,0.0,126.21955108642578,100.0,61677.51171875,0.0,2553.673583984375,1.0,279.1412353515625,283.2247314453125,297.8109436035156,301.752685546875,293.1499938964844,293.1499938964844,278.8500061035156,33427.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706133961677551,1.0,0.0,0.0,3.610853433609009,3.6108767986297607,8.69987559326546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9908.291015625,0.0,1471.009765625,1895.4371337890625,0.0,3128.564453125,0.8946250677108765,1.0,0.0,3.0,1.0,0.0
17839980,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.9683108329772948,0.5000625848770142,0.4509097039699554,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.9684647917747498,0.5011957883834839,0.4750589430332184,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.90128093957901,0.411277562379837,0.2888504862785339,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8771764636039734,0.379698097705841,0.3613033592700958,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.7418789267539978,0.2260920703411102,1.0282952785491943,284.90924072265625,284.95001220703125,299.5810852050781,294.840576171875,298.0006408691406,297.208251953125,284.90972900390625,1.0,0.5782172083854675,0.4443100392818451,0.4443100392818451,1.0,1.0,-3.127276659011841,1.0413264036178589,2.0859501361846924,0.3370023071765899,0.8417003154754639,0.8417003154754639,0.0,114.6870574951172,103.0,62140.5390625,0.0,2486.665283203125,1.0,278.858642578125,283.12030029296875,297.8560485839844,301.9008483886719,293.1499938964844,293.1499938964844,279.1499938964844,38607.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774527311325073,1.0,0.0,0.0,3.4852845668792725,3.485307455062866,8.10531332717801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8944.548828125,0.0,1376.1483154296875,1895.4371337890625,0.0,3192.704345703125,0.8710812926292419,1.0,0.0,3.0,1.0,0.0
17840040,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.9683108329772948,0.5000625848770142,0.4509097039699554,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.9684647917747498,0.5011957883834839,0.4750589430332184,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.90128093957901,0.411277562379837,0.2888504862785339,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8771764636039734,0.379698097705841,0.3613033592700958,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.7418789267539978,0.2260920703411102,1.0282952785491943,284.90924072265625,284.95001220703125,299.5810852050781,294.840576171875,298.0006408691406,297.208251953125,284.90972900390625,1.0,0.5782172083854675,0.4443100392818451,0.4443100392818451,1.0,1.0,-3.127276659011841,1.0413264036178589,2.0859501361846924,0.3370023071765899,0.8417003154754639,0.8417003154754639,0.0,114.6870574951172,103.0,62140.5390625,0.0,2486.665283203125,1.0,278.858642578125,283.12030029296875,297.8560485839844,301.9008483886719,293.1499938964844,293.1499938964844,279.1499938964844,38607.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774527311325073,1.0,0.0,0.0,3.4852845668792725,3.485307455062866,8.10531332717801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8944.548828125,0.0,1376.1483154296875,1895.4371337890625,0.0,3192.704345703125,0.8710812926292419,1.0,0.0,3.0,1.0,0.0
17840100,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.97491455078125,0.499697208404541,0.4501757323741913,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.9760544896125792,0.5023887753486633,0.4758444726467132,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.9085350036621094,0.4115917086601257,0.2888252437114715,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8841274380683899,0.3801476061344147,0.361437439918518,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.7471309900283813,0.2262322753667831,1.027829647064209,285.0173034667969,284.95001220703125,299.59112548828125,294.8443603515625,298.004150390625,297.209716796875,285.018310546875,1.0,0.5764656066894531,0.4438592493534088,0.4438592493534088,1.0,1.0,-3.126901388168335,1.0400971174240112,2.0868043899536133,0.3358898460865021,0.9179092049598694,0.9179092049598694,0.0,111.29197692871094,103.0,61438.92578125,0.0,2467.84716796875,1.0,279.0978088378906,283.2421875,297.81121826171875,301.6990966796875,293.1499938964844,293.1499938964844,279.1499938964844,33887.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714717030525208,1.0,0.0,0.0,3.5391807556152344,3.539203405380249,8.357931164937327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9231.6240234375,0.0,1398.010986328125,1895.4371337890625,0.0,3136.61572265625,0.8807473182678223,1.0,0.0,3.0,1.0,0.0
17840160,297.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.979767382144928,0.499422937631607,0.4498667418956756,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.981733500957489,0.5036748051643372,0.476958155632019,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.9145572185516356,0.4120066463947296,0.289041519165039,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8896145224571228,0.3806843757629394,0.3618418276309967,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.7512949705123901,0.2264459729194641,1.0282747745513916,284.9984130859375,284.95001220703125,299.6011657714844,294.8480224609375,298.0084228515625,297.2121887207031,284.99688720703125,1.0,0.5754988193511963,0.4434168040752411,0.4434168040752411,1.0,1.0,-3.129148244857788,1.0398744344711304,2.089273691177368,0.335270345211029,0.9250450134277344,0.9250450134277344,0.0,108.97410583496094,106.0,61625.63671875,0.0,2459.76904296875,1.0,279.141845703125,283.2247009277344,297.8262634277344,301.76416015625,293.1499938964844,293.1499938964844,278.8500061035156,33271.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696420192718506,1.0,0.0,0.0,3.609065532684326,3.609088659286499,8.691262110005482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9907.6923828125,0.0,1467.9190673828125,1895.4371337890625,0.0,3119.452392578125,0.8939127922058105,1.0,0.0,3.0,1.0,0.0
17840220,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.9818598628044128,0.4975085258483886,0.4483905136585235,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.9856923818588256,0.5053080320358276,0.4786485433578491,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.918304443359375,0.4119083285331726,0.2890924513339996,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.893194854259491,0.3810129761695862,0.362272560596466,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.7538663744926453,0.2263921499252319,1.028352975845337,284.91082763671875,284.95001220703125,299.6213684082031,294.8549194335937,298.0111694335937,297.2087097167969,284.91192626953125,1.0,0.5748881697654724,0.4425318837165832,0.4425318837165832,1.0,1.0,-3.1300857067108154,1.0380656719207764,2.092020034790039,0.3336101770401001,0.8431056141853333,0.8431056141853333,0.0,107.57396697998048,109.0,62141.64453125,0.0,2454.0869140625,1.0,278.858154296875,283.120361328125,297.8721618652344,301.9165344238281,293.1499938964844,293.1499938964844,279.1499938964844,38600.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768200874328613,1.0,0.0,0.0,3.4843223094940186,3.4843454360961914,8.100838613245287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8945.99609375,0.0,1375.111328125,1895.4371337890625,0.0,3186.77294921875,0.8709338903427124,1.0,0.0,3.0,1.0,0.0
17840280,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.9818598628044128,0.4975085258483886,0.4483905136585235,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.9856923818588256,0.5053080320358276,0.4786485433578491,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.918304443359375,0.4119083285331726,0.2890924513339996,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.893194854259491,0.3810129761695862,0.362272560596466,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.7538663744926453,0.2263921499252319,1.028352975845337,284.91082763671875,284.95001220703125,299.6213684082031,294.8549194335937,298.0111694335937,297.2087097167969,284.91192626953125,1.0,0.5748881697654724,0.4425318837165832,0.4425318837165832,1.0,1.0,-3.1300857067108154,1.0380656719207764,2.092020034790039,0.3336101770401001,0.8431056141853333,0.8431056141853333,0.0,107.57396697998048,109.0,62141.64453125,0.0,2454.0869140625,1.0,278.858154296875,283.120361328125,297.8721618652344,301.9165344238281,293.1499938964844,293.1499938964844,279.1499938964844,38600.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768200874328613,1.0,0.0,0.0,3.4843223094940186,3.4843454360961914,8.100838613245287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8945.99609375,0.0,1375.111328125,1895.4371337890625,0.0,3186.77294921875,0.8709338903427124,1.0,0.0,3.0,1.0,0.0
17840340,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.98124760389328,0.4967555403709411,0.4474692344665527,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.9868519902229308,0.5077118873596191,0.4807084500789642,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.9186460971832277,0.4125452041625976,0.2893928289413452,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8937563896179199,0.3819106519222259,0.3629626333713531,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.7540209293365479,0.2266620248556137,1.0290790796279907,284.9994506835937,284.95001220703125,299.64166259765625,294.8612365722656,298.0184326171875,297.2117919921875,284.9984741210937,1.0,0.5755224823951721,0.4416469931602478,0.4416469931602478,1.0,1.0,-3.133511543273926,1.0372053384780884,2.096306085586548,0.3321569263935089,0.9271088242530824,0.9271088242530824,0.0,107.73331451416016,112.0,61666.37890625,0.0,2461.48876953125,1.0,279.1412048339844,283.2235717773437,297.84161376953125,301.7823181152344,293.1499938964844,293.1499938964844,278.8500061035156,33284.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693365454673767,1.0,0.0,0.0,3.611292123794556,3.611315250396729,8.701989031578705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9914.443359375,0.0,1470.4237060546875,1895.4371337890625,0.0,3116.587158203125,0.8946204781532288,1.0,0.0,3.0,1.0,0.0
17840400,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.98124760389328,0.4967555403709411,0.4474692344665527,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.9868519902229308,0.5077118873596191,0.4807084500789642,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.9186460971832277,0.4125452041625976,0.2893928289413452,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8937563896179199,0.3819106519222259,0.3629626333713531,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.7540209293365479,0.2266620248556137,1.0290790796279907,284.9994506835937,284.95001220703125,299.64166259765625,294.8612365722656,298.0184326171875,297.2117919921875,284.9984741210937,1.0,0.5755224823951721,0.4416469931602478,0.4416469931602478,1.0,1.0,-3.133511543273926,1.0372053384780884,2.096306085586548,0.3321569263935089,0.9271088242530824,0.9271088242530824,0.0,107.73331451416016,112.0,61666.37890625,0.0,2461.48876953125,1.0,279.1412048339844,283.2235717773437,297.84161376953125,301.7823181152344,293.1499938964844,293.1499938964844,278.8500061035156,33284.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693365454673767,1.0,0.0,0.0,3.611292123794556,3.611315250396729,8.701989031578705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9914.443359375,0.0,1470.4237060546875,1895.4371337890625,0.0,3116.587158203125,0.8946204781532288,1.0,0.0,3.0,1.0,0.0
17840460,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.9769971966743468,0.4948585331439972,0.4461351931095123,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.9846200942993164,0.5091578960418701,0.4823457300662994,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.9147082567214966,0.412339448928833,0.2894678115844726,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8906081318855286,0.3821048140525818,0.3633988797664642,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.7513075470924377,0.226533755660057,1.0293973684310913,284.90777587890625,284.95001220703125,299.6605224609375,294.8665466308594,298.0203857421875,297.2078552246094,284.9091796875,1.0,0.5766913890838623,0.4407660067081451,0.4407660067081451,1.0,1.0,-3.1348812580108643,1.0355645418167114,2.0993168354034424,0.3305106461048126,0.8446441292762756,0.8446441292762756,0.0,109.39795684814452,112.0,62216.421875,0.0,2473.015380859375,1.0,278.8611145019531,283.1151733398437,297.8875732421875,301.9416809082031,293.1499938964844,293.1499938964844,278.8500061035156,38716.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766833543777466,1.0,0.0,0.0,3.4953198432922363,3.49534273147583,8.152055670507252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9496.8505859375,0.0,1387.2530517578125,1895.4371337890625,0.0,3185.49072265625,0.8734939694404602,1.0,0.0,3.0,1.0,0.0
17840520,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9765275716781616,0.4947298765182495,0.4460048377513885,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9843284487724304,0.509285569190979,0.482457548379898,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9142537713050842,0.4123313128948211,0.289457619190216,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8902326226234436,0.3821251392364502,0.3634152710437774,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.750991702079773,0.2265237867832183,1.0293622016906738,284.90972900390625,284.95001220703125,299.6620178222656,294.866943359375,298.0205993652344,297.2076110839844,284.91064453125,1.0,0.5767894387245178,0.4406957030296325,0.4406957030296325,1.0,1.0,-3.134823799133301,1.035370945930481,2.0994529724121094,0.3303397595882416,0.8439590334892273,0.8439590334892273,0.0,109.57516479492188,115.0,62206.77734375,0.0,2473.8544921875,1.0,278.8587646484375,283.1162109375,297.8849182128906,301.9343566894531,293.1499938964844,293.1499938964844,279.1499938964844,38525.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876648485660553,1.0,0.0,0.0,3.491960287094116,3.49198317527771,8.136392466440157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8956.3740234375,0.0,1382.427978515625,1895.4371337890625,0.0,3185.1640625,0.8724521994590759,1.0,0.0,3.0,1.0,0.0
17840580,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.9719300270080566,0.4938713014125824,0.4450565874576568,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.9819040894508362,0.5116670727729797,0.4845614433288574,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.9101614356040956,0.4128507971763611,0.2897292971611023,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8868483901023865,0.3829061686992645,0.364067018032074,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.7480705976486206,0.2267252802848816,1.030107021331787,284.9993896484375,284.95001220703125,299.6824951171875,294.8719787597656,298.0274658203125,297.2102355957031,284.9984130859375,1.0,0.5784422755241394,0.4397444128990173,0.4397444128990173,1.0,1.0,-3.138212203979492,1.0343230962753296,2.103889226913452,0.3286170065402984,0.9284339547157288,0.9284339547157288,0.0,111.55789184570312,118.0,61714.47265625,0.0,2490.9794921875,1.0,279.1412658691406,283.220703125,297.8528747558594,301.79742431640625,293.1499938964844,293.1499938964844,278.8500061035156,33294.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692906498908997,1.0,0.0,0.0,3.616736650466919,3.616759777069092,8.728247280487267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9924.3076171875,0.0,1476.41796875,1895.4371337890625,0.0,3116.156494140625,0.8958527445793152,1.0,0.0,3.0,1.0,0.0
17840640,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.9719300270080566,0.4938713014125824,0.4450565874576568,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.9819040894508362,0.5116670727729797,0.4845614433288574,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.9101614356040956,0.4128507971763611,0.2897292971611023,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8868483901023865,0.3829061686992645,0.364067018032074,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.7480705976486206,0.2267252802848816,1.030107021331787,284.9993896484375,284.95001220703125,299.6824951171875,294.8719787597656,298.0274658203125,297.2102355957031,284.9984130859375,1.0,0.5784422755241394,0.4397444128990173,0.4397444128990173,1.0,1.0,-3.138212203979492,1.0343230962753296,2.103889226913452,0.3286170065402984,0.9284339547157288,0.9284339547157288,0.0,111.55789184570312,118.0,61714.47265625,0.0,2490.9794921875,1.0,279.1412658691406,283.220703125,297.8528747558594,301.79742431640625,293.1499938964844,293.1499938964844,278.8500061035156,33294.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692906498908997,1.0,0.0,0.0,3.616736650466919,3.616759777069092,8.728247280487267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9924.3076171875,0.0,1476.41796875,1895.4371337890625,0.0,3116.156494140625,0.8958527445793152,1.0,0.0,3.0,1.0,0.0
17840700,297.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.9690645933151244,0.4928788542747497,0.4445230066776275,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.9802395701408386,0.5124956965446472,0.4856056869029999,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.9076752066612244,0.4127620756626129,0.2898609042167663,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.8847229480743408,0.3830232620239258,0.3643951117992401,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.7463032007217407,0.2266737669706344,1.0305943489074707,284.87457275390625,284.95001220703125,299.6927490234375,294.8742370605469,298.0289001464844,297.2086486816406,284.87286376953125,1.0,0.5793910622596741,0.4392687678337097,0.4392687678337097,1.0,1.0,-3.1399707794189453,1.0338128805160522,2.1061577796936035,0.3278414011001587,0.8413920402526855,0.8413920402526855,0.0,112.7887191772461,118.0,62515.51953125,0.0,2500.95458984375,1.0,278.8985290527344,283.0802001953125,297.9058532714844,302.01641845703125,293.1499938964844,293.1499938964844,278.8500061035156,37937.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752238750457764,1.0,0.0,0.0,3.5762476921081543,3.5762715339660645,8.533918958164577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9611.7197265625,0.0,1466.857177734375,1895.4371337890625,0.0,3171.805908203125,0.8878629803657532,1.0,0.0,3.0,1.0,0.0
17840760,297.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9648085832595824,0.4917863309383392,0.4435701370239258,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.9774208068847656,0.5132240056991577,0.4863379001617431,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.9039927124977112,0.4125595390796661,0.2897633910179138,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8814504146575928,0.3830382823944092,0.3644743859767914,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.7436384558677673,0.2265353053808212,1.0303388833999634,284.9094543457031,284.95001220703125,299.7030639648437,294.8763122558594,298.029541015625,297.2059020996094,284.9106140136719,1.0,0.5802518129348755,0.438807338476181,0.438807338476181,1.0,1.0,-3.13937783241272,1.0324523448944092,2.1069254875183105,0.3266826272010803,0.8448774218559265,0.8448774218559265,0.0,114.41033935546876,121.0,62243.125,0.0,2508.506103515625,1.0,278.8583374023437,283.1134033203125,297.89471435546875,301.9471740722656,293.1499938964844,293.1499938964844,279.1499938964844,38601.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766566514968872,1.0,0.0,0.0,3.495795249938965,3.4958181381225586,8.154273132277012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8961.0498046875,0.0,1386.92529296875,1895.4371337890625,0.0,3185.240478515625,0.8734109997749329,1.0,0.0,3.0,1.0,0.0
17840820,297.049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.9588485360145568,0.4908970594406128,0.4426071941852569,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.9739632606506348,0.5156087279319763,0.4884595870971679,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8993628621101379,0.4130409955978393,0.2900178432464599,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.877239465713501,0.3837742805480957,0.3650967478752136,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.7401180267333984,0.2267011553049087,1.0310068130493164,284.9993896484375,284.95001220703125,299.7237243652344,294.8799743652344,298.0364685058594,297.20855712890625,284.9984130859375,1.0,0.5821884274482727,0.437884509563446,0.437884509563446,1.0,1.0,-3.1426212787628174,1.0314091444015503,2.1112122535705566,0.3248801827430725,0.929446816444397,0.929446816444397,0.0,116.94718170166016,124.0,61747.50390625,0.0,2528.382080078125,1.0,279.14129638671875,283.21795654296875,297.8609313964844,301.8081359863281,293.1499938964844,293.1499938964844,278.8500061035156,33306.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692919611930847,1.0,0.0,0.0,3.62113356590271,3.621156930923462,8.749483413339476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9931.2275390625,0.0,1481.2977294921875,1895.4371337890625,0.0,3116.1689453125,0.8968510031700134,1.0,0.0,3.0,1.0,0.0
17840880,297.049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.9588485360145568,0.4908970594406128,0.4426071941852569,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.9739632606506348,0.5156087279319763,0.4884595870971679,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8993628621101379,0.4130409955978393,0.2900178432464599,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.877239465713501,0.3837742805480957,0.3650967478752136,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.7401180267333984,0.2267011553049087,1.0310068130493164,284.9993896484375,284.95001220703125,299.7237243652344,294.8799743652344,298.0364685058594,297.20855712890625,284.9984130859375,1.0,0.5821884274482727,0.437884509563446,0.437884509563446,1.0,1.0,-3.1426212787628174,1.0314091444015503,2.1112122535705566,0.3248801827430725,0.929446816444397,0.929446816444397,0.0,116.94718170166016,124.0,61747.50390625,0.0,2528.382080078125,1.0,279.14129638671875,283.21795654296875,297.8609313964844,301.8081359863281,293.1499938964844,293.1499938964844,278.8500061035156,33306.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692919611930847,1.0,0.0,0.0,3.62113356590271,3.621156930923462,8.749483413339476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9931.2275390625,0.0,1481.2977294921875,1895.4371337890625,0.0,3116.1689453125,0.8968510031700134,1.0,0.0,3.0,1.0,0.0
17840940,297.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.950936794281006,0.4887980222702026,0.4411145448684692,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.9689664244651794,0.5171704292297363,0.490250825881958,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8933296799659729,0.4127243459224701,0.2900407612323761,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8717387318611145,0.3838738203048706,0.3654826283454895,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7356452345848083,0.2264847755432129,1.0311673879623413,284.9076232910156,284.95001220703125,299.7445068359375,294.8828430175781,298.0386657714844,297.2043762207031,284.9087219238281,1.0,0.5841423273086548,0.436961680650711,0.436961680650711,1.0,1.0,-3.143671989440918,1.0295237302780151,2.1141483783721924,0.3228603303432464,0.8445157408714294,0.8445157408714294,0.0,120.10009002685548,127.0,62280.8515625,0.0,2547.335693359375,1.0,278.8584289550781,283.1086730957031,297.90118408203125,301.9567565917969,293.1499938964844,293.1499938964844,279.1499938964844,38578.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766744136810303,1.0,0.0,0.0,3.5013797283172607,3.5014028549194336,8.180346640074276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8965.0908203125,0.0,1392.5323486328125,1895.4371337890625,0.0,3185.406982421875,0.8745068311691284,1.0,0.0,3.0,1.0,0.0
17841000,297.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.950936794281006,0.4887980222702026,0.4411145448684692,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.9689664244651794,0.5171704292297363,0.490250825881958,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8933296799659729,0.4127243459224701,0.2900407612323761,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8717387318611145,0.3838738203048706,0.3654826283454895,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7356452345848083,0.2264847755432129,1.0311673879623413,284.9076232910156,284.95001220703125,299.7445068359375,294.8828430175781,298.0386657714844,297.2043762207031,284.9087219238281,1.0,0.5841423273086548,0.436961680650711,0.436961680650711,1.0,1.0,-3.143671989440918,1.0295237302780151,2.1141483783721924,0.3228603303432464,0.8445157408714294,0.8445157408714294,0.0,120.10009002685548,127.0,62280.8515625,0.0,2547.335693359375,1.0,278.8584289550781,283.1086730957031,297.90118408203125,301.9567565917969,293.1499938964844,293.1499938964844,279.1499938964844,38578.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766744136810303,1.0,0.0,0.0,3.5013797283172607,3.5014028549194336,8.180346640074276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8965.0908203125,0.0,1392.5323486328125,1895.4371337890625,0.0,3185.406982421875,0.8745068311691284,1.0,0.0,3.0,1.0,0.0
17841060,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.9446219801902772,0.4878993332386017,0.4401502609252929,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.9653176069259644,0.5195769667625427,0.4923967719078064,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8887861967086792,0.4131906628608703,0.2902888357639313,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8676369786262512,0.3845887780189514,0.3660900592803955,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.7322177290916443,0.2266324907541275,1.031778335571289,284.9995422363281,284.95001220703125,299.765380859375,294.88494873046875,298.0458068847656,297.20721435546875,284.99859619140625,1.0,0.5861487984657288,0.4360814094543457,0.4360814094543457,1.0,1.0,-3.146848678588867,1.0285437107086182,2.118304967880249,0.3210703432559967,0.9302961826324464,0.9302961826324464,0.0,122.79563903808594,130.0,61767.5078125,0.0,2567.9990234375,1.0,279.1413269042969,283.2154235839844,297.86602783203125,301.81500244140625,293.1499938964844,293.1499938964844,278.8500061035156,33317.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693323731422424,1.0,0.0,0.0,3.624586582183838,3.62460994720459,8.766177188590518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9935.6015625,0.0,1485.1492919921875,1895.4371337890625,0.0,3116.547607421875,0.8976435661315918,1.0,0.0,3.0,1.0,0.0
17841120,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.9446219801902772,0.4878993332386017,0.4401502609252929,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.9653176069259644,0.5195769667625427,0.4923967719078064,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8887861967086792,0.4131906628608703,0.2902888357639313,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8676369786262512,0.3845887780189514,0.3660900592803955,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.7322177290916443,0.2266324907541275,1.031778335571289,284.9995422363281,284.95001220703125,299.765380859375,294.88494873046875,298.0458068847656,297.20721435546875,284.99859619140625,1.0,0.5861487984657288,0.4360814094543457,0.4360814094543457,1.0,1.0,-3.146848678588867,1.0285437107086182,2.118304967880249,0.3210703432559967,0.9302961826324464,0.9302961826324464,0.0,122.79563903808594,130.0,61767.5078125,0.0,2567.9990234375,1.0,279.1413269042969,283.2154235839844,297.86602783203125,301.81500244140625,293.1499938964844,293.1499938964844,278.8500061035156,33317.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693323731422424,1.0,0.0,0.0,3.624586582183838,3.62460994720459,8.766177188590518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9935.6015625,0.0,1485.1492919921875,1895.4371337890625,0.0,3116.547607421875,0.8976435661315918,1.0,0.0,3.0,1.0,0.0
17841180,297.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9366394877433776,0.4858001172542572,0.4386626482009887,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.96031254529953,0.5211584568023682,0.4942131340503692,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8830928802490234,0.4128606617450714,0.2903068661689758,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8625040650367737,0.3846692740917206,0.3664634823799133,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7280020713806152,0.2264020889997482,1.0318952798843384,284.9091186523437,284.95001220703125,299.7863464355469,294.88623046875,298.0482177734375,297.2032165527344,284.9103088378906,1.0,0.5881339311599731,0.4352011084556579,0.4352011084556579,1.0,1.0,-3.147862434387207,1.0267372131347656,2.1211252212524414,0.3191058337688446,0.8461733460426331,0.8461733460426331,0.0,126.03162384033205,133.0,62292.34765625,0.0,2587.36376953125,1.0,278.8580017089844,283.10748291015625,297.9049377441406,301.9613342285156,293.1499938964844,293.1499938964844,279.1499938964844,38627.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876768171787262,1.0,0.0,0.0,3.503086566925049,3.5031096935272217,8.188324613911391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8967.16796875,0.0,1394.645751953125,1895.4371337890625,0.0,3186.286376953125,0.8750837445259094,1.0,0.0,3.0,1.0,0.0
17841240,297.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9366394877433776,0.4858001172542572,0.4386626482009887,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.96031254529953,0.5211584568023682,0.4942131340503692,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8830928802490234,0.4128606617450714,0.2903068661689758,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8625040650367737,0.3846692740917206,0.3664634823799133,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7280020713806152,0.2264020889997482,1.0318952798843384,284.9091186523437,284.95001220703125,299.7863464355469,294.88623046875,298.0482177734375,297.2032165527344,284.9103088378906,1.0,0.5881339311599731,0.4352011084556579,0.4352011084556579,1.0,1.0,-3.147862434387207,1.0267372131347656,2.1211252212524414,0.3191058337688446,0.8461733460426331,0.8461733460426331,0.0,126.03162384033205,133.0,62292.34765625,0.0,2587.36376953125,1.0,278.8580017089844,283.10748291015625,297.9049377441406,301.9613342285156,293.1499938964844,293.1499938964844,279.1499938964844,38627.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876768171787262,1.0,0.0,0.0,3.503086566925049,3.5031096935272217,8.188324613911391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8967.16796875,0.0,1394.645751953125,1895.4371337890625,0.0,3186.286376953125,0.8750837445259094,1.0,0.0,3.0,1.0,0.0
17841300,297.0404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.9329438209533693,0.4852977991104126,0.437984824180603,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.9580305814743042,0.5223226547241211,0.4951464533805847,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8805012106895447,0.4130328297615051,0.2903197705745697,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.860177755355835,0.3849703371524811,0.3666436076164245,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.7260423302650452,0.2264293581247329,1.0318297147750854,285.0177917480469,284.95001220703125,299.7969055175781,294.8865661621094,298.05145263671875,297.2041931152344,285.0189208984375,1.0,0.5890846252441406,0.4347609877586365,0.4347609877586365,1.0,1.0,-3.1483170986175537,1.0258201360702517,2.122497081756592,0.318010538816452,0.923095703125,0.923095703125,0.0,127.5540542602539,133.0,61599.08203125,0.0,2596.442626953125,1.0,279.0982360839844,283.2291564941406,297.8561096191406,301.7565002441406,293.1499938964844,293.1499938964844,279.1499938964844,33857.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710192441940308,1.0,0.0,0.0,3.559703826904297,3.5597264766693115,8.455144211438892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9260.1728515625,0.0,1419.374755859375,1895.4371337890625,0.0,3132.371337890625,0.8852478861808777,1.0,0.0,3.0,1.0,0.0
17841360,297.04351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.9304075837135316,0.4849041402339935,0.4376906156539917,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.9567273855209352,0.5235989689826965,0.496381551027298,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.878838837146759,0.4133189916610718,0.2905443608760834,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.8587037324905396,0.3853713572025299,0.3670533299446106,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.724755585193634,0.2265394628047943,1.0324491262435913,284.9999389648437,284.95001220703125,299.8074645996094,294.8866882324219,298.0555725097656,297.2063293457031,284.99835205078125,1.0,0.5901484489440918,0.434326022863388,0.434326022863388,1.0,1.0,-3.150954008102417,1.0257245302200315,2.125229358673096,0.3172934949398041,0.9313221573829652,0.9313221573829652,0.0,128.77896118164062,136.0,61784.328125,0.0,2608.205078125,1.0,279.1420288085937,283.2123718261719,297.8671875,301.8177185058594,293.1499938964844,293.1499938964844,278.8500061035156,33233.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693995475769043,1.0,0.0,0.0,3.629660129547119,3.629683494567871,8.790735819275142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9941.7705078125,0.0,1490.0718994140625,1895.4371337890625,0.0,3117.177978515625,0.8985208868980408,1.0,0.0,3.0,1.0,0.0
17841420,297.0361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.9227951765060424,0.4828104674816131,0.4362164735794067,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.9519075751304626,0.5252071022987366,0.4982310235500335,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8735954761505127,0.412978321313858,0.2905601263046264,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8540221452713013,0.38543701171875,0.3674184381961822,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.7207789421081543,0.2262995988130569,1.0325381755828855,284.90875244140625,284.95001220703125,299.82867431640625,294.88623046875,298.05816650390625,297.2025451660156,284.9099426269531,1.0,0.5921338200569153,0.4334560930728912,0.4334560930728912,1.0,1.0,-3.1519775390625,1.0239319801330566,2.128045558929444,0.3153602480888366,0.8465604782104492,0.8465604782104492,0.0,132.03173828125,139.0,62300.44140625,0.0,2627.71728515625,1.0,278.85797119140625,283.10430908203125,297.9051818847656,301.9626770019531,293.1499938964844,293.1499938964844,279.1499938964844,38642.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769172430038452,1.0,0.0,0.0,3.5060575008392334,3.5060806274414062,8.202218850783538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8967.5419921875,0.0,1397.8350830078125,1895.4371337890625,0.0,3187.683837890625,0.8757413029670715,1.0,0.0,3.0,1.0,0.0
17841480,297.0361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.9227951765060424,0.4828104674816131,0.4362164735794067,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.9519075751304626,0.5252071022987366,0.4982310235500335,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8735954761505127,0.412978321313858,0.2905601263046264,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8540221452713013,0.38543701171875,0.3674184381961822,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.7207789421081543,0.2262995988130569,1.0325381755828855,284.90875244140625,284.95001220703125,299.82867431640625,294.88623046875,298.05816650390625,297.2025451660156,284.9099426269531,1.0,0.5921338200569153,0.4334560930728912,0.4334560930728912,1.0,1.0,-3.1519775390625,1.0239319801330566,2.128045558929444,0.3153602480888366,0.8465604782104492,0.8465604782104492,0.0,132.03173828125,139.0,62300.44140625,0.0,2627.71728515625,1.0,278.85797119140625,283.10430908203125,297.9051818847656,301.9626770019531,293.1499938964844,293.1499938964844,279.1499938964844,38642.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769172430038452,1.0,0.0,0.0,3.5060575008392334,3.5060806274414062,8.202218850783538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8967.5419921875,0.0,1397.8350830078125,1895.4371337890625,0.0,3187.683837890625,0.8757413029670715,1.0,0.0,3.0,1.0,0.0
17841540,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.9170069098472596,0.4819185435771942,0.4352549910545349,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.9485267996788024,0.5276837944984436,0.5004366040229797,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.869702935218811,0.4134310781955719,0.2907961010932922,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.8505730628967285,0.3861279189586639,0.3680008053779602,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.7176852822303772,0.2264294922351837,1.033067226409912,284.9996032714844,284.95001220703125,299.8500061035156,294.8848876953125,298.065673828125,297.2059020996094,284.9986267089844,1.0,0.5941434502601624,0.4325861632823944,0.4325861632823944,1.0,1.0,-3.155086040496826,1.0229207277297974,2.1321654319763184,0.3135765790939331,0.9316312074661256,0.9316312074661256,0.0,134.7855987548828,142.0,61779.77734375,0.0,2648.6923828125,1.0,279.141357421875,283.2098388671875,297.8663024902344,301.8171691894531,293.1499938964844,293.1499938964844,278.8500061035156,33331.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696327805519104,1.0,0.0,0.0,3.630340337753296,3.630363702774048,8.794030463832314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9938.2802734375,0.0,1491.5438232421875,1895.4371337890625,0.0,3119.36572265625,0.8989415168762207,1.0,0.0,3.0,1.0,0.0
