time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17841600,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.9170069098472596,0.4819185435771942,0.4352549910545349,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.9485267996788024,0.5276837944984436,0.5004366040229797,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.869702935218811,0.4134310781955719,0.2907961010932922,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.8505730628967285,0.3861279189586639,0.3680008053779602,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.7176852822303772,0.2264294922351837,1.033067226409912,284.9996032714844,284.95001220703125,299.8500061035156,294.8848876953125,298.065673828125,297.2059020996094,284.9986267089844,1.0,0.5941434502601624,0.4325861632823944,0.4325861632823944,1.0,1.0,-3.155086040496826,1.0229207277297974,2.1321654319763184,0.3135765790939331,0.9316312074661256,0.9316312074661256,0.0,134.7855987548828,142.0,61779.77734375,0.0,2648.6923828125,1.0,279.141357421875,283.2098388671875,297.8663024902344,301.8171691894531,293.1499938964844,293.1499938964844,278.8500061035156,33331.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696327805519104,1.0,0.0,0.0,3.630340337753296,3.630363702774048,8.794030463832314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9938.2802734375,0.0,1491.5438232421875,1895.4371337890625,0.0,3119.36572265625,0.8989415168762207,1.0,0.0,3.0,1.0,0.0
17841660,297.0150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.9047061800956726,0.4778435230255127,0.4324638843536377,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.938096821308136,0.527195930480957,0.5008461475372314,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.860005259513855,0.410988837480545,0.2897312939167022,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8416101932525635,0.3840004801750183,0.3668472468852997,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.7088286876678467,0.2238552272319793,1.025532603263855,284.8999328613281,284.95001220703125,299.8727722167969,294.88140869140625,298.0539245605469,297.1813049316406,284.9010009765625,1.0,0.595175564289093,0.4317167401313782,0.4317167401313782,1.0,1.0,-3.140523910522461,1.0153050422668457,2.1252188682556152,0.3095723688602447,0.8381776809692383,0.8381776809692383,0.0,140.06846618652344,145.0,61950.32421875,0.0,2648.29541015625,1.0,278.8580017089844,283.0987243652344,297.89862060546875,301.9430236816406,293.1499938964844,293.1499938964844,279.1499938964844,39227.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768855929374695,1.0,0.0,0.0,3.4907233715057373,3.490746259689331,8.130629112201859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8926.369140625,0.0,1386.1766357421875,1895.4371337890625,0.0,3187.386962890625,0.8727626204490662,1.0,0.0,3.0,1.0,0.0
17841720,297.0150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.9047061800956726,0.4778435230255127,0.4324638843536377,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.938096821308136,0.527195930480957,0.5008461475372314,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.860005259513855,0.410988837480545,0.2897312939167022,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8416101932525635,0.3840004801750183,0.3668472468852997,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.7088286876678467,0.2238552272319793,1.025532603263855,284.8999328613281,284.95001220703125,299.8727722167969,294.88140869140625,298.0539245605469,297.1813049316406,284.9010009765625,1.0,0.595175564289093,0.4317167401313782,0.4317167401313782,1.0,1.0,-3.140523910522461,1.0153050422668457,2.1252188682556152,0.3095723688602447,0.8381776809692383,0.8381776809692383,0.0,140.06846618652344,145.0,61950.32421875,0.0,2648.29541015625,1.0,278.8580017089844,283.0987243652344,297.89862060546875,301.9430236816406,293.1499938964844,293.1499938964844,279.1499938964844,39227.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768855929374695,1.0,0.0,0.0,3.4907233715057373,3.490746259689331,8.130629112201859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8926.369140625,0.0,1386.1766357421875,1895.4371337890625,0.0,3187.386962890625,0.8727626204490662,1.0,0.0,3.0,1.0,0.0
17841780,297.0139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.8974004983901978,0.4760068655014038,0.4305360317230224,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.9319313168525696,0.5285281538963318,0.5018519759178162,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.8540577292442322,0.4103537499904632,0.28910893201828,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8360635638237,0.3834393322467804,0.3661202490329742,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.7024734616279602,0.22250996530056,1.01884126663208,284.9858703613281,284.95001220703125,299.89813232421875,294.8747253417969,298.0556640625,297.1751403808594,284.9849853515625,1.0,0.5957894921302795,0.4308473467826843,0.4308473467826843,1.0,1.0,-3.129733085632324,1.0091338157653809,2.120599269866944,0.3056590557098388,0.9121224880218506,0.9121224880218506,0.0,143.5218963623047,148.0,61092.6953125,0.0,2645.5478515625,1.0,279.1411437988281,283.2049255371094,297.8506774902344,301.7657165527344,293.1499938964844,293.1499938964844,278.8500061035156,33963.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684425950050354,1.0,0.0,0.0,3.593555688858032,3.593578815460205,8.616721629550739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9839.439453125,0.0,1456.2724609375,1895.4371337890625,0.0,3108.200927734375,0.8910998106002808,1.0,0.0,3.0,1.0,0.0
17841840,297.0139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.8974004983901978,0.4760068655014038,0.4305360317230224,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.9319313168525696,0.5285281538963318,0.5018519759178162,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.8540577292442322,0.4103537499904632,0.28910893201828,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8360635638237,0.3834393322467804,0.3661202490329742,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.7024734616279602,0.22250996530056,1.01884126663208,284.9858703613281,284.95001220703125,299.89813232421875,294.8747253417969,298.0556640625,297.1751403808594,284.9849853515625,1.0,0.5957894921302795,0.4308473467826843,0.4308473467826843,1.0,1.0,-3.129733085632324,1.0091338157653809,2.120599269866944,0.3056590557098388,0.9121224880218506,0.9121224880218506,0.0,143.5218963623047,148.0,61092.6953125,0.0,2645.5478515625,1.0,279.1411437988281,283.2049255371094,297.8506774902344,301.7657165527344,293.1499938964844,293.1499938964844,278.8500061035156,33963.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684425950050354,1.0,0.0,0.0,3.593555688858032,3.593578815460205,8.616721629550739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9839.439453125,0.0,1456.2724609375,1895.4371337890625,0.0,3108.200927734375,0.8910998106002808,1.0,0.0,3.0,1.0,0.0
17841900,297.009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.8945590853691101,0.47474005818367,0.4297111332416534,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.9297828078269958,0.529018223285675,0.5025455355644226,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.8518883585929871,0.4099016785621643,0.288955956697464,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.834050714969635,0.3830945193767547,0.3659719228744507,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.7001201510429382,0.2219077795743942,1.0166325569152832,284.86676025390625,284.95001220703125,299.9117736816406,294.8702392578125,298.0565795898437,297.171630859375,284.86639404296875,1.0,0.5961883664131165,0.4304126501083374,0.4304126501083374,1.0,1.0,-3.126560688018799,1.0068659782409668,2.119694709777832,0.3041500449180603,0.8249068856239319,0.8249068856239319,0.0,144.93325805664062,148.0,61661.0234375,0.0,2646.848876953125,1.0,278.8997802734375,283.0736083984375,297.896240234375,301.96240234375,293.1499938964844,293.1499938964844,278.8500061035156,39047.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737906813621521,1.0,0.0,0.0,3.5316998958587646,3.5317232608795166,8.322635949298274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9498.0654296875,0.0,1427.5545654296875,1895.4371337890625,0.0,3158.365966796875,0.8785874843597412,1.0,0.0,3.0,1.0,0.0
17841960,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.891201376914978,0.4734866321086883,0.4285759627819061,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.9271177053451538,0.529519259929657,0.5030190348625183,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8493196964263916,0.4094482064247131,0.2886516451835632,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8316854238510132,0.3827565610408783,0.3656758069992065,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.6974679231643677,0.2213341146707534,1.0142050981521606,284.9078369140625,284.95001220703125,299.92596435546875,294.8650207519531,298.0580749511719,297.1682434082031,284.9088134765625,1.0,0.596532940864563,0.4301572740077972,0.4301572740077972,1.0,1.0,-3.122124195098877,1.0045520067214966,2.117572069168091,0.3028350174427032,0.8316525220870972,0.8316525220870972,0.0,146.52793884277344,151.0,61295.484375,0.0,2646.640380859375,1.0,278.858642578125,283.11212158203125,297.8778076171875,301.8773498535156,293.1499938964844,293.1499938964844,279.1499938964844,39123.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746345639228821,1.0,0.0,0.0,3.444047451019287,3.4440701007843018,7.914646857898333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8853.9951171875,0.0,1337.934326171875,1895.4371337890625,0.0,3166.279541015625,0.8625369668006897,1.0,0.0,3.0,1.0,0.0
17842020,297.011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.886904776096344,0.4722565710544586,0.4273126423358917,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.9243584871292114,0.5315443277359009,0.5047815442085266,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.8462377786636353,0.4095008075237274,0.288595050573349,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.8288279175758362,0.3828870952129364,0.365703135728836,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.6940414905548096,0.2207855135202407,1.0114679336547852,284.99176025390625,284.95001220703125,299.9560546875,294.8525085449219,298.0683898925781,297.1709899902344,284.99090576171875,1.0,0.5975446105003357,0.4296465814113617,0.4296465814113617,1.0,1.0,-3.119389772415161,1.002267837524414,2.117121934890747,0.3010697960853576,0.9086513519287108,0.9086513519287108,0.0,148.84124755859375,154.0,60652.875,0.0,2653.603515625,1.0,279.1408386230469,283.2124938964844,297.83026123046875,301.7147827148437,293.1499938964844,293.1499938964844,278.8500061035156,33647.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666185736656189,1.0,0.0,0.0,3.5609283447265625,3.560950994491577,8.460962135359296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9773.6015625,0.0,1419.13623046875,1895.4371337890625,0.0,3091.08935546875,0.8835704326629639,1.0,0.0,3.0,1.0,0.0
17842080,297.011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.886904776096344,0.4722565710544586,0.4273126423358917,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.9243584871292114,0.5315443277359009,0.5047815442085266,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.8462377786636353,0.4095008075237274,0.288595050573349,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.8288279175758362,0.3828870952129364,0.365703135728836,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.6940414905548096,0.2207855135202407,1.0114679336547852,284.99176025390625,284.95001220703125,299.9560546875,294.8525085449219,298.0683898925781,297.1709899902344,284.99090576171875,1.0,0.5975446105003357,0.4296465814113617,0.4296465814113617,1.0,1.0,-3.119389772415161,1.002267837524414,2.117121934890747,0.3010697960853576,0.9086513519287108,0.9086513519287108,0.0,148.84124755859375,154.0,60652.875,0.0,2653.603515625,1.0,279.1408386230469,283.2124938964844,297.83026123046875,301.7147827148437,293.1499938964844,293.1499938964844,278.8500061035156,33647.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666185736656189,1.0,0.0,0.0,3.5609283447265625,3.560950994491577,8.460962135359296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9773.6015625,0.0,1419.13623046875,1895.4371337890625,0.0,3091.08935546875,0.8835704326629639,1.0,0.0,3.0,1.0,0.0
17842140,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.8816381692886353,0.4699840545654297,0.4256120920181274,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9206101298332214,0.5328452587127686,0.5062899589538574,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.8424263000488281,0.4088850915431976,0.2883782982826233,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.8252988457679749,0.3825050592422485,0.3655972182750702,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.6901167035102844,0.2200226783752441,1.008967638015747,284.9115295410156,284.95001220703125,299.9882507324219,294.8373413085937,298.0752868652344,297.1678771972656,284.9115905761719,1.0,0.5987128019332886,0.4291358590126037,0.4291358590126037,1.0,1.0,-3.115770101547241,0.999644696712494,2.1161253452301025,0.2993144690990448,0.8304170966148376,0.8304170966148376,0.0,151.70057678222656,157.0,60991.30078125,0.0,2661.704833984375,1.0,278.859130859375,283.11444091796875,297.8539428710937,301.83331298828125,293.1499938964844,293.1499938964844,279.1499938964844,38675.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736905455589294,1.0,0.0,0.0,3.426494598388672,3.4265170097351074,7.834177608856407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8819.0888671875,0.0,1317.223876953125,1895.4371337890625,0.0,3157.426513671875,0.8581820130348206,1.0,0.0,3.0,1.0,0.0
17842200,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.8816381692886353,0.4699840545654297,0.4256120920181274,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9206101298332214,0.5328452587127686,0.5062899589538574,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.8424263000488281,0.4088850915431976,0.2883782982826233,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.8252988457679749,0.3825050592422485,0.3655972182750702,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.6901167035102844,0.2200226783752441,1.008967638015747,284.9115295410156,284.95001220703125,299.9882507324219,294.8373413085937,298.0752868652344,297.1678771972656,284.9115905761719,1.0,0.5987128019332886,0.4291358590126037,0.4291358590126037,1.0,1.0,-3.115770101547241,0.999644696712494,2.1161253452301025,0.2993144690990448,0.8304170966148376,0.8304170966148376,0.0,151.70057678222656,157.0,60991.30078125,0.0,2661.704833984375,1.0,278.859130859375,283.11444091796875,297.8539428710937,301.83331298828125,293.1499938964844,293.1499938964844,279.1499938964844,38675.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736905455589294,1.0,0.0,0.0,3.426494598388672,3.4265170097351074,7.834177608856407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8819.0888671875,0.0,1317.223876953125,1895.4371337890625,0.0,3157.426513671875,0.8581820130348206,1.0,0.0,3.0,1.0,0.0
17842260,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.8775619268417358,0.4688482880592346,0.4244649112224579,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.9180843234062196,0.5350121259689331,0.5082221031188965,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.8395755290985107,0.4090603590011596,0.2884326875209808,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.8226212859153748,0.382754772901535,0.3657751679420471,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.6870434880256653,0.2196783870458603,1.0073585510253906,284.9925537109375,284.95001220703125,300.0223388671875,294.8197326660156,298.08770751953125,297.1722106933594,284.99169921875,1.0,0.6000595688819885,0.4284908771514892,0.4284908771514892,1.0,1.0,-3.115051746368408,0.9977837204933168,2.117267847061157,0.2974909543991089,0.9066236615180968,0.9066236615180968,0.0,154.1660614013672,160.0,60380.8203125,0.0,2673.412109375,1.0,279.1406555175781,283.21197509765625,297.8006591796875,301.6688842773437,293.1499938964844,293.1499938964844,278.8500061035156,33515.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663564324378967,1.0,0.0,0.0,3.545403003692627,3.5454254150390625,8.387344792026852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9730.013671875,0.0,1401.8267822265625,1895.4371337890625,0.0,3088.63037109375,0.8800026178359985,1.0,0.0,3.0,1.0,0.0
17842320,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.8775619268417358,0.4688482880592346,0.4244649112224579,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.9180843234062196,0.5350121259689331,0.5082221031188965,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.8395755290985107,0.4090603590011596,0.2884326875209808,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.8226212859153748,0.382754772901535,0.3657751679420471,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.6870434880256653,0.2196783870458603,1.0073585510253906,284.9925537109375,284.95001220703125,300.0223388671875,294.8197326660156,298.08770751953125,297.1722106933594,284.99169921875,1.0,0.6000595688819885,0.4284908771514892,0.4284908771514892,1.0,1.0,-3.115051746368408,0.9977837204933168,2.117267847061157,0.2974909543991089,0.9066236615180968,0.9066236615180968,0.0,154.1660614013672,160.0,60380.8203125,0.0,2673.412109375,1.0,279.1406555175781,283.21197509765625,297.8006591796875,301.6688842773437,293.1499938964844,293.1499938964844,278.8500061035156,33515.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663564324378967,1.0,0.0,0.0,3.545403003692627,3.5454254150390625,8.387344792026852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9730.013671875,0.0,1401.8267822265625,1895.4371337890625,0.0,3088.63037109375,0.8800026178359985,1.0,0.0,3.0,1.0,0.0
17842380,297.00885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.8724517822265625,0.4666491746902466,0.4228370785713196,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.9144829511642456,0.5363942384719849,0.5098221302032471,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.8359088897705078,0.4085269272327423,0.2882809937000274,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.8191465735435486,0.3824290931224823,0.3657382130622864,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.6833071112632751,0.2190266251564026,1.0054632425308228,284.9119567871094,284.95001220703125,300.05816650390625,294.7998352050781,298.0959167480469,297.1698303222656,284.9119567871094,1.0,0.6014646887779236,0.4278458952903747,0.4278458952903747,1.0,1.0,-3.112518548965454,0.9952301383018494,2.117288589477539,0.2955023348331451,0.8286184072494507,0.8286184072494507,0.0,157.21188354492188,163.0,60732.31640625,0.0,2684.608642578125,1.0,278.8592529296875,283.1129455566406,297.8185119628906,301.7826232910156,293.1499938964844,293.1499938964844,279.1499938964844,38604.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738489151000977,1.0,0.0,0.0,3.4133870601654053,3.413409471511841,7.774355594847293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8784.25390625,0.0,1303.7396240234375,1895.4371337890625,0.0,3158.911865234375,0.8552278280258179,1.0,0.0,3.0,1.0,0.0
17842440,297.00885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.8724517822265625,0.4666491746902466,0.4228370785713196,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.9144829511642456,0.5363942384719849,0.5098221302032471,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.8359088897705078,0.4085269272327423,0.2882809937000274,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.8191465735435486,0.3824290931224823,0.3657382130622864,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.6833071112632751,0.2190266251564026,1.0054632425308228,284.9119567871094,284.95001220703125,300.05816650390625,294.7998352050781,298.0959167480469,297.1698303222656,284.9119567871094,1.0,0.6014646887779236,0.4278458952903747,0.4278458952903747,1.0,1.0,-3.112518548965454,0.9952301383018494,2.117288589477539,0.2955023348331451,0.8286184072494507,0.8286184072494507,0.0,157.21188354492188,163.0,60732.31640625,0.0,2684.608642578125,1.0,278.8592529296875,283.1129455566406,297.8185119628906,301.7826232910156,293.1499938964844,293.1499938964844,279.1499938964844,38604.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738489151000977,1.0,0.0,0.0,3.4133870601654053,3.413409471511841,7.774355594847293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8784.25390625,0.0,1303.7396240234375,1895.4371337890625,0.0,3158.911865234375,0.8552278280258179,1.0,0.0,3.0,1.0,0.0
17842500,297.01202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8701358437538147,0.4660635590553283,0.4221163690090179,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.9129210114479064,0.5374612212181091,0.5106759667396545,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.834250271320343,0.4085985124111175,0.2882339656352997,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8175485134124756,0.382525622844696,0.3657374978065491,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.6815718412399292,0.2188485711812973,1.0045076608657837,285.014404296875,284.95001220703125,300.07666015625,294.7890930175781,298.1023254394531,297.1716613769531,285.01495361328125,1.0,0.6021616458892822,0.4275234043598175,0.4275234043598175,1.0,1.0,-3.111467123031616,0.994040548801422,2.117426633834839,0.2944338917732239,0.9009953737258912,0.9009953737258912,0.0,158.64501953125,163.0,60020.046875,0.0,2690.153564453125,1.0,279.0959777832031,283.22869873046875,297.7592468261719,301.56689453125,293.1499938964844,293.1499938964844,279.1499938964844,33856.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682163953781128,1.0,0.0,0.0,3.4678759574890137,3.467897891998291,8.024544513318688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9051.68359375,0.0,1324.5894775390625,1895.4371337890625,0.0,3106.07861328125,0.8648585081100464,1.0,0.0,3.0,1.0,0.0
17842560,297.0158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.868485152721405,0.4655655920505523,0.42173832654953,297.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.9120498299598694,0.5386192202568054,0.5118133425712585,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.8331485390663147,0.408773273229599,0.2883862555027008,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.8164659738540649,0.3827081024646759,0.3659502565860748,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.6803429126739502,0.2187454253435135,1.0041961669921875,284.9918518066406,284.95001220703125,300.09552001953125,294.77783203125,298.10955810546875,297.17449951171875,284.9903259277344,1.0,0.6029733419418335,0.4272004961967468,0.4272004961967468,1.0,1.0,-3.1124427318573,0.9935964941978456,2.1188464164733887,0.2936883866786957,0.9039261937141418,0.9039261937141418,0.0,159.83328247070312,166.0,60140.703125,0.0,2698.39501953125,1.0,279.1411437988281,283.2082214355469,297.7592468261719,301.6131591796875,293.1499938964844,293.1499938964844,278.8500061035156,33393.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666943311691284,1.0,0.0,0.0,3.535649538040161,3.5356719493865967,8.341260695488018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9691.0390625,0.0,1390.7425537109375,1895.4371337890625,0.0,3091.80029296875,0.87749183177948,1.0,0.0,3.0,1.0,0.0
17842620,297.0115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.8636264204978943,0.4634277820587158,0.4201717674732208,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.9087152481079102,0.5400451421737671,0.5134642720222473,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.8296756148338318,0.408319890499115,0.2882932424545288,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.8130452632904053,0.3824061155319214,0.3659422993659973,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.6767910718917847,0.2181393206119537,1.002541422843933,284.91229248046875,284.95001220703125,300.13427734375,294.7539367675781,298.1187744140625,297.1722717285156,284.9122619628906,1.0,0.6044924855232239,0.4265547394752502,0.4265547394752502,1.0,1.0,-3.1104393005371094,0.9912391901016236,2.1192002296447754,0.2917034029960632,0.8265942931175232,0.8265942931175232,0.0,162.9744415283203,169.0,60478.09765625,0.0,2711.11376953125,1.0,278.859375,283.1106262207031,297.7734375,301.7221374511719,293.1499938964844,293.1499938964844,279.1499938964844,38584.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743807077407837,1.0,0.0,0.0,3.401123523712158,3.401145696640014,7.718592769379029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8747.9990234375,0.0,1291.526123046875,1895.4371337890625,0.0,3163.899169921875,0.8525075912475586,1.0,0.0,3.0,1.0,0.0
17842680,297.0115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.8636264204978943,0.4634277820587158,0.4201717674732208,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.9087152481079102,0.5400451421737671,0.5134642720222473,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.8296756148338318,0.408319890499115,0.2882932424545288,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.8130452632904053,0.3824061155319214,0.3659422993659973,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.6767910718917847,0.2181393206119537,1.002541422843933,284.91229248046875,284.95001220703125,300.13427734375,294.7539367675781,298.1187744140625,297.1722717285156,284.9122619628906,1.0,0.6044924855232239,0.4265547394752502,0.4265547394752502,1.0,1.0,-3.1104393005371094,0.9912391901016236,2.1192002296447754,0.2917034029960632,0.8265942931175232,0.8265942931175232,0.0,162.9744415283203,169.0,60478.09765625,0.0,2711.11376953125,1.0,278.859375,283.1106262207031,297.7734375,301.7221374511719,293.1499938964844,293.1499938964844,279.1499938964844,38584.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743807077407837,1.0,0.0,0.0,3.401123523712158,3.401145696640014,7.718592769379029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8747.9990234375,0.0,1291.526123046875,1895.4371337890625,0.0,3163.899169921875,0.8525075912475586,1.0,0.0,3.0,1.0,0.0
17842740,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.8598872423171997,0.4623990952968597,0.4191320538520813,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.906505048274994,0.5422813296318054,0.5154855251312256,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.8270877599716187,0.4086519181728363,0.2884625792503357,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.8104082345962524,0.3827115595340729,0.3661839067935943,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.6739904880523682,0.2178904414176941,1.001455545425415,284.9911499023437,284.95001220703125,300.1742248535156,294.72833251953125,298.1331481933594,297.1769104003906,284.9903259277344,1.0,0.606084406375885,0.4259089529514313,0.4259089529514313,1.0,1.0,-3.110801219940185,0.9897656440734864,2.121035575866699,0.2898885607719421,0.9009125232696532,0.9009125232696532,0.0,165.6595001220703,172.0,59881.3515625,0.0,2726.095947265625,1.0,279.14044189453125,283.2054138183594,297.7108764648437,301.5491027832031,293.1499938964844,293.1499938964844,279.45001220703125,33502.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673628568649292,1.0,0.0,0.0,3.5215535163879395,3.521575689315796,8.274882929981686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8593.8603515625,0.0,1376.874267578125,1895.4371337890625,0.0,3098.071533203125,0.8746050000190735,1.0,0.0,3.0,1.0,0.0
17842800,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.8598872423171997,0.4623990952968597,0.4191320538520813,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.906505048274994,0.5422813296318054,0.5154855251312256,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.8270877599716187,0.4086519181728363,0.2884625792503357,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.8104082345962524,0.3827115595340729,0.3661839067935943,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.6739904880523682,0.2178904414176941,1.001455545425415,284.9911499023437,284.95001220703125,300.1742248535156,294.72833251953125,298.1331481933594,297.1769104003906,284.9903259277344,1.0,0.606084406375885,0.4259089529514313,0.4259089529514313,1.0,1.0,-3.110801219940185,0.9897656440734864,2.121035575866699,0.2898885607719421,0.9009125232696532,0.9009125232696532,0.0,165.6595001220703,172.0,59881.3515625,0.0,2726.095947265625,1.0,279.14044189453125,283.2054138183594,297.7108764648437,301.5491027832031,293.1499938964844,293.1499938964844,279.45001220703125,33502.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673628568649292,1.0,0.0,0.0,3.5215535163879395,3.521575689315796,8.274882929981686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8593.8603515625,0.0,1376.874267578125,1895.4371337890625,0.0,3098.071533203125,0.8746050000190735,1.0,0.0,3.0,1.0,0.0
17842860,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.8568429946899414,0.4616230726242065,0.4184916913509369,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473327636719,0.9049887657165528,0.5447441339492798,0.5178480744361877,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.825122058391571,0.4092814922332763,0.2889290452003479,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.8083398938179016,0.3832610249519348,0.3667510449886322,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.6718019247055054,0.2178405821323394,1.0014979839324951,285.0475769042969,284.95001220703125,300.2151794433594,294.7012023925781,298.1491394042969,297.1833190917969,285.0440979003906,1.0,0.6079434156417847,0.4252599775791168,0.4252599775791168,1.0,1.0,-3.1141631603240967,0.9893828630447388,2.1247801780700684,0.2885312139987945,1.0,1.0,0.0,168.17031860351562,175.0,59549.51953125,0.0,2746.12353515625,1.0,279.4422912597656,283.2761535644531,297.69171142578125,301.4946594238281,293.1499938964844,293.1499938964844,279.1499938964844,31104.833984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630639314651489,1.0,0.0,0.0,3.7174479961395264,3.717471837997437,9.221107006851526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9596.865234375,0.0,1572.20703125,1895.4371337890625,0.0,3057.74365234375,0.9166718125343324,1.0,0.0,3.0,1.0,0.0
17842920,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.8568429946899414,0.4616230726242065,0.4184916913509369,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473327636719,0.9049887657165528,0.5447441339492798,0.5178480744361877,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.825122058391571,0.4092814922332763,0.2889290452003479,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.8083398938179016,0.3832610249519348,0.3667510449886322,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.6718019247055054,0.2178405821323394,1.0014979839324951,285.0475769042969,284.95001220703125,300.2151794433594,294.7012023925781,298.1491394042969,297.1833190917969,285.0440979003906,1.0,0.6079434156417847,0.4252599775791168,0.4252599775791168,1.0,1.0,-3.1141631603240967,0.9893828630447388,2.1247801780700684,0.2885312139987945,1.0,1.0,0.0,168.17031860351562,175.0,59549.51953125,0.0,2746.12353515625,1.0,279.4422912597656,283.2761535644531,297.69171142578125,301.4946594238281,293.1499938964844,293.1499938964844,279.1499938964844,31104.833984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630639314651489,1.0,0.0,0.0,3.7174479961395264,3.717471837997437,9.221107006851526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9596.865234375,0.0,1572.20703125,1895.4371337890625,0.0,3057.74365234375,0.9166718125343324,1.0,0.0,3.0,1.0,0.0
17842980,297.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.8519295454025269,0.4591470956802368,0.4168121516704559,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.9016229510307312,0.5458263754844666,0.5193557143211365,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8215612173080444,0.4086910486221313,0.2888625264167785,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.8045938014984131,0.3827896118164062,0.3667263388633728,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.6682497262954712,0.2171666920185089,1.0000286102294922,284.8855895996094,284.95001220703125,300.2569885253906,294.6727905273437,298.1568298339844,297.1776733398437,284.8870544433594,1.0,0.6096311807632446,0.42461097240448,0.42461097240448,1.0,1.0,-3.112091064453125,0.9869855046272278,2.125105619430542,0.2865265607833862,0.8781425952911377,0.8781425952911377,0.0,171.6749725341797,178.0,60332.56640625,0.0,2760.608154296875,1.0,279.1575622558594,283.10040283203125,297.71014404296875,301.6501770019531,293.1499938964844,293.1499938964844,279.45001220703125,37930.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748005032539368,1.0,0.0,0.0,3.655590534210205,3.655615091323853,8.916787237467361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8648.60546875,0.0,1553.8636474609375,1895.4371337890625,0.0,3167.836181640625,0.9077488780021667,1.0,0.0,3.0,1.0,0.0
17843040,297.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.8519295454025269,0.4591470956802368,0.4168121516704559,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.9016229510307312,0.5458263754844666,0.5193557143211365,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8215612173080444,0.4086910486221313,0.2888625264167785,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.8045938014984131,0.3827896118164062,0.3667263388633728,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.6682497262954712,0.2171666920185089,1.0000286102294922,284.8855895996094,284.95001220703125,300.2569885253906,294.6727905273437,298.1568298339844,297.1776733398437,284.8870544433594,1.0,0.6096311807632446,0.42461097240448,0.42461097240448,1.0,1.0,-3.112091064453125,0.9869855046272278,2.125105619430542,0.2865265607833862,0.8781425952911377,0.8781425952911377,0.0,171.6749725341797,178.0,60332.56640625,0.0,2760.608154296875,1.0,279.1575622558594,283.10040283203125,297.71014404296875,301.6501770019531,293.1499938964844,293.1499938964844,279.45001220703125,37930.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748005032539368,1.0,0.0,0.0,3.655590534210205,3.655615091323853,8.916787237467361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8648.60546875,0.0,1553.8636474609375,1895.4371337890625,0.0,3167.836181640625,0.9077488780021667,1.0,0.0,3.0,1.0,0.0
17843100,297.01983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8495255708694458,0.4584662616252899,0.415934681892395,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8999651670455933,0.546757698059082,0.5200287103652954,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.8197677135467529,0.4087408781051636,0.2887668907642364,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.8026826977729797,0.3828011155128479,0.366616815328598,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.6664260029792786,0.2169417589902877,0.998845100402832,285.00738525390625,284.95001220703125,300.2781677246094,294.6581420898437,298.1628723144531,297.177978515625,285.0100402832031,1.0,0.6103587746620178,0.4242864847183227,0.4242864847183227,1.0,1.0,-3.110169172286988,0.9854706525802612,2.124698638916016,0.2852663099765777,0.957818329334259,0.957818329334259,0.0,173.37335205078125,178.0,59434.125,0.0,2765.7978515625,1.0,279.4023132324219,283.23748779296875,297.638916015625,301.4140930175781,293.1499938964844,293.1499938964844,279.45001220703125,34079.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698230981826782,1.0,0.0,0.0,3.697256803512573,3.6972811222076416,9.121212087848108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8926.0419921875,0.0,1571.8265380859375,1895.4371337890625,0.0,3121.1513671875,0.9161580801010132,1.0,0.0,3.0,1.0,0.0
17843160,297.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.8480185866355896,0.4580446779727936,0.4155581593513489,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8991782665252686,0.5479104518890381,0.521109938621521,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.8187456727027893,0.409023255109787,0.2889550924301147,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.8015523552894592,0.3829968869686126,0.3668031990528106,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.6652690768241882,0.2168460488319397,0.9984705448150636,284.9972839355469,284.95001220703125,300.2994689941406,294.64324951171875,298.17059326171875,297.1805114746094,284.99566650390625,1.0,0.6111994981765747,0.4239713549613952,0.4239713549613952,1.0,1.0,-3.111013174057007,0.9849916100502014,2.12602162361145,0.2844582498073578,0.9695701003074646,0.9695701003074646,0.0,174.6558380126953,166.0,59531.2265625,0.0,2774.2978515625,1.0,279.4430847167969,283.22564697265625,297.63006591796875,301.4486999511719,293.1499938964844,293.1499938964844,279.1499938964844,33383.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685460090637207,1.0,0.0,0.0,3.763568162918091,3.763592958450317,9.451329106013872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9582.3095703125,0.0,1643.0411376953125,1895.4371337890625,0.0,3109.1708984375,0.9288138747215272,1.0,0.0,3.0,1.0,0.0
17843220,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.8500535488128662,0.4559221863746643,0.4138258993625641,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.9035666584968568,0.5491846799850464,0.5224251747131348,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.8216016888618469,0.4087134003639221,0.2888034582138061,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.8045525550842285,0.3826540112495422,0.3665387034416199,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.6673105955123901,0.2162289917469024,0.9956480860710144,284.8866577148437,284.95001220703125,300.3424072265625,294.61285400390625,298.1798095703125,297.17681884765625,284.8888854980469,1.0,0.6084076166152954,0.4233410954475403,0.4233410954475403,1.0,1.0,-3.106629133224488,0.981789529323578,2.1248395442962646,0.2821841835975647,0.8624449968338013,0.8624449968338013,0.0,171.33555603027344,154.0,59938.41796875,0.0,2747.9443359375,1.0,279.15692138671875,283.10076904296875,297.6366271972656,301.5531005859375,293.1499938964844,293.1499938964844,279.45001220703125,39360.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771095871925354,1.0,0.0,0.0,3.6300110816955566,3.630035400390625,8.79243543749908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8590.900390625,0.0,1536.051513671875,1895.4371337890625,0.0,3189.4873046875,0.903584361076355,1.0,0.0,3.0,1.0,0.0
17843280,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.8500535488128662,0.4559221863746643,0.4138258993625641,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.9035666584968568,0.5491846799850464,0.5224251747131348,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.8216016888618469,0.4087134003639221,0.2888034582138061,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.8045525550842285,0.3826540112495422,0.3665387034416199,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.6673105955123901,0.2162289917469024,0.9956480860710144,284.8866577148437,284.95001220703125,300.3424072265625,294.61285400390625,298.1798095703125,297.17681884765625,284.8888854980469,1.0,0.6084076166152954,0.4233410954475403,0.4233410954475403,1.0,1.0,-3.106629133224488,0.981789529323578,2.1248395442962646,0.2821841835975647,0.8624449968338013,0.8624449968338013,0.0,171.33555603027344,154.0,59938.41796875,0.0,2747.9443359375,1.0,279.15692138671875,283.10076904296875,297.6366271972656,301.5531005859375,293.1499938964844,293.1499938964844,279.45001220703125,39360.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771095871925354,1.0,0.0,0.0,3.6300110816955566,3.630035400390625,8.79243543749908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8590.900390625,0.0,1536.051513671875,1895.4371337890625,0.0,3189.4873046875,0.903584361076355,1.0,0.0,3.0,1.0,0.0
17843340,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.8573410511016846,0.4551900923252105,0.4125431478023529,297.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.9143399000167848,0.5515320897102356,0.5240288376808167,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8292007446289062,0.409436821937561,0.288866251707077,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.812386155128479,0.3831007778644562,0.3664257526397705,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.6735742688179016,0.2161033153533935,0.9929116368293762,284.9989929199219,284.95001220703125,300.3856811523437,294.5817565917969,298.1955261230469,297.182373046875,284.99737548828125,1.0,0.6035680174827576,0.4227108359336853,0.4227108359336853,1.0,1.0,-3.103656053543091,0.979120910167694,2.124535083770752,0.279906302690506,0.9558756351470948,0.9558756351470948,0.0,163.5918731689453,142.0,59106.72265625,0.0,2701.048583984375,1.0,279.44305419921875,283.2261962890625,297.5607604980469,301.3515625,293.1499938964844,293.1499938964844,279.1499938964844,33654.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692086935043335,1.0,0.0,0.0,3.735982418060303,3.73600697517395,9.313286000178778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9509.9248046875,0.0,1612.986572265625,1895.4371337890625,0.0,3115.387939453125,0.9227062463760376,1.0,0.0,3.0,1.0,0.0
17843400,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.8573410511016846,0.4551900923252105,0.4125431478023529,297.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.9143399000167848,0.5515320897102356,0.5240288376808167,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8292007446289062,0.409436821937561,0.288866251707077,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.812386155128479,0.3831007778644562,0.3664257526397705,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.6735742688179016,0.2161033153533935,0.9929116368293762,284.9989929199219,284.95001220703125,300.3856811523437,294.5817565917969,298.1955261230469,297.182373046875,284.99737548828125,1.0,0.6035680174827576,0.4227108359336853,0.4227108359336853,1.0,1.0,-3.103656053543091,0.979120910167694,2.124535083770752,0.279906302690506,0.9558756351470948,0.9558756351470948,0.0,163.5918731689453,142.0,59106.72265625,0.0,2701.048583984375,1.0,279.44305419921875,283.2261962890625,297.5607604980469,301.3515625,293.1499938964844,293.1499938964844,279.1499938964844,33654.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692086935043335,1.0,0.0,0.0,3.735982418060303,3.73600697517395,9.313286000178778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9509.9248046875,0.0,1612.986572265625,1895.4371337890625,0.0,3115.387939453125,0.9227062463760376,1.0,0.0,3.0,1.0,0.0
