time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17843460,297.02490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8669155836105347,0.4533414542675018,0.4108388721942901,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.92862868309021,0.5529861450195312,0.5252859592437744,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8389365673065186,0.4094617962837219,0.2887772619724273,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8219360709190369,0.3829617500305176,0.3661203682422638,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.6818978190422058,0.2156942635774612,0.9898855686187744,284.8949584960937,284.95001220703125,300.4290466308594,294.5502319335937,298.2061767578125,297.18048095703125,284.8969421386719,1.0,0.5975790023803711,0.4221629202365875,0.4221629202365875,1.0,1.0,-3.0990140438079834,0.9760300517082214,2.122983932495117,0.2777637243270874,0.8568559885025024,0.8568559885025024,0.0,154.26675415039062,130.0,59481.79296875,0.0,2642.601806640625,1.0,279.1571655273437,283.10760498046875,297.5708312988281,301.4566955566406,293.1499938964844,293.1499938964844,279.45001220703125,39351.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771899938583374,1.0,0.0,0.0,3.5968017578125,3.5968258380889893,8.632295021016034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8532.912109375,0.0,1499.4927978515625,1895.4371337890625,0.0,3190.2412109375,0.8963010907173157,1.0,0.0,3.0,1.0,0.0
17843520,297.02490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8669155836105347,0.4533414542675018,0.4108388721942901,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.92862868309021,0.5529861450195312,0.5252859592437744,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8389365673065186,0.4094617962837219,0.2887772619724273,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8219360709190369,0.3829617500305176,0.3661203682422638,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.6818978190422058,0.2156942635774612,0.9898855686187744,284.8949584960937,284.95001220703125,300.4290466308594,294.5502319335937,298.2061767578125,297.18048095703125,284.8969421386719,1.0,0.5975790023803711,0.4221629202365875,0.4221629202365875,1.0,1.0,-3.0990140438079834,0.9760300517082214,2.122983932495117,0.2777637243270874,0.8568559885025024,0.8568559885025024,0.0,154.26675415039062,130.0,59481.79296875,0.0,2642.601806640625,1.0,279.1571655273437,283.10760498046875,297.5708312988281,301.4566955566406,293.1499938964844,293.1499938964844,279.45001220703125,39351.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771899938583374,1.0,0.0,0.0,3.5968017578125,3.5968258380889893,8.632295021016034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8532.912109375,0.0,1499.4927978515625,1895.4371337890625,0.0,3190.2412109375,0.8963010907173157,1.0,0.0,3.0,1.0,0.0
17843580,297.0348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.8803446292877197,0.4527625143527984,0.4096128642559051,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.9471812844276428,0.5554229617118835,0.5268803238868713,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.8521788716316223,0.4104329645633697,0.2889420688152313,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.8343797922134399,0.3835400342941284,0.3660315871238708,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.6931604743003845,0.2157284617424011,0.9873570799827576,285.00128173828125,284.95001220703125,300.4723815917969,294.5185241699219,298.22265625,297.1869201660156,285.00018310546875,1.0,0.5909749865531921,0.4216150343418121,0.4216150343418121,1.0,1.0,-3.0964999198913574,0.9737321734428406,2.122767925262451,0.2758482694625854,0.9494091868400574,0.9494091868400574,0.0,143.36920166015625,118.0,58696.35546875,0.0,2580.14404296875,1.0,279.4420166015625,283.2275695800781,297.4974365234375,301.26080322265625,293.1499938964844,293.1499938964844,279.1499938964844,33612.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692315220832825,1.0,0.0,0.0,3.707075834274292,3.707099914550781,9.16972282993811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9438.435546875,0.0,1579.4547119140625,1895.4371337890625,0.0,3115.601806640625,0.9164314270019532,1.0,0.0,3.0,1.0,0.0
17843640,297.0348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.8803446292877197,0.4527625143527984,0.4096128642559051,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.9471812844276428,0.5554229617118835,0.5268803238868713,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.8521788716316223,0.4104329645633697,0.2889420688152313,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.8343797922134399,0.3835400342941284,0.3660315871238708,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.6931604743003845,0.2157284617424011,0.9873570799827576,285.00128173828125,284.95001220703125,300.4723815917969,294.5185241699219,298.22265625,297.1869201660156,285.00018310546875,1.0,0.5909749865531921,0.4216150343418121,0.4216150343418121,1.0,1.0,-3.0964999198913574,0.9737321734428406,2.122767925262451,0.2758482694625854,0.9494091868400574,0.9494091868400574,0.0,143.36920166015625,118.0,58696.35546875,0.0,2580.14404296875,1.0,279.4420166015625,283.2275695800781,297.4974365234375,301.26080322265625,293.1499938964844,293.1499938964844,279.1499938964844,33612.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692315220832825,1.0,0.0,0.0,3.707075834274292,3.707099914550781,9.16972282993811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9438.435546875,0.0,1579.4547119140625,1895.4371337890625,0.0,3115.601806640625,0.9164314270019532,1.0,0.0,3.0,1.0,0.0
17843700,297.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.8880990743637085,0.4519761204719543,0.4089968204498291,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.9571449160575868,0.556248128414154,0.5276853442192078,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.8598959445953369,0.4106169939041137,0.2890644967556,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.8415234088897705,0.3835812509059906,0.366024762392044,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.6996304392814636,0.215630367398262,0.9863340854644777,284.868896484375,284.95001220703125,300.4939880371094,294.5026550292969,298.2286376953125,297.1869506835937,284.8658752441406,1.0,0.5875841379165649,0.421341061592102,0.421341061592102,1.0,1.0,-3.09564208984375,0.9727152585983276,2.122926712036133,0.2751334607601166,0.8570683598518372,0.8570683598518372,0.0,137.74325561523438,118.0,59482.43359375,0.0,2548.775390625,1.0,279.1964416503906,283.0779724121094,297.5357666015625,301.4590148925781,293.1499938964844,293.1499938964844,279.1499938964844,37981.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875481128692627,1.0,0.0,0.0,3.668002367019653,3.668026924133301,8.977439733826031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9123.9951171875,0.0,1568.1895751953125,1895.4371337890625,0.0,3174.21875,0.9083824157714844,1.0,0.0,3.0,1.0,0.0
17843760,297.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8955501914024353,0.451044350862503,0.4079520106315613,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.9663404822349548,0.5569244027137756,0.52811199426651,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8674921989440918,0.410668134689331,0.2889475524425506,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8485603332519531,0.38349649310112,0.3657481372356415,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.7058672308921814,0.2154427617788314,0.984577476978302,284.898193359375,284.95001220703125,300.5155029296875,294.48681640625,298.2334289550781,297.1853332519531,284.900146484375,1.0,0.5840026140213013,0.421087771654129,0.421087771654129,1.0,1.0,-3.092315673828125,0.9708468914031982,2.1214687824249268,0.2740845680236816,0.8531524538993835,0.8531524538993835,0.0,132.36366271972656,106.0,59084.44921875,0.0,2514.017578125,1.0,279.1575622558594,283.1092529296875,297.5077209472656,301.3676452636719,293.1499938964844,293.1499938964844,279.45001220703125,39260.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772425055503845,1.0,0.0,0.0,3.57178807258606,3.5718119144439697,8.512648150826863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8480.931640625,0.0,1471.756591796875,1895.4371337890625,0.0,3190.7333984375,0.8907061219215393,1.0,0.0,3.0,1.0,0.0
17843820,297.04217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.9159568548202516,0.4505524635314941,0.406779944896698,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.986913561820984,0.5593791007995605,0.529694676399231,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.8873611688613892,0.4118185043334961,0.2892158627510071,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.8670366406440735,0.3841393291950226,0.3656911253929138,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.7209427952766418,0.2155660688877105,0.9823166728019714,285.0012512207031,284.95001220703125,300.5581970214844,294.4554138183594,298.2497863769531,297.1918029785156,285.0001525878906,1.0,0.5768404006958008,0.420581191778183,0.420581191778183,1.0,1.0,-3.09033751487732,0.9688393473625184,2.121498346328736,0.2724920511245727,0.9443906545639038,0.9443906545639038,0.0,120.5609359741211,94.0,58336.92578125,0.0,2448.034423828125,1.0,279.4418334960937,283.2257385253906,297.4346008300781,301.17437744140625,293.1499938964844,293.1499938964844,279.1499938964844,33534.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693450689315796,1.0,0.0,0.0,3.686032295227051,3.686056137084961,9.065913104677749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9377.533203125,0.0,1554.9945068359375,1895.4371337890625,0.0,3116.666748046875,0.911633551120758,1.0,0.0,3.0,1.0,0.0
17843880,297.04217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.9159568548202516,0.4505524635314941,0.406779944896698,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.986913561820984,0.5593791007995605,0.529694676399231,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.8873611688613892,0.4118185043334961,0.2892158627510071,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.8670366406440735,0.3841393291950226,0.3656911253929138,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.7209427952766418,0.2155660688877105,0.9823166728019714,285.0012512207031,284.95001220703125,300.5581970214844,294.4554138183594,298.2497863769531,297.1918029785156,285.0001525878906,1.0,0.5768404006958008,0.420581191778183,0.420581191778183,1.0,1.0,-3.09033751487732,0.9688393473625184,2.121498346328736,0.2724920511245727,0.9443906545639038,0.9443906545639038,0.0,120.5609359741211,94.0,58336.92578125,0.0,2448.034423828125,1.0,279.4418334960937,283.2257385253906,297.4346008300781,301.17437744140625,293.1499938964844,293.1499938964844,279.1499938964844,33534.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693450689315796,1.0,0.0,0.0,3.686032295227051,3.686056137084961,9.065913104677749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9377.533203125,0.0,1554.9945068359375,1895.4371337890625,0.0,3116.666748046875,0.911633551120758,1.0,0.0,3.0,1.0,0.0
17843940,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.9372079968452454,0.4489005804061889,0.4052297174930572,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9990000128746032,0.5611361861228943,0.5237932801246643,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.9070296883583068,0.4121988117694855,0.2893643975257873,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8855575323104858,0.3841253817081451,0.3654936254024505,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.734604001045227,0.2153289318084716,0.9800289869308472,284.89532470703125,284.95001220703125,300.6003112792969,294.424560546875,298.2601318359375,297.19073486328125,284.8957824707031,1.0,0.5691362619400024,0.4200746119022369,0.4200746119022369,1.0,1.0,-3.078885793685913,0.9633540511131288,2.11553168296814,0.2697853446006775,0.8465299606323242,0.8465299606323242,0.0,110.26049041748048,82.0,58631.8828125,0.0,2372.18408203125,1.0,279.1576232910156,283.1049499511719,297.4455261230469,301.2805480957031,293.1499938964844,293.1499938964844,279.45001220703125,39324.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774127960205078,1.0,0.0,0.0,3.5496840476989746,3.5497076511383057,8.407612313021673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8424.68359375,0.0,1448.589599609375,1895.4371337890625,0.0,3192.330078125,0.8856456279754639,1.0,0.0,3.0,1.0,0.0
17844000,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.9372079968452454,0.4489005804061889,0.4052297174930572,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9990000128746032,0.5611361861228943,0.5237932801246643,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.9070296883583068,0.4121988117694855,0.2893643975257873,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8855575323104858,0.3841253817081451,0.3654936254024505,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.734604001045227,0.2153289318084716,0.9800289869308472,284.89532470703125,284.95001220703125,300.6003112792969,294.424560546875,298.2601318359375,297.19073486328125,284.8957824707031,1.0,0.5691362619400024,0.4200746119022369,0.4200746119022369,1.0,1.0,-3.078885793685913,0.9633540511131288,2.11553168296814,0.2697853446006775,0.8465299606323242,0.8465299606323242,0.0,110.26049041748048,82.0,58631.8828125,0.0,2372.18408203125,1.0,279.1576232910156,283.1049499511719,297.4455261230469,301.2805480957031,293.1499938964844,293.1499938964844,279.45001220703125,39324.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774127960205078,1.0,0.0,0.0,3.5496840476989746,3.5497076511383057,8.407612313021673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8424.68359375,0.0,1448.589599609375,1895.4371337890625,0.0,3192.330078125,0.8856456279754639,1.0,0.0,3.0,1.0,0.0
17844060,297.0469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.9543240666389464,0.4482664763927459,0.4041569828987121,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.9990000128746032,0.5670779347419739,0.4977551400661468,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.9252658486366272,0.413330614566803,0.2897852957248688,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.9012281894683838,0.3846398293972015,0.3655386567115783,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.7460227608680725,0.2153878211975097,0.9784485101699828,284.9798278808594,284.95001220703125,300.64166259765625,294.39453125,298.28466796875,297.212158203125,284.9781494140625,1.0,0.5594024658203125,0.4196599423885345,0.4196599423885345,1.0,1.0,-3.044677972793579,0.9497657418251038,2.09491229057312,0.2642630338668823,0.917030930519104,0.917030930519104,0.0,101.79670715332033,85.0,57384.0546875,0.0,2265.61669921875,1.0,279.4415283203125,283.21356201171875,297.3678283691406,301.0584411621094,293.1499938964844,293.1499938964844,279.1499938964844,34302.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684290051460266,1.0,0.0,0.0,3.637277364730835,3.637300968170166,8.827670967548329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9241.654296875,0.0,1506.40087890625,1895.4371337890625,0.0,3108.073486328125,0.9010805487632751,1.0,0.0,3.0,1.0,0.0
17844120,297.0469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.9543240666389464,0.4482664763927459,0.4041569828987121,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.9990000128746032,0.5670779347419739,0.4977551400661468,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.9252658486366272,0.413330614566803,0.2897852957248688,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.9012281894683838,0.3846398293972015,0.3655386567115783,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.7460227608680725,0.2153878211975097,0.9784485101699828,284.9798278808594,284.95001220703125,300.64166259765625,294.39453125,298.28466796875,297.212158203125,284.9781494140625,1.0,0.5594024658203125,0.4196599423885345,0.4196599423885345,1.0,1.0,-3.044677972793579,0.9497657418251038,2.09491229057312,0.2642630338668823,0.917030930519104,0.917030930519104,0.0,101.79670715332033,85.0,57384.0546875,0.0,2265.61669921875,1.0,279.4415283203125,283.21356201171875,297.3678283691406,301.0584411621094,293.1499938964844,293.1499938964844,279.1499938964844,34302.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684290051460266,1.0,0.0,0.0,3.637277364730835,3.637300968170166,8.827670967548329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9241.654296875,0.0,1506.40087890625,1895.4371337890625,0.0,3108.073486328125,0.9010805487632751,1.0,0.0,3.0,1.0,0.0
17844180,297.04376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.9640188813209534,0.4466433525085449,0.4027538597583771,297.3884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.9990000128746032,0.5745782852172852,0.4819331467151642,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.937374234199524,0.4138276278972626,0.2901240289211273,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.9116451144218444,0.3846014142036438,0.3654782474040985,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.7534851431846619,0.2152295261621475,0.977270781993866,284.89923095703125,284.95001220703125,300.6820678710937,294.36553955078125,298.3125305175781,297.2380676269531,284.8999938964844,1.0,0.5538245439529419,0.4192452728748321,0.4192452728748321,1.0,1.0,-3.022868633270264,0.9407581686973572,2.0821104049682617,0.2599759399890899,0.8278965353965759,0.8278965353965759,0.0,96.77667236328124,103.0,57339.70703125,0.0,2200.655029296875,1.0,279.15869140625,283.1225891113281,297.37408447265625,301.1254272460937,293.1499938964844,293.1499938964844,279.45001220703125,39781.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87394118309021,1.0,0.0,0.0,3.4571287631988525,3.4571516513824463,7.97488439729932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8284.55078125,0.0,1355.7880859375,1895.4371337890625,0.0,3159.777587890625,0.8659781813621521,1.0,0.0,3.0,1.0,0.0
17844240,297.04376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.9640188813209534,0.4466433525085449,0.4027538597583771,297.3884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.9990000128746032,0.5745782852172852,0.4819331467151642,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.937374234199524,0.4138276278972626,0.2901240289211273,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.9116451144218444,0.3846014142036438,0.3654782474040985,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.7534851431846619,0.2152295261621475,0.977270781993866,284.89923095703125,284.95001220703125,300.6820678710937,294.36553955078125,298.3125305175781,297.2380676269531,284.8999938964844,1.0,0.5538245439529419,0.4192452728748321,0.4192452728748321,1.0,1.0,-3.022868633270264,0.9407581686973572,2.0821104049682617,0.2599759399890899,0.8278965353965759,0.8278965353965759,0.0,96.77667236328124,103.0,57339.70703125,0.0,2200.655029296875,1.0,279.15869140625,283.1225891113281,297.37408447265625,301.1254272460937,293.1499938964844,293.1499938964844,279.45001220703125,39781.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87394118309021,1.0,0.0,0.0,3.4571287631988525,3.4571516513824463,7.97488439729932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8284.55078125,0.0,1355.7880859375,1895.4371337890625,0.0,3159.777587890625,0.8659781813621521,1.0,0.0,3.0,1.0,0.0
17844300,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.963513195514679,0.4463997185230255,0.4022635817527771,297.4114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.9990000128746032,0.578341543674469,0.482088565826416,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.9376294016838074,0.4144927561283111,0.2904228270053863,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.9116321802139282,0.3848952651023865,0.3655821979045868,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.7534122467041016,0.2153495252132415,0.9772935509681702,285.0140686035156,284.95001220703125,300.70184326171875,294.3515319824219,298.327880859375,297.25225830078125,285.0160217285156,1.0,0.5542773008346558,0.4190379381179809,0.4190379381179809,1.0,1.0,-3.0229504108428955,0.9402880668640136,2.082662343978882,0.2592134177684784,0.906034529209137,0.906034529209137,0.0,96.80583953857422,103.0,56597.29296875,0.0,2200.972412109375,1.0,279.3969421386719,283.250244140625,297.3089294433594,300.8983459472656,293.1499938964844,293.1499938964844,279.45001220703125,34364.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668766617774963,1.0,0.0,0.0,3.505436420440674,3.5054585933685303,8.199313015211374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8538.14453125,0.0,1366.451416015625,1895.4371337890625,0.0,3093.510498046875,0.8738613128662109,1.0,0.0,3.0,1.0,0.0
17844360,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.9604342579841614,0.4462829530239105,0.4022064805030823,297.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.9990000128746032,0.5814414024353027,0.4865167140960693,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.9350462555885316,0.4153050482273102,0.2910030782222748,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.9089316129684448,0.3853074014186859,0.3659962117671966,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.7514558434486389,0.2155588120222091,0.9783498644828796,285.00262451171875,284.95001220703125,300.7213439941406,294.3379211425781,298.34185791015625,297.2631530761719,285.001708984375,1.0,0.5563918948173523,0.4190647602081299,0.4190647602081299,1.0,1.0,-3.030657291412353,0.9431428909301758,2.0875144004821777,0.2602428495883941,0.9183678030967712,0.9183678030967712,0.0,98.25310516357422,121.0,56823.37109375,0.0,2222.15771484375,1.0,279.4414978027344,283.2366638183594,297.30926513671875,300.9449157714844,293.1499938964844,293.1499938964844,279.1499938964844,33303.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864446222782135,1.0,0.0,0.0,3.5795793533325195,3.5796022415161133,8.549826020498585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9153.947265625,0.0,1436.438232421875,1895.4371337890625,0.0,3070.710693359375,0.8874046206474304,1.0,0.0,3.0,1.0,0.0
17844420,297.0513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92303466796875,0.9450591206550598,0.4448460042476654,0.4013816118240356,297.4155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231262207031,0.9990000128746032,0.5839240550994873,0.5075857639312744,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229736328125,0.9207832217216492,0.4160663783550262,0.291838526725769,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229431152344,0.8959862589836121,0.3854120671749115,0.3664840161800384,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222106933594,0.7417580485343933,0.215514600276947,0.9797772765159608,284.92303466796875,284.95001220703125,300.75933837890625,294.3119201660156,298.35321044921875,297.2598876953125,284.92431640625,1.0,0.5644159913063049,0.4191183745861053,0.4191183745861053,1.0,1.0,-3.058286190032959,0.953376829624176,2.104909420013428,0.2642304003238678,0.8478637337684631,0.8478637337684631,0.0,104.95221710205078,124.0,57770.75390625,0.0,2306.790771484375,1.0,279.1588439941406,283.13067626953125,297.33642578125,301.0954284667969,293.1499938964844,293.1499938964844,279.45001220703125,37937.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732620477676392,1.0,0.0,0.0,3.476548433303833,3.476571083068848,8.064730536716525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8322.486328125,0.0,1362.431640625,1895.4371337890625,0.0,3153.407958984375,0.8687467575073242,1.0,0.0,3.0,1.0,0.0
17844480,297.0513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92303466796875,0.9450591206550598,0.4448460042476654,0.4013816118240356,297.4155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231262207031,0.9990000128746032,0.5839240550994873,0.5075857639312744,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229736328125,0.9207832217216492,0.4160663783550262,0.291838526725769,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229431152344,0.8959862589836121,0.3854120671749115,0.3664840161800384,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222106933594,0.7417580485343933,0.215514600276947,0.9797772765159608,284.92303466796875,284.95001220703125,300.75933837890625,294.3119201660156,298.35321044921875,297.2598876953125,284.92431640625,1.0,0.5644159913063049,0.4191183745861053,0.4191183745861053,1.0,1.0,-3.058286190032959,0.953376829624176,2.104909420013428,0.2642304003238678,0.8478637337684631,0.8478637337684631,0.0,104.95221710205078,124.0,57770.75390625,0.0,2306.790771484375,1.0,279.1588439941406,283.13067626953125,297.33642578125,301.0954284667969,293.1499938964844,293.1499938964844,279.45001220703125,37937.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732620477676392,1.0,0.0,0.0,3.476548433303833,3.476571083068848,8.064730536716525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8322.486328125,0.0,1362.431640625,1895.4371337890625,0.0,3153.407958984375,0.8687467575073242,1.0,0.0,3.0,1.0,0.0
17844540,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.9325299859046936,0.4444103240966797,0.4009498953819275,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.9990000128746032,0.5843621492385864,0.5250055193901062,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9102755784988404,0.41757333278656,0.2928809523582458,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.8862116932868958,0.3860583901405334,0.3671312928199768,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.7343005537986755,0.2156509459018707,0.9809848070144652,285.0190124511719,284.95001220703125,300.7958374023437,294.287841796875,298.35791015625,297.2478332519531,285.017822265625,1.0,0.5708004236221313,0.4191720187664032,0.4191720187664032,1.0,1.0,-3.082204580307007,0.9622244238853456,2.1199800968170166,0.2679655849933624,0.9476481676101683,0.9476481676101683,0.0,110.73667907714844,127.0,57592.7890625,0.0,2381.123046875,1.0,279.4412536621094,283.2325744628906,297.2778015136719,300.9581298828125,293.1499938964844,293.1499938964844,279.1499938964844,32440.126953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677085041999817,1.0,0.0,0.0,3.632461071014404,3.632484436035156,8.804308322396537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9245.759765625,0.0,1487.2354736328125,1895.4371337890625,0.0,3101.314453125,0.8988132476806641,1.0,0.0,3.0,1.0,0.0
17844600,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.9325299859046936,0.4444103240966797,0.4009498953819275,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.9990000128746032,0.5843621492385864,0.5250055193901062,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9102755784988404,0.41757333278656,0.2928809523582458,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.8862116932868958,0.3860583901405334,0.3671312928199768,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.7343005537986755,0.2156509459018707,0.9809848070144652,285.0190124511719,284.95001220703125,300.7958374023437,294.287841796875,298.35791015625,297.2478332519531,285.017822265625,1.0,0.5708004236221313,0.4191720187664032,0.4191720187664032,1.0,1.0,-3.082204580307007,0.9622244238853456,2.1199800968170166,0.2679655849933624,0.9476481676101683,0.9476481676101683,0.0,110.73667907714844,127.0,57592.7890625,0.0,2381.123046875,1.0,279.4412536621094,283.2325744628906,297.2778015136719,300.9581298828125,293.1499938964844,293.1499938964844,279.1499938964844,32440.126953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677085041999817,1.0,0.0,0.0,3.632461071014404,3.632484436035156,8.804308322396537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9245.759765625,0.0,1487.2354736328125,1895.4371337890625,0.0,3101.314453125,0.8988132476806641,1.0,0.0,3.0,1.0,0.0
17844660,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9211356043815612,0.4427304565906524,0.3999068737030029,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9990000128746032,0.5831683278083801,0.5404459834098816,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9017244577407836,0.4181899428367615,0.2936114370822906,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.877737820148468,0.3859700560569763,0.3674252927303314,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7277398109436035,0.2152865678071975,0.9808617830276488,284.909423828125,284.95001220703125,300.8306884765625,294.2659912109375,298.3516540527344,297.22540283203125,284.9112243652344,1.0,0.5762207508087158,0.4181632995605469,0.4181632995605469,1.0,1.0,-3.100605010986328,0.9664282202720642,2.134176731109619,0.2682108283042907,0.8573737144470215,0.8573737144470215,0.0,115.88900756835938,130.0,58452.8984375,0.0,2442.77587890625,1.0,279.1577453613281,283.101806640625,297.2997436523437,301.1083984375,293.1499938964844,293.1499938964844,279.45001220703125,38155.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783907890319824,1.0,0.0,0.0,3.541063070297241,3.541086435317993,8.366823749383911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8377.0498046875,0.0,1430.9642333984375,1895.4371337890625,0.0,3201.498046875,0.8829918503761292,1.0,0.0,3.0,1.0,0.0
17844720,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9211356043815612,0.4427304565906524,0.3999068737030029,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9990000128746032,0.5831683278083801,0.5404459834098816,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9017244577407836,0.4181899428367615,0.2936114370822906,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.877737820148468,0.3859700560569763,0.3674252927303314,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7277398109436035,0.2152865678071975,0.9808617830276488,284.909423828125,284.95001220703125,300.8306884765625,294.2659912109375,298.3516540527344,297.22540283203125,284.9112243652344,1.0,0.5762207508087158,0.4181632995605469,0.4181632995605469,1.0,1.0,-3.100605010986328,0.9664282202720642,2.134176731109619,0.2682108283042907,0.8573737144470215,0.8573737144470215,0.0,115.88900756835938,130.0,58452.8984375,0.0,2442.77587890625,1.0,279.1577453613281,283.101806640625,297.2997436523437,301.1083984375,293.1499938964844,293.1499938964844,279.45001220703125,38155.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783907890319824,1.0,0.0,0.0,3.541063070297241,3.541086435317993,8.366823749383911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8377.0498046875,0.0,1430.9642333984375,1895.4371337890625,0.0,3201.498046875,0.8829918503761292,1.0,0.0,3.0,1.0,0.0
17844780,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.9117320775985718,0.4421958029270172,0.3992978036403656,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.9989389777183532,0.5825107097625732,0.5518034100532532,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.8949037194252014,0.4196520745754242,0.2945671081542969,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8706375360488892,0.3865119516849518,0.3679033517837524,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.722028911113739,0.2152189761400222,0.9808086156845092,285.0108337402344,284.95001220703125,300.8637084960937,294.2466125488281,298.3504638671875,297.2117919921875,285.0094909667969,1.0,0.5808301568031311,0.4171546101570129,0.4171546101570129,1.0,1.0,-3.115199565887451,0.9691292643547058,2.14607048034668,0.2677854597568512,0.9542083740234376,0.9542083740234376,0.0,120.55156707763672,133.0,58022.9609375,0.0,2495.2255859375,1.0,279.4416809082031,283.21270751953125,297.234619140625,300.9459533691406,293.1499938964844,293.1499938964844,279.1499938964844,32849.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722677826881409,1.0,0.0,0.0,3.6793487071990967,3.679372549057007,9.033066703523218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9294.255859375,0.0,1542.302490234375,1895.4371337890625,0.0,3144.08251953125,0.909643292427063,1.0,0.0,3.0,1.0,0.0
17844840,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.9117320775985718,0.4421958029270172,0.3992978036403656,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.9989389777183532,0.5825107097625732,0.5518034100532532,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.8949037194252014,0.4196520745754242,0.2945671081542969,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8706375360488892,0.3865119516849518,0.3679033517837524,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.722028911113739,0.2152189761400222,0.9808086156845092,285.0108337402344,284.95001220703125,300.8637084960937,294.2466125488281,298.3504638671875,297.2117919921875,285.0094909667969,1.0,0.5808301568031311,0.4171546101570129,0.4171546101570129,1.0,1.0,-3.115199565887451,0.9691292643547058,2.14607048034668,0.2677854597568512,0.9542083740234376,0.9542083740234376,0.0,120.55156707763672,133.0,58022.9609375,0.0,2495.2255859375,1.0,279.4416809082031,283.21270751953125,297.234619140625,300.9459533691406,293.1499938964844,293.1499938964844,279.1499938964844,32849.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722677826881409,1.0,0.0,0.0,3.6793487071990967,3.679372549057007,9.033066703523218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9294.255859375,0.0,1542.302490234375,1895.4371337890625,0.0,3144.08251953125,0.909643292427063,1.0,0.0,3.0,1.0,0.0
17844900,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.905759572982788,0.4414086639881134,0.3990056812763214,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.9947906732559204,0.5821851491928101,0.5518996119499207,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.8901569843292236,0.420025497674942,0.2950823307037353,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.8658574223518372,0.3864997625350952,0.3681946694850921,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.7181557416915894,0.2150228917598724,0.9810028076171876,284.8730163574219,284.95001220703125,300.8794860839844,294.23797607421875,298.3486328125,297.20416259765625,284.869384765625,1.0,0.5826144814491272,0.4166502356529236,0.4166502356529236,1.0,1.0,-3.116173267364502,0.9681726694107056,2.148000717163086,0.2667470574378967,0.8606534600257874,0.8606534600257874,0.0,123.48094940185548,133.0,58897.33203125,0.0,2512.664794921875,1.0,279.1968994140625,283.05731201171875,297.2789611816406,301.1566772460937,293.1499938964844,293.1499938964844,279.1499938964844,37254.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792423009872437,1.0,0.0,0.0,3.653074264526367,3.653098583221436,8.904515311769501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9002.794921875,0.0,1545.983642578125,1895.4371337890625,0.0,3209.479248046875,0.9045364856719972,1.0,0.0,3.0,1.0,0.0
17844960,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8998255133628845,0.4404550492763519,0.398258626461029,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.9903520345687866,0.5821011662483215,0.5517618656158447,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8852197527885437,0.4202523529529571,0.2953296601772308,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8609555959701538,0.3863426446914673,0.368181437253952,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.714031994342804,0.2147226929664611,0.9803085923194884,284.8974914550781,284.95001220703125,300.89471435546875,294.23004150390625,298.3474426269531,297.1973571777344,284.8994445800781,1.0,0.584052562713623,0.4162746071815491,0.4162746071815491,1.0,1.0,-3.114557981491089,0.9665950536727904,2.147963047027588,0.2655541002750397,0.8538357615470886,0.8538357615470886,0.0,126.37132263183594,136.0,58545.04296875,0.0,2524.933349609375,1.0,279.1576843261719,283.0845642089844,297.25665283203125,301.0758361816406,293.1499938964844,293.1499938964844,279.45001220703125,38913.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814777135848999,1.0,0.0,0.0,3.5614781379699707,3.561501979827881,8.463575795758516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8374.703125,0.0,1458.1693115234375,1895.4371337890625,0.0,3230.427490234375,0.8880643248558044,1.0,0.0,3.0,1.0,0.0
17845020,297.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.8925189971923828,0.4399271011352539,0.3976357281208038,297.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.9849453568458556,0.583689272403717,0.552971363067627,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.8795468807220459,0.4217728078365326,0.2963102757930755,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8550545573234558,0.3868667483329773,0.3686229884624481,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.7086161971092224,0.2146268784999847,0.9799907207489014,285.00146484375,284.95001220703125,300.9235534667969,294.2165832519531,298.3551025390625,297.1986083984375,285.0004577636719,1.0,0.5866780877113342,0.4155233204364776,0.4155233204364776,1.0,1.0,-3.116581916809082,0.9653944373130798,2.1511874198913574,0.2637757658958435,0.9453005790710448,0.9453005790710448,0.0,130.4362335205078,139.0,57881.5234375,0.0,2550.455810546875,1.0,279.4417724609375,283.2020568847656,297.1957702636719,300.89892578125,293.1499938964844,293.1499938964844,279.1499938964844,33381.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735122084617615,1.0,0.0,0.0,3.6801373958587646,3.680161237716675,9.036938308781828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9267.529296875,0.0,1547.2001953125,1895.4371337890625,0.0,3155.754150390625,0.9102031588554382,1.0,0.0,3.0,1.0,0.0
17845080,297.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.8925189971923828,0.4399271011352539,0.3976357281208038,297.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.9849453568458556,0.583689272403717,0.552971363067627,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.8795468807220459,0.4217728078365326,0.2963102757930755,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8550545573234558,0.3868667483329773,0.3686229884624481,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.7086161971092224,0.2146268784999847,0.9799907207489014,285.00146484375,284.95001220703125,300.9235534667969,294.2165832519531,298.3551025390625,297.1986083984375,285.0004577636719,1.0,0.5866780877113342,0.4155233204364776,0.4155233204364776,1.0,1.0,-3.116581916809082,0.9653944373130798,2.1511874198913574,0.2637757658958435,0.9453005790710448,0.9453005790710448,0.0,130.4362335205078,139.0,57881.5234375,0.0,2550.455810546875,1.0,279.4417724609375,283.2020568847656,297.1957702636719,300.89892578125,293.1499938964844,293.1499938964844,279.1499938964844,33381.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735122084617615,1.0,0.0,0.0,3.6801373958587646,3.680161237716675,9.036938308781828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9267.529296875,0.0,1547.2001953125,1895.4371337890625,0.0,3155.754150390625,0.9102031588554382,1.0,0.0,3.0,1.0,0.0
17845140,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8855027556419373,0.4383293390274048,0.3966175019741058,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9797393679618835,0.5846150517463684,0.5542009472846985,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8742659091949463,0.4225427210330963,0.2971118986606598,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8495974540710449,0.3867837786674499,0.3688791692256927,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.7033809423446655,0.2142143547534942,0.9793856739997864,284.90069580078125,284.95001220703125,300.95001220703125,294.2065124511719,298.357421875,297.19342041015625,284.9024963378906,1.0,0.588997483253479,0.4147720634937286,0.4147720634937286,1.0,1.0,-3.117387533187866,0.9637369513511658,2.1536507606506348,0.2619840204715729,0.851747989654541,0.851747989654541,0.0,134.31475830078125,142.0,58400.9921875,0.0,2572.646240234375,1.0,279.15753173828125,283.0849304199219,297.2269592285156,301.03271484375,293.1499938964844,293.1499938964844,279.45001220703125,39021.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814394474029541,1.0,0.0,0.0,3.55249285697937,3.552516460418701,8.420923336416308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8354.71875,0.0,1449.368896484375,1895.4371337890625,0.0,3230.0693359375,0.8862566351890564,1.0,0.0,3.0,1.0,0.0
17845200,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8855027556419373,0.4383293390274048,0.3966175019741058,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9797393679618835,0.5846150517463684,0.5542009472846985,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8742659091949463,0.4225427210330963,0.2971118986606598,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8495974540710449,0.3867837786674499,0.3688791692256927,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.7033809423446655,0.2142143547534942,0.9793856739997864,284.90069580078125,284.95001220703125,300.95001220703125,294.2065124511719,298.357421875,297.19342041015625,284.9024963378906,1.0,0.588997483253479,0.4147720634937286,0.4147720634937286,1.0,1.0,-3.117387533187866,0.9637369513511658,2.1536507606506348,0.2619840204715729,0.851747989654541,0.851747989654541,0.0,134.31475830078125,142.0,58400.9921875,0.0,2572.646240234375,1.0,279.15753173828125,283.0849304199219,297.2269592285156,301.03271484375,293.1499938964844,293.1499938964844,279.45001220703125,39021.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814394474029541,1.0,0.0,0.0,3.55249285697937,3.552516460418701,8.420923336416308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8354.71875,0.0,1449.368896484375,1895.4371337890625,0.0,3230.0693359375,0.8862566351890564,1.0,0.0,3.0,1.0,0.0
17845260,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.8909474015235901,0.4419804215431213,0.3987568616867065,297.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.985660433769226,0.5908541083335876,0.5588242411613464,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.8812199831008911,0.4284678995609283,0.3003477156162262,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.855661153793335,0.3917587995529175,0.3723744451999664,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.7102683782577515,0.2188761681318283,0.9944903254508972,285.03033447265625,284.95001220703125,300.9741516113281,294.1976013183594,298.3970642089844,297.23907470703125,285.03033447265625,1.0,0.5930848717689514,0.4142787158489227,0.4142787158489227,1.0,1.0,-3.1517221927642822,0.9748557806015016,2.176866292953491,0.2647932767868042,0.9693990349769592,0.9693990349769592,0.0,133.32289123535156,145.0,58368.28125,0.0,2634.50830078125,1.0,279.4417724609375,283.2168273925781,297.1796264648437,300.895263671875,293.1499938964844,293.1499938964844,279.1499938964844,32535.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873837411403656,1.0,0.0,0.0,3.696168422698975,3.696192502975464,9.115842658502516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9322.9443359375,0.0,1558.8905029296875,1895.4371337890625,0.0,3158.80419921875,0.9134094715118408,1.0,0.0,3.0,1.0,0.0
