time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17845320,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.8909474015235901,0.4419804215431213,0.3987568616867065,297.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.985660433769226,0.5908541083335876,0.5588242411613464,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.8812199831008911,0.4284678995609283,0.3003477156162262,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.855661153793335,0.3917587995529175,0.3723744451999664,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.7102683782577515,0.2188761681318283,0.9944903254508972,285.03033447265625,284.95001220703125,300.9741516113281,294.1976013183594,298.3970642089844,297.23907470703125,285.03033447265625,1.0,0.5930848717689514,0.4142787158489227,0.4142787158489227,1.0,1.0,-3.1517221927642822,0.9748557806015016,2.176866292953491,0.2647932767868042,0.9693990349769592,0.9693990349769592,0.0,133.32289123535156,145.0,58368.28125,0.0,2634.50830078125,1.0,279.4417724609375,283.2168273925781,297.1796264648437,300.895263671875,293.1499938964844,293.1499938964844,279.1499938964844,32535.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873837411403656,1.0,0.0,0.0,3.696168422698975,3.696192502975464,9.115842658502516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9322.9443359375,0.0,1558.8905029296875,1895.4371337890625,0.0,3158.80419921875,0.9134094715118408,1.0,0.0,3.0,1.0,0.0
17845380,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.8906221985816956,0.4423982501029968,0.3998225331306457,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.9864928722381592,0.5941667556762695,0.562613308429718,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.8827477097511292,0.4316092729568481,0.3030065298080444,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.8567773103713989,0.3941758275032043,0.3752612769603729,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.7127562761306763,0.2214763611555099,1.0086003541946411,284.9161376953125,284.95001220703125,300.9961853027344,294.1873779296875,298.4136962890625,297.2530517578125,284.9179992675781,1.0,0.5980130434036255,0.4137853682041168,0.4137853682041168,1.0,1.0,-3.181215524673462,0.9841532111167908,2.1970622539520264,0.2677330076694488,0.8847909569740295,0.8847909569740295,0.0,135.26014709472656,148.0,59736.90234375,0.0,2703.666748046875,1.0,279.1568603515625,283.0732727050781,297.2250366210937,301.10223388671875,293.1499938964844,293.1499938964844,279.45001220703125,37431.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852545022964478,1.0,0.0,0.0,3.644365310668945,3.6443896293640137,8.862109552865149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8488.0107421875,0.0,1537.60009765625,1895.4371337890625,0.0,3265.80126953125,0.9051909446716307,1.0,0.0,3.0,1.0,0.0
17845440,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.8906221985816956,0.4423982501029968,0.3998225331306457,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.9864928722381592,0.5941667556762695,0.562613308429718,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.8827477097511292,0.4316092729568481,0.3030065298080444,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.8567773103713989,0.3941758275032043,0.3752612769603729,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.7127562761306763,0.2214763611555099,1.0086003541946411,284.9161376953125,284.95001220703125,300.9961853027344,294.1873779296875,298.4136962890625,297.2530517578125,284.9179992675781,1.0,0.5980130434036255,0.4137853682041168,0.4137853682041168,1.0,1.0,-3.181215524673462,0.9841532111167908,2.1970622539520264,0.2677330076694488,0.8847909569740295,0.8847909569740295,0.0,135.26014709472656,148.0,59736.90234375,0.0,2703.666748046875,1.0,279.1568603515625,283.0732727050781,297.2250366210937,301.10223388671875,293.1499938964844,293.1499938964844,279.45001220703125,37431.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852545022964478,1.0,0.0,0.0,3.644365310668945,3.6443896293640137,8.862109552865149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8488.0107421875,0.0,1537.60009765625,1895.4371337890625,0.0,3265.80126953125,0.9051909446716307,1.0,0.0,3.0,1.0,0.0
17845500,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.888613224029541,0.4427313506603241,0.399955004453659,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.9852927327156068,0.5958425402641296,0.5640586018562317,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.8816628456115723,0.4331563115119934,0.304011732339859,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.8555625081062317,0.3952360451221466,0.3762288689613342,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.7122370004653931,0.2224791198968887,1.0133891105651855,285.038818359375,284.95001220703125,301.0064697265625,294.1817932128906,298.4206237792969,297.2586975097656,285.0418701171875,1.0,0.6003008484840393,0.4135386943817138,0.4135386943817138,1.0,1.0,-3.1912412643432617,0.98710435628891,2.204136848449707,0.2684000134468078,0.9754211902618408,0.9754211902618408,0.0,136.9886016845703,148.0,59114.75,0.0,2733.273193359375,1.0,279.4022216796875,283.2077331542969,297.1670227050781,300.9009704589844,293.1499938964844,293.1499938964844,279.45001220703125,33317.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809468150138855,1.0,0.0,0.0,3.705554485321045,3.705578565597534,9.162199035017692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8788.8779296875,0.0,1575.478515625,1895.4371337890625,0.0,3225.453369140625,0.9174657464027404,1.0,0.0,3.0,1.0,0.0
17845560,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.8871989250183105,0.4431606829166412,0.4003960192203522,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.984528124332428,0.597586989402771,0.5657570362091064,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.8810806274414062,0.4347666203975677,0.3051733672618866,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.8547625541687012,0.396317720413208,0.3773149847984314,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.7119566202163696,0.2234193831682205,1.0180399417877195,285.0324401855469,284.95001220703125,301.0162048339844,294.1759033203125,298.4266357421875,297.2647399902344,285.03094482421875,1.0,0.6026003956794739,0.4129422605037689,0.4129422605037689,1.0,1.0,-3.202108860015869,0.9894807934761048,2.21262788772583,0.268319308757782,1.0,1.0,0.0,138.54721069335938,151.0,59455.3203125,0.0,2763.840087890625,1.0,279.4431457519531,283.1965637207031,297.1698303222656,300.9638977050781,293.1499938964844,293.1499938964844,279.1499938964844,32478.771484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805245161056519,1.0,0.0,0.0,3.788419723510742,3.7884445190429688,9.576558568369364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9469.5205078125,0.0,1665.343505859375,1895.4371337890625,0.0,3221.495849609375,0.9339057803153992,1.0,0.0,3.0,1.0,0.0
17845620,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8815925121307373,0.4423902928829193,0.4002339243888855,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.980543851852417,0.5995281934738159,0.5681179165840149,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8772943615913391,0.4366678297519684,0.3068509697914123,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.850771963596344,0.3973281383514404,0.3787194192409515,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.7090557813644409,0.2244101613759994,1.024364948272705,284.8977966308594,284.95001220703125,301.0342102050781,294.1632385253906,298.427490234375,297.26220703125,284.8994140625,1.0,0.6067115068435669,0.4117494225502014,0.4117494225502014,1.0,1.0,-3.2160770893096924,0.9912912845611572,2.224785804748535,0.2671126425266266,0.8946099877357483,0.8946099877357483,0.0,142.71095275878906,154.0,60525.359375,0.0,2815.260498046875,1.0,279.1571350097656,283.04071044921875,297.19921875,301.1346740722656,293.1499938964844,293.1499938964844,279.45001220703125,37877.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916148543357849,1.0,0.0,0.0,3.723186492919922,3.723211765289306,9.249598633687128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8559.017578125,0.0,1630.458740234375,1895.4371337890625,0.0,3325.306396484375,0.92296302318573,1.0,0.0,3.0,1.0,0.0
17845680,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8815925121307373,0.4423902928829193,0.4002339243888855,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.980543851852417,0.5995281934738159,0.5681179165840149,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8772943615913391,0.4366678297519684,0.3068509697914123,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.850771963596344,0.3973281383514404,0.3787194192409515,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.7090557813644409,0.2244101613759994,1.024364948272705,284.8977966308594,284.95001220703125,301.0342102050781,294.1632385253906,298.427490234375,297.26220703125,284.8994140625,1.0,0.6067115068435669,0.4117494225502014,0.4117494225502014,1.0,1.0,-3.2160770893096924,0.9912912845611572,2.224785804748535,0.2671126425266266,0.8946099877357483,0.8946099877357483,0.0,142.71095275878906,154.0,60525.359375,0.0,2815.260498046875,1.0,279.1571350097656,283.04071044921875,297.19921875,301.1346740722656,293.1499938964844,293.1499938964844,279.45001220703125,37877.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916148543357849,1.0,0.0,0.0,3.723186492919922,3.723211765289306,9.249598633687128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8559.017578125,0.0,1630.458740234375,1895.4371337890625,0.0,3325.306396484375,0.92296302318573,1.0,0.0,3.0,1.0,0.0
17845740,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.8785460591316223,0.4424946010112762,0.4000766575336456,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.9782902002334596,0.6010270118713379,0.5693065524101257,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.8752225041389465,0.4381016194820404,0.3077114522457123,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.848551869392395,0.3981201350688934,0.3793491125106811,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.7072426676750183,0.2249853014945984,1.0268940925598145,285.029296875,284.95001220703125,301.0434265136719,294.1556091308594,298.4297790527344,297.26385498046875,285.0305480957031,1.0,0.6087507009506226,0.4110814034938812,0.4110814034938812,1.0,1.0,-3.22214412689209,0.9916747212409972,2.230469226837158,0.2660326063632965,0.9887884259223938,0.9887884259223938,0.0,144.9393310546875,154.0,59737.1484375,0.0,2840.045654296875,1.0,279.4134521484375,283.1855773925781,297.13446044921875,300.9187316894531,293.1499938964844,293.1499938964844,279.45001220703125,33610.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862693905830383,1.0,0.0,0.0,3.78070068359375,3.780725717544556,9.537573077977868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8874.798828125,0.0,1664.982666015625,1895.4371337890625,0.0,3275.30224609375,0.9342036843299866,1.0,0.0,3.0,1.0,0.0
17845800,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.8771493434906006,0.4427303671836853,0.4003210365772247,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.9773783087730408,0.6023503541946411,0.5705767273902893,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.8745178580284119,0.4393702447414398,0.3086100816726684,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.847628116607666,0.398862212896347,0.3800711035728454,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.706521213054657,0.2254965156316757,1.0293545722961426,285.0220642089844,284.95001220703125,301.0502624511719,294.1493835449219,298.4325561523437,297.2666931152344,285.0209045410156,1.0,0.6103937029838562,0.4105565547943115,0.4105565547943115,1.0,1.0,-3.2288706302642822,0.9926661252975464,2.2362046241760254,0.2654687762260437,1.0,1.0,0.0,146.308837890625,157.0,59926.06640625,0.0,2861.552001953125,1.0,279.4437561035156,283.1766052246094,297.13720703125,300.9659118652344,293.1499938964844,293.1499938964844,279.1499938964844,33193.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855605125427246,1.0,0.0,0.0,3.838609933853149,3.838635206222534,9.831985607888782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9525.380859375,0.0,1731.2176513671875,1895.4371337890625,0.0,3268.66650390625,0.9456021189689636,1.0,0.0,3.0,1.0,0.0
17845860,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8720955848693848,0.4418333172798157,0.3999958634376526,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.9735338687896729,0.6040248870849609,0.5726279616355896,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8711925148963928,0.44113889336586,0.3101517260074615,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8440202474594116,0.3996313512325287,0.381179004907608,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.703425407409668,0.2260432541370391,1.033290147781372,284.89239501953125,284.95001220703125,301.0643920898437,294.1343688964844,298.4309387207031,297.2613525390625,284.8941955566406,1.0,0.613791823387146,0.4096845090389251,0.4096845090389251,1.0,1.0,-3.238874912261963,0.9938437342643738,2.2450313568115234,0.2644709944725036,0.8973453044891357,0.8973453044891357,0.0,150.15298461914062,160.0,60870.30859375,0.0,2903.670654296875,1.0,279.1568603515625,283.0270080566406,297.16436767578125,301.1226501464844,293.1499938964844,293.1499938964844,279.45001220703125,38304.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953781127929688,1.0,0.0,0.0,3.7569985389709473,3.757024049758911,9.41836162837717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8584.5693359375,0.0,1673.2493896484375,1895.4371337890625,0.0,3360.464599609375,0.9308320879936218,1.0,0.0,3.0,1.0,0.0
17845920,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8720955848693848,0.4418333172798157,0.3999958634376526,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.9735338687896729,0.6040248870849609,0.5726279616355896,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8711925148963928,0.44113889336586,0.3101517260074615,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8440202474594116,0.3996313512325287,0.381179004907608,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.703425407409668,0.2260432541370391,1.033290147781372,284.89239501953125,284.95001220703125,301.0643920898437,294.1343688964844,298.4309387207031,297.2613525390625,284.8941955566406,1.0,0.613791823387146,0.4096845090389251,0.4096845090389251,1.0,1.0,-3.238874912261963,0.9938437342643738,2.2450313568115234,0.2644709944725036,0.8973453044891357,0.8973453044891357,0.0,150.15298461914062,160.0,60870.30859375,0.0,2903.670654296875,1.0,279.1568603515625,283.0270080566406,297.16436767578125,301.1226501464844,293.1499938964844,293.1499938964844,279.45001220703125,38304.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953781127929688,1.0,0.0,0.0,3.7569985389709473,3.757024049758911,9.41836162837717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8584.5693359375,0.0,1673.2493896484375,1895.4371337890625,0.0,3360.464599609375,0.9308320879936218,1.0,0.0,3.0,1.0,0.0
17845980,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.8684272766113281,0.4421528279781341,0.4000337719917297,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.970853626728058,0.6067256331443787,0.5749317407608032,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.8691268563270569,0.4438465237617492,0.3118861317634582,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.8415054082870483,0.4010847806930542,0.3824114799499511,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.7011749744415283,0.2269027233123779,1.0369975566864014,285.0224609375,284.95001220703125,301.0766906738281,294.1182556152344,298.4352111816406,297.2651672363281,285.02154541015625,1.0,0.6169739961624146,0.4088124334812164,0.4088124334812164,1.0,1.0,-3.249706745147705,0.9953404664993286,2.254366159439087,0.2633596360683441,1.0,1.0,0.0,153.33502197265625,163.0,60168.7734375,0.0,2944.12939453125,1.0,279.4439392089844,283.1698303222656,297.1024475097656,300.9471740722656,293.1499938964844,293.1499938964844,279.1499938964844,33554.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885999917984009,1.0,0.0,0.0,3.860804080963135,3.8608298301696777,9.946008958650054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9548.92578125,0.0,1761.23046875,1895.4371337890625,0.0,3297.112060546875,0.9507858753204346,1.0,0.0,3.0,1.0,0.0
17846040,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.8684272766113281,0.4421528279781341,0.4000337719917297,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.970853626728058,0.6067256331443787,0.5749317407608032,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.8691268563270569,0.4438465237617492,0.3118861317634582,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.8415054082870483,0.4010847806930542,0.3824114799499511,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.7011749744415283,0.2269027233123779,1.0369975566864014,285.0224609375,284.95001220703125,301.0766906738281,294.1182556152344,298.4352111816406,297.2651672363281,285.02154541015625,1.0,0.6169739961624146,0.4088124334812164,0.4088124334812164,1.0,1.0,-3.249706745147705,0.9953404664993286,2.254366159439087,0.2633596360683441,1.0,1.0,0.0,153.33502197265625,163.0,60168.7734375,0.0,2944.12939453125,1.0,279.4439392089844,283.1698303222656,297.1024475097656,300.9471740722656,293.1499938964844,293.1499938964844,279.1499938964844,33554.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885999917984009,1.0,0.0,0.0,3.860804080963135,3.8608298301696777,9.946008958650054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9548.92578125,0.0,1761.23046875,1895.4371337890625,0.0,3297.112060546875,0.9507858753204346,1.0,0.0,3.0,1.0,0.0
17846100,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.8667946457862854,0.4418416023254394,0.4001161158084869,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.9696852564811708,0.6076597571372986,0.5761537551879883,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.8682937026023865,0.4448631405830383,0.3128140866756439,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.8404397964477539,0.4015622437000274,0.3831079304218292,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.7002277970314026,0.22719207406044,1.0390907526016235,284.8839416503906,284.95001220703125,301.0821228027344,294.1097717285156,298.434814453125,297.26373291015625,284.8796081542969,1.0,0.6185940504074097,0.4083764255046844,0.4083764255046844,1.0,1.0,-3.255751848220825,0.9962963461875916,2.259455442428589,0.2630032300949096,0.91836678981781,0.91836678981781,0.0,154.8785858154297,163.0,61295.3515625,0.0,2965.51611328125,1.0,279.1938171386719,283.0092163085937,297.14825439453125,301.1670837402344,293.1499938964844,293.1499938964844,279.1499938964844,36558.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954095244407654,1.0,0.0,0.0,3.8494348526000977,3.84946084022522,9.887515943773906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9261.140625,0.0,1770.9815673828125,1895.4371337890625,0.0,3360.758056640625,0.9487203359603882,1.0,0.0,3.0,1.0,0.0
17846160,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8641365170478821,0.4412635564804077,0.3997095823287964,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.96748149394989,0.6083147525787354,0.5768951177597046,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.866499125957489,0.445650041103363,0.3134450912475586,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8385269045829773,0.4018245637416839,0.3834777474403381,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.6984663605690002,0.2273226529359817,1.040236473083496,284.89166259765625,284.95001220703125,301.0871276855469,294.1010437011719,298.4322814941406,297.2595520019531,284.8936767578125,1.0,0.6200411915779114,0.4079522788524627,0.4079522788524627,1.0,1.0,-3.258739471435547,0.996196746826172,2.262542724609375,0.2622465491294861,0.9008385539054872,0.9008385539054872,0.0,156.8377227783203,166.0,61099.51171875,0.0,2982.769287109375,1.0,279.1563415527344,283.019287109375,297.129638671875,301.1025390625,293.1499938964844,293.1499938964844,278.8500061035156,38392.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980412483215332,1.0,0.0,0.0,3.777838706970215,3.777864456176758,9.523138260192354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9717.2724609375,0.0,1698.628173828125,1895.4371337890625,0.0,3385.31884765625,0.9355419874191284,1.0,0.0,3.0,1.0,0.0
17846220,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8591616749763489,0.4403295218944549,0.3988839983940124,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.9632488489151,0.609734058380127,0.578268826007843,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.8631870150566101,0.4473639726638794,0.3146655559539795,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.8349102735519409,0.4023857116699219,0.3840902745723724,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.695026159286499,0.2275371551513672,1.04180109500885,284.8857116699219,284.95001220703125,301.0958251953125,294.0827941894531,298.42791748046875,297.25299072265625,284.8871459960937,1.0,0.6226831078529358,0.4071039855480194,0.4071039855480194,1.0,1.0,-3.2634823322296143,0.9955649375915528,2.267917394638061,0.2604597806930542,0.8323191404342651,0.8323191404342651,0.0,160.55355834960938,169.0,61131.0,0.0,3013.6044921875,1.0,278.8583068847656,282.9891967773437,297.0954895019531,301.0847473144531,293.1499938964844,293.1499938964844,279.1499938964844,40932.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903171718120575,1.0,0.0,0.0,3.5351991653442383,3.5352230072021484,8.339135888491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8662.693359375,0.0,1444.9014892578125,1895.4371337890625,0.0,3433.131103515625,0.8842528462409973,1.0,0.0,3.0,1.0,0.0
17846280,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8591616749763489,0.4403295218944549,0.3988839983940124,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.9632488489151,0.609734058380127,0.578268826007843,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.8631870150566101,0.4473639726638794,0.3146655559539795,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.8349102735519409,0.4023857116699219,0.3840902745723724,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.695026159286499,0.2275371551513672,1.04180109500885,284.8857116699219,284.95001220703125,301.0958251953125,294.0827941894531,298.42791748046875,297.25299072265625,284.8871459960937,1.0,0.6226831078529358,0.4071039855480194,0.4071039855480194,1.0,1.0,-3.2634823322296143,0.9955649375915528,2.267917394638061,0.2604597806930542,0.8323191404342651,0.8323191404342651,0.0,160.55355834960938,169.0,61131.0,0.0,3013.6044921875,1.0,278.8583068847656,282.9891967773437,297.0954895019531,301.0847473144531,293.1499938964844,293.1499938964844,279.1499938964844,40932.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903171718120575,1.0,0.0,0.0,3.5351991653442383,3.5352230072021484,8.339135888491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8662.693359375,0.0,1444.9014892578125,1895.4371337890625,0.0,3433.131103515625,0.8842528462409973,1.0,0.0,3.0,1.0,0.0
17846340,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8569546937942505,0.4408720731735229,0.3992063999176025,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.9617813229560852,0.612518310546875,0.580707848072052,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8624696731567383,0.4503136575222015,0.3166031241416931,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.833570122718811,0.4039463996887207,0.385436475276947,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.6936936378479004,0.2283541560173034,1.0451979637145996,285.000244140625,284.95001220703125,301.102783203125,294.06353759765625,298.4324035644531,297.2593994140625,285.0000305175781,1.0,0.625539243221283,0.4062557220458984,0.4062557220458984,1.0,1.0,-3.274827718734741,0.9972572922706604,2.2775704860687256,0.2594293653964996,0.9268024563789368,0.9268024563789368,0.0,163.0532989501953,172.0,60514.265625,0.0,3051.9873046875,1.0,279.1414794921875,283.11767578125,297.0364074707031,300.9012145996094,293.1499938964844,293.1499938964844,278.8500061035156,33930.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937997817993164,1.0,0.0,0.0,3.6377360820770255,3.637759685516357,8.829897524265107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9580.2744140625,0.0,1504.1353759765625,1895.4371337890625,0.0,3345.7236328125,0.9012256860733032,1.0,0.0,3.0,1.0,0.0
17846400,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8569546937942505,0.4408720731735229,0.3992063999176025,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.9617813229560852,0.612518310546875,0.580707848072052,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8624696731567383,0.4503136575222015,0.3166031241416931,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.833570122718811,0.4039463996887207,0.385436475276947,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.6936936378479004,0.2283541560173034,1.0451979637145996,285.000244140625,284.95001220703125,301.102783203125,294.06353759765625,298.4324035644531,297.2593994140625,285.0000305175781,1.0,0.625539243221283,0.4062557220458984,0.4062557220458984,1.0,1.0,-3.274827718734741,0.9972572922706604,2.2775704860687256,0.2594293653964996,0.9268024563789368,0.9268024563789368,0.0,163.0532989501953,172.0,60514.265625,0.0,3051.9873046875,1.0,279.1414794921875,283.11767578125,297.0364074707031,300.9012145996094,293.1499938964844,293.1499938964844,278.8500061035156,33930.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937997817993164,1.0,0.0,0.0,3.6377360820770255,3.637759685516357,8.829897524265107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9580.2744140625,0.0,1504.1353759765625,1895.4371337890625,0.0,3345.7236328125,0.9012256860733032,1.0,0.0,3.0,1.0,0.0
17846460,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.8535682559013367,0.4402308166027069,0.3990004956722259,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.9590144753456116,0.6141924262046814,0.5826594829559326,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.8606494665145874,0.4523530602455139,0.318265289068222,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.8313149809837341,0.404834896326065,0.3865662515163421,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.6915378570556641,0.2287839651107788,1.048220992088318,284.9150695800781,284.95001220703125,301.1080627441406,294.0433044433594,298.4295349121094,297.2559509277344,284.9156799316406,1.0,0.6284140944480896,0.4054632186889648,0.4054632186889648,1.0,1.0,-3.2839274406433105,0.9982765316963196,2.285650968551636,0.2584315538406372,0.8497514724731445,0.8497514724731445,0.0,166.2227325439453,175.0,61167.41015625,0.0,3089.46435546875,1.0,278.85845947265625,283.00994873046875,297.0628356933594,301.039794921875,293.1499938964844,293.1499938964844,279.1499938964844,38463.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014825820922852,1.0,0.0,0.0,3.521594762802124,3.521618127822876,8.27507733447419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8666.08984375,0.0,1412.7359619140625,1895.4371337890625,0.0,3417.400634765625,0.8789985775947571,1.0,0.0,3.0,1.0,0.0
17846520,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.8535682559013367,0.4402308166027069,0.3990004956722259,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.9590144753456116,0.6141924262046814,0.5826594829559326,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.8606494665145874,0.4523530602455139,0.318265289068222,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.8313149809837341,0.404834896326065,0.3865662515163421,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.6915378570556641,0.2287839651107788,1.048220992088318,284.9150695800781,284.95001220703125,301.1080627441406,294.0433044433594,298.4295349121094,297.2559509277344,284.9156799316406,1.0,0.6284140944480896,0.4054632186889648,0.4054632186889648,1.0,1.0,-3.2839274406433105,0.9982765316963196,2.285650968551636,0.2584315538406372,0.8497514724731445,0.8497514724731445,0.0,166.2227325439453,175.0,61167.41015625,0.0,3089.46435546875,1.0,278.85845947265625,283.00994873046875,297.0628356933594,301.039794921875,293.1499938964844,293.1499938964844,279.1499938964844,38463.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014825820922852,1.0,0.0,0.0,3.521594762802124,3.521618127822876,8.27507733447419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8666.08984375,0.0,1412.7359619140625,1895.4371337890625,0.0,3417.400634765625,0.8789985775947571,1.0,0.0,3.0,1.0,0.0
17846580,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8510561585426331,0.4405696094036102,0.3991656005382538,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.957083225250244,0.6167020797729492,0.5848830938339233,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8596174120903015,0.4551728367805481,0.3201402127742767,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.8297338485717773,0.4063098728656769,0.3878791034221649,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.6899639964103699,0.2295264452695846,1.051497220993042,285.0079040527344,284.95001220703125,301.1116943359375,294.0221252441406,298.4318542480469,297.2604675292969,285.0069885253906,1.0,0.6313007473945618,0.4046706855297088,0.4046706855297088,1.0,1.0,-3.2945656776428223,0.9998378157615662,2.294727802276612,0.2574447095394134,0.94070303440094,0.94070303440094,0.0,168.9930419921875,178.0,60686.34765625,0.0,3128.277587890625,1.0,279.1415100097656,283.11749267578125,297.0062561035156,300.8814697265625,293.1499938964844,293.1499938964844,278.8500061035156,33142.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948025107383728,1.0,0.0,0.0,3.64922547340393,3.6492490768432617,8.885762099453132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9597.9775390625,0.0,1510.9295654296875,1895.4371337890625,0.0,3355.08984375,0.9031097292900084,1.0,0.0,3.0,1.0,0.0
17846640,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8510561585426331,0.4405696094036102,0.3991656005382538,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.957083225250244,0.6167020797729492,0.5848830938339233,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8596174120903015,0.4551728367805481,0.3201402127742767,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.8297338485717773,0.4063098728656769,0.3878791034221649,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.6899639964103699,0.2295264452695846,1.051497220993042,285.0079040527344,284.95001220703125,301.1116943359375,294.0221252441406,298.4318542480469,297.2604675292969,285.0069885253906,1.0,0.6313007473945618,0.4046706855297088,0.4046706855297088,1.0,1.0,-3.2945656776428223,0.9998378157615662,2.294727802276612,0.2574447095394134,0.94070303440094,0.94070303440094,0.0,168.9930419921875,178.0,60686.34765625,0.0,3128.277587890625,1.0,279.1415100097656,283.11749267578125,297.0062561035156,300.8814697265625,293.1499938964844,293.1499938964844,278.8500061035156,33142.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948025107383728,1.0,0.0,0.0,3.64922547340393,3.6492490768432617,8.885762099453132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9597.9775390625,0.0,1510.9295654296875,1895.4371337890625,0.0,3355.08984375,0.9031097292900084,1.0,0.0,3.0,1.0,0.0
17846700,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.8496561646461487,0.4402253031730652,0.3991902768611908,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.9559386968612672,0.6174832582473755,0.5859436392784119,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.8589653968811035,0.4561904370784759,0.3210577368736267,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.8288354277610779,0.4067505002021789,0.3885316550731659,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.6890885233879089,0.229731485247612,1.053187131881714,284.8807373046875,284.95001220703125,301.1129150390625,294.0111999511719,298.42987060546875,297.25860595703125,284.8786926269531,1.0,0.6327730417251587,0.404274433851242,0.404274433851242,1.0,1.0,-3.299797296524048,1.0005743503570557,2.299222946166992,0.2570441365242004,0.8544719815254211,0.8544719815254211,0.0,170.50048828125,178.0,61607.8046875,0.0,3148.2578125,1.0,278.8976745605469,282.9722595214844,297.0487670898437,301.0937194824219,293.1499938964844,293.1499938964844,278.8500061035156,37473.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014543294906616,1.0,0.0,0.0,3.618475914001465,3.618499994277954,8.736644758755574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9308.8291015625,0.0,1509.3084716796875,1895.4371337890625,0.0,3417.13720703125,0.8970768451690674,1.0,0.0,3.0,1.0,0.0
17846760,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8474940061569214,0.439746618270874,0.3988126516342163,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.9539196491241456,0.6181042194366455,0.5865947604179382,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8575806021690369,0.4570867717266083,0.321724534034729,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.827282190322876,0.4070558845996856,0.3889012336730957,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.6875757575035095,0.2298295199871063,1.0540549755096436,284.9090576171875,284.95001220703125,301.11376953125,294.0000305175781,298.4263916015625,297.2550048828125,284.91046142578125,1.0,0.6341020464897156,0.4038407802581787,0.4038407802581787,1.0,1.0,-3.3024184703826904,1.00029718875885,2.302121162414551,0.2561685442924499,0.8542343378067017,0.8542343378067017,0.0,172.3648223876953,166.0,61365.4453125,0.0,3164.546630859375,1.0,278.85791015625,282.9985046386719,297.0263977050781,301.0185546875,293.1499938964844,293.1499938964844,279.1499938964844,38463.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903803527355194,1.0,0.0,0.0,3.541248083114624,3.541271686553955,8.367698569600179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8675.48828125,0.0,1433.3917236328125,1895.4371337890625,0.0,3439.012451171875,0.8832895159721375,1.0,0.0,3.0,1.0,0.0
17846820,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.851952075958252,0.4400267004966736,0.3986398875713348,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.9606344103813172,0.6204643249511719,0.5883806347846985,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8637843132019043,0.4598970711231231,0.3233752250671386,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8322278261184692,0.4084489941596985,0.3898541629314422,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.6920586824417114,0.230487048625946,1.05564284324646,285.00341796875,284.95001220703125,301.1142578125,293.97705078125,298.4268798828125,297.2589416503906,285.00244140625,1.0,0.6325834393501282,0.4029734432697296,0.4029734432697296,1.0,1.0,-3.309394359588623,1.0003350973129272,2.3090593814849854,0.2545082867145538,0.9431475400924684,0.9431475400924684,0.0,168.5065460205078,154.0,60812.421875,0.0,3158.2021484375,1.0,279.1416320800781,283.10809326171875,296.9627380371094,300.8482971191406,293.1499938964844,293.1499938964844,278.8500061035156,33257.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973689675331116,1.0,0.0,0.0,3.6655948162078857,3.665618658065796,8.965659503701318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9605.6435546875,0.0,1529.9837646484375,1895.4371337890625,0.0,3379.046875,0.9068569540977478,1.0,0.0,3.0,1.0,0.0
17846880,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.851952075958252,0.4400267004966736,0.3986398875713348,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.9606344103813172,0.6204643249511719,0.5883806347846985,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8637843132019043,0.4598970711231231,0.3233752250671386,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8322278261184692,0.4084489941596985,0.3898541629314422,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.6920586824417114,0.230487048625946,1.05564284324646,285.00341796875,284.95001220703125,301.1142578125,293.97705078125,298.4268798828125,297.2589416503906,285.00244140625,1.0,0.6325834393501282,0.4029734432697296,0.4029734432697296,1.0,1.0,-3.309394359588623,1.0003350973129272,2.3090593814849854,0.2545082867145538,0.9431475400924684,0.9431475400924684,0.0,168.5065460205078,154.0,60812.421875,0.0,3158.2021484375,1.0,279.1416320800781,283.10809326171875,296.9627380371094,300.8482971191406,293.1499938964844,293.1499938964844,278.8500061035156,33257.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973689675331116,1.0,0.0,0.0,3.6655948162078857,3.665618658065796,8.965659503701318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9605.6435546875,0.0,1529.9837646484375,1895.4371337890625,0.0,3379.046875,0.9068569540977478,1.0,0.0,3.0,1.0,0.0
17846940,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.8571131229400635,0.4395328760147095,0.3983420133590698,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.9674887657165528,0.6213418245315552,0.5893365740776062,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.8702222108840942,0.4611782431602478,0.3243248760700226,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.8375952839851379,0.4089471101760864,0.3903540670871734,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.6969897747039795,0.230701595544815,1.0563315153121948,284.876953125,284.95001220703125,301.1138000488281,293.9618835449219,298.4228820800781,297.2558288574219,284.88006591796875,1.0,0.6305074691772461,0.4024183452129364,0.4024183452129364,1.0,1.0,-3.3127660751342773,0.999962329864502,2.3128037452697754,0.253428965806961,0.8488646745681763,0.8488646745681763,0.0,164.0342254638672,154.0,61537.7578125,0.0,3140.370849609375,1.0,278.8782043457031,282.9678039550781,297.0006408691406,301.03466796875,293.1499938964844,293.1499938964844,278.8500061035156,39033.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051329493522644,1.0,0.0,0.0,3.592797040939331,3.592820882797241,8.613083082309458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9238.66796875,0.0,1492.797607421875,1895.4371337890625,0.0,3451.382080078125,0.8933899998664856,1.0,0.0,3.0,1.0,0.0
17847000,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8602050542831421,0.4392605423927307,0.3979239165782928,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9714391827583312,0.6218140721321106,0.5896119475364685,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8740900158882141,0.4618971645832062,0.3246995508670807,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8408299088478088,0.4091975688934326,0.3904484510421753,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.6999262571334839,0.2307922691106796,1.0561585426330566,284.9049072265625,284.95001220703125,301.11328125,293.9532165527344,298.4203186035156,297.2537841796875,284.9062194824219,1.0,0.6289885640144348,0.4021061062812805,0.4021061062812805,1.0,1.0,-3.312950611114502,0.9991563558578492,2.313794136047364,0.2525537014007568,0.8536924123764038,0.8536924123764038,0.0,161.25364685058594,142.0,61399.671875,0.0,3125.060546875,1.0,278.8576354980469,282.9907531738281,296.97857666015625,300.9744567871094,293.1499938964844,293.1499938964844,279.1499938964844,38668.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906153678894043,1.0,0.0,0.0,3.5495412349700928,3.549564838409424,8.406936444771418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8667.876953125,0.0,1443.66552734375,1895.4371337890625,0.0,3460.87451171875,0.8852818608283997,1.0,0.0,3.0,1.0,0.0
17847060,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.8732689619064331,0.4396573305130005,0.3976283073425293,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.9857386350631714,0.6241927146911621,0.591171383857727,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.8893389701843262,0.4648647904396057,0.3262802064418793,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.8538191318511963,0.4106557667255401,0.3912201225757599,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.7114480137825012,0.2315200716257095,1.0569026470184326,285.0013427734375,284.95001220703125,301.11083984375,293.9285583496094,298.4208984375,297.2587890625,285.0004272460937,1.0,0.6242850422859192,0.401340901851654,0.401340901851654,1.0,1.0,-3.318185806274414,0.9988438487052916,2.319341897964477,0.2508790791034698,0.9419170618057252,0.9419170618057252,0.0,151.41380310058594,130.0,60791.3359375,0.0,3080.889404296875,1.0,279.14166259765625,283.1033935546875,296.91265869140625,300.79718017578125,293.1499938964844,293.1499938964844,278.8500061035156,33389.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993571996688843,1.0,0.0,0.0,3.668552875518799,3.668576717376709,8.980135248748411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9591.166015625,0.0,1534.2728271484375,1895.4371337890625,0.0,3397.591552734375,0.9076212644577026,1.0,0.0,3.0,1.0,0.0
17847120,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.8732689619064331,0.4396573305130005,0.3976283073425293,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.9857386350631714,0.6241927146911621,0.591171383857727,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.8893389701843262,0.4648647904396057,0.3262802064418793,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.8538191318511963,0.4106557667255401,0.3912201225757599,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.7114480137825012,0.2315200716257095,1.0569026470184326,285.0013427734375,284.95001220703125,301.11083984375,293.9285583496094,298.4208984375,297.2587890625,285.0004272460937,1.0,0.6242850422859192,0.401340901851654,0.401340901851654,1.0,1.0,-3.318185806274414,0.9988438487052916,2.319341897964477,0.2508790791034698,0.9419170618057252,0.9419170618057252,0.0,151.41380310058594,130.0,60791.3359375,0.0,3080.889404296875,1.0,279.14166259765625,283.1033935546875,296.91265869140625,300.79718017578125,293.1499938964844,293.1499938964844,278.8500061035156,33389.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993571996688843,1.0,0.0,0.0,3.668552875518799,3.668576717376709,8.980135248748411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9591.166015625,0.0,1534.2728271484375,1895.4371337890625,0.0,3397.591552734375,0.9076212644577026,1.0,0.0,3.0,1.0,0.0
