time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17847180,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8883997201919556,0.4389941394329071,0.3968978822231293,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.9990000128746032,0.6255648136138916,0.5916757583618164,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.9068377017974854,0.4670091569423675,0.3276211023330688,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.869091808795929,0.4114635586738586,0.3917567431926727,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7235807776451111,0.2318979203701019,1.05719792842865,284.9047546386719,284.95001220703125,301.10699462890625,293.9031066894531,298.41424560546875,297.25439453125,284.90594482421875,1.0,0.6189024448394775,0.4005756676197052,0.4005756676197052,1.0,1.0,-3.3205437660217285,0.9975119829177856,2.3230316638946533,0.2491369545459747,0.8531026840209961,0.8531026840209961,0.0,141.13632202148438,118.0,61353.24609375,0.0,3027.805419921875,1.0,278.8576354980469,282.9879455566406,296.927490234375,300.92047119140625,293.1499938964844,293.1499938964844,279.1499938964844,38731.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079409241676332,1.0,0.0,0.0,3.549435615539551,3.549459218978882,8.406436222685443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8652.484375,0.0,1444.00830078125,1895.4371337890625,0.0,3477.484619140625,0.8853161931037903,1.0,0.0,3.0,1.0,0.0
17847240,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8883997201919556,0.4389941394329071,0.3968978822231293,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.9990000128746032,0.6255648136138916,0.5916757583618164,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.9068377017974854,0.4670091569423675,0.3276211023330688,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.869091808795929,0.4114635586738586,0.3917567431926727,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7235807776451111,0.2318979203701019,1.05719792842865,284.9047546386719,284.95001220703125,301.10699462890625,293.9031066894531,298.41424560546875,297.25439453125,284.90594482421875,1.0,0.6189024448394775,0.4005756676197052,0.4005756676197052,1.0,1.0,-3.3205437660217285,0.9975119829177856,2.3230316638946533,0.2491369545459747,0.8531026840209961,0.8531026840209961,0.0,141.13632202148438,118.0,61353.24609375,0.0,3027.805419921875,1.0,278.8576354980469,282.9879455566406,296.927490234375,300.92047119140625,293.1499938964844,293.1499938964844,279.1499938964844,38731.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079409241676332,1.0,0.0,0.0,3.549435615539551,3.549459218978882,8.406436222685443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8652.484375,0.0,1444.00830078125,1895.4371337890625,0.0,3477.484619140625,0.8853161931037903,1.0,0.0,3.0,1.0,0.0
17847300,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8938800096511841,0.4391089975833893,0.3966299593448639,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.9990000128746032,0.627179741859436,0.5824567079544067,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.9138628244400024,0.4684441387653351,0.3283607959747314,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8747866749763489,0.4121041595935821,0.3920691907405853,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.7278240919113159,0.2321986258029937,1.0575039386749268,285.0090637207031,284.95001220703125,301.10455322265625,293.8901062011719,298.4141540527344,297.2577819824219,285.00946044921875,1.0,0.6154033541679382,0.4001930654048919,0.4001930654048919,1.0,1.0,-3.310734987258911,0.9930163621902466,2.317718505859375,0.2469933927059173,0.925473928451538,0.925473928451538,0.0,137.2797393798828,118.0,60434.390625,0.0,2984.774169921875,1.0,279.09930419921875,283.10888671875,296.8628845214844,300.6940612792969,293.1499938964844,293.1499938964844,279.1499938964844,34223.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024149179458618,1.0,0.0,0.0,3.598034381866455,3.598057508468628,8.638212420919444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8908.958984375,0.0,1463.0174560546875,1895.4371337890625,0.0,3426.08447265625,0.8939424157142639,1.0,0.0,3.0,1.0,0.0
17847360,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.900377094745636,0.4393011331558227,0.396687239408493,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.9990000128746032,0.6299543380737305,0.5703912973403931,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.9222680330276488,0.4699624180793762,0.3293141424655914,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.8814334273338318,0.4128292798995971,0.3926040530204773,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.7327287197113037,0.2325682342052459,1.0584133863449097,284.98614501953125,284.95001220703125,301.101806640625,293.8769226074219,298.4179992675781,297.2668762207031,284.98419189453125,1.0,0.6115064024925232,0.3998689949512481,0.3998689949512481,1.0,1.0,-3.299231767654419,0.9880983233451844,2.31113338470459,0.2446155101060867,0.9265702366828918,0.9265702366828918,0.0,133.05935668945312,106.0,60346.56640625,0.0,2936.231201171875,1.0,279.1420593261719,283.0922546386719,296.85723876953125,300.723388671875,293.1499938964844,293.1499938964844,278.8500061035156,33890.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005792737007141,1.0,0.0,0.0,3.653177261352539,3.653201103210449,8.905018376026419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9523.6103515625,0.0,1520.911865234375,1895.4371337890625,0.0,3408.9833984375,0.9042608737945556,1.0,0.0,3.0,1.0,0.0
17847420,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.9148178100585938,0.4385319650173187,0.3959427177906036,297.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.9990000128746032,0.6368588805198669,0.5447584986686707,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.9403830170631408,0.4720685482025146,0.3306954801082611,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8958278298377991,0.4135116934776306,0.3931207358837127,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.7433797121047974,0.2328840047121048,1.058871150016785,284.89434814453125,284.95001220703125,301.09527587890625,293.8499755859375,298.4254455566406,297.28564453125,284.8946838378906,1.0,0.6026272773742676,0.3992208242416382,0.3992208242416382,1.0,1.0,-3.2703542709350586,0.976243793964386,2.2941105365753174,0.2392019927501678,0.8312240242958069,0.8312240242958069,0.0,124.17024993896484,94.0,60238.9453125,0.0,2825.3984375,1.0,278.8584899902344,282.9907531738281,296.8631286621094,300.7962951660156,293.1499938964844,293.1499938964844,279.1499938964844,39713.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070111513137816,1.0,0.0,0.0,3.483793973922729,3.4838171005249023,8.098381840682123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8525.2626953125,0.0,1382.5196533203125,1895.4371337890625,0.0,3468.84521484375,0.871562123298645,1.0,0.0,3.0,1.0,0.0
17847480,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.9148178100585938,0.4385319650173187,0.3959427177906036,297.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.9990000128746032,0.6368588805198669,0.5447584986686707,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.9403830170631408,0.4720685482025146,0.3306954801082611,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8958278298377991,0.4135116934776306,0.3931207358837127,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.7433797121047974,0.2328840047121048,1.058871150016785,284.89434814453125,284.95001220703125,301.09527587890625,293.8499755859375,298.4254455566406,297.28564453125,284.8946838378906,1.0,0.6026272773742676,0.3992208242416382,0.3992208242416382,1.0,1.0,-3.2703542709350586,0.976243793964386,2.2941105365753174,0.2392019927501678,0.8312240242958069,0.8312240242958069,0.0,124.17024993896484,94.0,60238.9453125,0.0,2825.3984375,1.0,278.8584899902344,282.9907531738281,296.8631286621094,300.7962951660156,293.1499938964844,293.1499938964844,279.1499938964844,39713.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070111513137816,1.0,0.0,0.0,3.483793973922729,3.4838171005249023,8.098381840682123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8525.2626953125,0.0,1382.5196533203125,1895.4371337890625,0.0,3468.84521484375,0.871562123298645,1.0,0.0,3.0,1.0,0.0
17847540,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.934984803199768,0.4388631284236908,0.3956971764564514,297.4500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760131835937,0.9990000128746032,0.6470338106155396,0.5146269202232361,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760437011719,0.9619466066360474,0.4751185178756714,0.3324079811573028,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761047363281,0.9148250818252563,0.4148668348789215,0.3938929140567779,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.7573508024215698,0.233653649687767,1.0601245164871216,284.9760437011719,284.95001220703125,301.0874938964844,293.8223571777344,298.4464416503906,297.324462890625,284.9750061035156,1.0,0.5926973819732666,0.3985726535320282,0.3985726535320282,1.0,1.0,-3.238322496414185,0.9633054733276368,2.275017023086548,0.2333033233880996,0.8973650932312012,0.8973650932312012,0.0,114.26042938232422,112.0,59052.00390625,0.0,2704.322998046875,1.0,279.1410217285156,283.09912109375,296.7919616699219,300.5780944824219,293.1499938964844,293.1499938964844,279.45001220703125,34535.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973045349121094,1.0,0.0,0.0,3.56608247756958,3.566105604171753,8.485473586006265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8316.064453125,0.0,1431.0860595703125,1895.4371337890625,0.0,3378.44580078125,0.8853381872177124,1.0,0.0,3.0,1.0,0.0
17847600,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.934984803199768,0.4388631284236908,0.3956971764564514,297.4500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760131835937,0.9990000128746032,0.6470338106155396,0.5146269202232361,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760437011719,0.9619466066360474,0.4751185178756714,0.3324079811573028,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761047363281,0.9148250818252563,0.4148668348789215,0.3938929140567779,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.7573508024215698,0.233653649687767,1.0601245164871216,284.9760437011719,284.95001220703125,301.0874938964844,293.8223571777344,298.4464416503906,297.324462890625,284.9750061035156,1.0,0.5926973819732666,0.3985726535320282,0.3985726535320282,1.0,1.0,-3.238322496414185,0.9633054733276368,2.275017023086548,0.2333033233880996,0.8973650932312012,0.8973650932312012,0.0,114.26042938232422,112.0,59052.00390625,0.0,2704.322998046875,1.0,279.1410217285156,283.09912109375,296.7919616699219,300.5780944824219,293.1499938964844,293.1499938964844,279.45001220703125,34535.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973045349121094,1.0,0.0,0.0,3.56608247756958,3.566105604171753,8.485473586006265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8316.064453125,0.0,1431.0860595703125,1895.4371337890625,0.0,3378.44580078125,0.8853381872177124,1.0,0.0,3.0,1.0,0.0
17847660,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499572753906,0.9402546882629396,0.4395634233951568,0.3961768448352813,297.5173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497436523437,0.9990000128746032,0.6576931476593018,0.5077797174453735,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.9685219526290894,0.4785766303539276,0.3346831202507019,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500183105469,0.9208585619926452,0.4165943562984466,0.3953602313995361,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.051025390625,0.7617329955101013,0.2348141223192215,1.064550280570984,285.04986572265625,284.95001220703125,301.0784912109375,293.7940673828125,298.47265625,297.3656311035156,285.0475769042969,1.0,0.5928229689598083,0.3985861539840698,0.3985861539840698,1.0,1.0,-3.240429162979126,0.9640650153160096,2.276364088058472,0.2327980399131775,1.0,1.0,0.0,112.43402862548828,130.0,58644.96875,0.0,2698.560546875,1.0,279.4425354003906,283.19110107421875,296.772216796875,300.5042724609375,293.1499938964844,293.1499938964844,279.1499938964844,31541.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8902779221534729,1.0,0.0,0.0,3.7427706718444815,3.742794752120972,9.3471606987805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9273.716796875,0.0,1604.6461181640625,1895.4371337890625,0.0,3312.806640625,0.9227576851844788,1.0,0.0,3.0,1.0,0.0
17847720,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499572753906,0.9402546882629396,0.4395634233951568,0.3961768448352813,297.5173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497436523437,0.9990000128746032,0.6576931476593018,0.5077797174453735,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.9685219526290894,0.4785766303539276,0.3346831202507019,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500183105469,0.9208585619926452,0.4165943562984466,0.3953602313995361,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.051025390625,0.7617329955101013,0.2348141223192215,1.064550280570984,285.04986572265625,284.95001220703125,301.0784912109375,293.7940673828125,298.47265625,297.3656311035156,285.0475769042969,1.0,0.5928229689598083,0.3985861539840698,0.3985861539840698,1.0,1.0,-3.240429162979126,0.9640650153160096,2.276364088058472,0.2327980399131775,1.0,1.0,0.0,112.43402862548828,130.0,58644.96875,0.0,2698.560546875,1.0,279.4425354003906,283.19110107421875,296.772216796875,300.5042724609375,293.1499938964844,293.1499938964844,279.1499938964844,31541.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8902779221534729,1.0,0.0,0.0,3.7427706718444815,3.742794752120972,9.3471606987805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9273.716796875,0.0,1604.6461181640625,1895.4371337890625,0.0,3312.806640625,0.9227576851844788,1.0,0.0,3.0,1.0,0.0
17847780,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9302807450294496,0.4387217462062835,0.3959391117095947,297.527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.9990000128746032,0.6633940935134888,0.5216732621192932,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9615554809570312,0.4807823896408081,0.3365626633167267,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9123658537864684,0.41728675365448,0.3964512050151825,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.75597083568573,0.2353615909814834,1.068648338317871,284.90533447265625,284.95001220703125,301.0682983398437,293.7651062011719,298.474365234375,297.3705139160156,284.9070739746094,1.0,0.5992571115493774,0.398599624633789,0.398599624633789,1.0,1.0,-3.2653324604034424,0.9727823138237,2.2925500869750977,0.23565773665905,0.9009747505187988,0.9009747505187988,0.0,117.30403137207033,148.0,60002.80859375,0.0,2776.7333984375,1.0,279.1573181152344,283.02301025390625,296.80450439453125,300.69781494140625,293.1499938964844,293.1499938964844,278.8500061035156,37051.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023483991622924,1.0,0.0,0.0,3.708361387252808,3.708386182785034,9.176084745377012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9496.97265625,0.0,1607.063720703125,1895.4371337890625,0.0,3425.465087890625,0.9190430641174316,1.0,0.0,3.0,1.0,0.0
17847840,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9302807450294496,0.4387217462062835,0.3959391117095947,297.527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.9990000128746032,0.6633940935134888,0.5216732621192932,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9615554809570312,0.4807823896408081,0.3365626633167267,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9123658537864684,0.41728675365448,0.3964512050151825,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.75597083568573,0.2353615909814834,1.068648338317871,284.90533447265625,284.95001220703125,301.0682983398437,293.7651062011719,298.474365234375,297.3705139160156,284.9070739746094,1.0,0.5992571115493774,0.398599624633789,0.398599624633789,1.0,1.0,-3.2653324604034424,0.9727823138237,2.2925500869750977,0.23565773665905,0.9009747505187988,0.9009747505187988,0.0,117.30403137207033,148.0,60002.80859375,0.0,2776.7333984375,1.0,279.1573181152344,283.02301025390625,296.80450439453125,300.69781494140625,293.1499938964844,293.1499938964844,278.8500061035156,37051.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023483991622924,1.0,0.0,0.0,3.708361387252808,3.708386182785034,9.176084745377012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9496.97265625,0.0,1607.063720703125,1895.4371337890625,0.0,3425.465087890625,0.9190430641174316,1.0,0.0,3.0,1.0,0.0
17847900,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8276062011719,0.9215357303619384,0.4381633698940277,0.3956257998943329,297.5127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8278503417969,0.9990000128746032,0.664384126663208,0.5340619087219238,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82769775390625,0.954430103302002,0.4817552864551544,0.3373768329620361,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8275451660156,0.904880166053772,0.4174595177173614,0.3968091309070587,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8272399902344,0.7505675554275513,0.2354578524827957,1.070012450218201,284.82769775390625,284.95001220703125,301.06280517578125,293.7504272460937,298.4678649902344,297.3622436523437,284.8316650390625,1.0,0.6041152477264404,0.398606389760971,0.398606389760971,1.0,1.0,-3.282895088195801,0.9789111018180848,2.303983926773072,0.2377352267503738,0.8205752968788147,0.8205752968788147,0.0,121.54810333251952,148.0,60681.30078125,0.0,2837.0673828125,1.0,278.900146484375,282.92633056640625,296.80859375,300.8231811523437,293.1499938964844,293.1499938964844,278.8500061035156,41726.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092508554458618,1.0,0.0,0.0,3.597654342651367,3.597678899765014,8.636388315608201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9128.0771484375,0.0,1517.9415283203125,1895.4371337890625,0.0,3489.64990234375,0.8955177664756775,1.0,0.0,3.0,1.0,0.0
17847960,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.9116919040679932,0.437852144241333,0.3953351378440857,297.4906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.9990000128746032,0.664516270160675,0.5488823652267456,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.9457099437713624,0.4829327464103699,0.3382038176059723,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8966481685638428,0.4177576899528503,0.3971534073352813,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.7443150877952576,0.235571339726448,1.0711559057235718,284.89752197265625,284.95001220703125,301.0570068359375,293.735595703125,298.4578552246094,297.3507995605469,284.8998413085937,1.0,0.6097962856292725,0.3981301188468933,0.3981301188468933,1.0,1.0,-3.3031435012817383,0.984696924686432,2.318446636199951,0.2388738095760345,0.8395434021949768,0.8395434021949768,0.0,126.70691680908205,166.0,60639.11328125,0.0,2908.885986328125,1.0,278.8585205078125,282.98248291015625,296.76446533203125,300.7122802734375,293.1499938964844,293.1499938964844,279.1499938964844,39829.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107579588890076,1.0,0.0,0.0,3.5125436782836914,3.512567043304444,8.232595405388565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8543.283203125,0.0,1413.126708984375,1895.4371337890625,0.0,3503.636474609375,0.8784974217414856,1.0,0.0,3.0,1.0,0.0
17848020,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.8939135074615479,0.4384315311908722,0.395972192287445,297.43756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.9990000128746032,0.6634641289710999,0.5814272165298462,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.9275848269462584,0.4863469302654266,0.3406792283058166,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.8803156614303589,0.4192302525043487,0.3987118601799011,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.7320138216018677,0.2362414300441742,1.0754815340042114,285.0199279785156,284.95001220703125,301.0445861816406,293.7054748535156,298.4388732910156,297.3295288085937,285.0200500488281,1.0,0.6231927871704102,0.3971775770187378,0.3971775770187378,1.0,1.0,-3.35308575630188,0.9992899894714355,2.3537957668304443,0.2420761436223983,0.9491996169090272,0.9491996169090272,0.0,138.7093048095703,169.0,60640.359375,0.0,3085.42919921875,1.0,279.1414794921875,283.1087341308594,296.6942443847656,300.5552673339844,293.1499938964844,293.1499938964844,278.8500061035156,32882.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045643210411072,1.0,0.0,0.0,3.653571128845215,3.653594493865967,8.906937978281348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9515.8349609375,0.0,1513.7999267578125,1895.4371337890625,0.0,3446.09228515625,0.904090404510498,1.0,0.0,3.0,1.0,0.0
17848080,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.8939135074615479,0.4384315311908722,0.395972192287445,297.43756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.9990000128746032,0.6634641289710999,0.5814272165298462,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.9275848269462584,0.4863469302654266,0.3406792283058166,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.8803156614303589,0.4192302525043487,0.3987118601799011,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.7320138216018677,0.2362414300441742,1.0754815340042114,285.0199279785156,284.95001220703125,301.0445861816406,293.7054748535156,298.4388732910156,297.3295288085937,285.0200500488281,1.0,0.6231927871704102,0.3971775770187378,0.3971775770187378,1.0,1.0,-3.35308575630188,0.9992899894714355,2.3537957668304443,0.2420761436223983,0.9491996169090272,0.9491996169090272,0.0,138.7093048095703,169.0,60640.359375,0.0,3085.42919921875,1.0,279.1414794921875,283.1087341308594,296.6942443847656,300.5552673339844,293.1499938964844,293.1499938964844,278.8500061035156,32882.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045643210411072,1.0,0.0,0.0,3.653571128845215,3.653594493865967,8.906937978281348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9515.8349609375,0.0,1513.7999267578125,1895.4371337890625,0.0,3446.09228515625,0.904090404510498,1.0,0.0,3.0,1.0,0.0
17848140,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8842811584472656,0.4379100799560547,0.3960940837860107,297.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.9990000128746032,0.660758376121521,0.6002873182296753,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.9178110957145692,0.4880319237709045,0.3422583341598511,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8715624213218689,0.419731855392456,0.3996727466583252,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.725337564945221,0.236343428492546,1.0778729915618896,284.9013671875,284.95001220703125,301.0350341796875,293.6834411621094,298.4159545898437,297.3019714355469,284.9046325683594,1.0,0.6306003332138062,0.3964917361736297,0.3964917361736297,1.0,1.0,-3.3818697929382324,1.0072346925735474,2.3746349811553955,0.2438341081142425,0.866155207157135,0.866155207157135,0.0,145.9539794921875,169.0,61788.1640625,0.0,3191.2880859375,1.0,278.8709411621094,282.96734619140625,296.7307434082031,300.759521484375,293.1499938964844,293.1499938964844,278.8500061035156,38022.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144358038902284,1.0,0.0,0.0,3.602217197418213,3.602241039276123,8.658309411657683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9197.33203125,0.0,1495.588134765625,1895.4371337890625,0.0,3537.722900390625,0.8954869508743286,1.0,0.0,3.0,1.0,0.0
17848200,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.8808569312095642,0.4376829266548157,0.3959246873855591,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.9990000128746032,0.6595924496650696,0.6068940758705139,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.914460062980652,0.4886638820171356,0.342727929353714,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195861816406,0.868517279624939,0.4198838472366333,0.3998807072639465,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188842773437,0.7229506373405457,0.23633474111557,1.0782322883605957,284.91973876953125,284.95001220703125,301.0311584472656,293.6748046875,298.4068908691406,297.291259765625,284.921142578125,1.0,0.6331031918525696,0.3962250351905823,0.3962250351905823,1.0,1.0,-3.390861988067627,1.009560227394104,2.3813018798828125,0.2441673874855041,0.8712029457092285,0.8712029457092285,0.0,148.48707580566406,172.0,61849.9296875,0.0,3226.271484375,1.0,278.8575134277344,282.9794921875,296.7125549316406,300.7250061035156,293.1499938964844,293.1499938964844,279.1499938964844,37580.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158800840377808,1.0,0.0,0.0,3.5855822563171387,3.585606098175049,8.578526262681407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8659.4990234375,0.0,1474.295166015625,1895.4371337890625,0.0,3551.08984375,0.892403781414032,1.0,0.0,3.0,1.0,0.0
17848260,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8710014224052429,0.4378714561462402,0.3961060345172882,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.9980908632278442,0.6565036177635193,0.6226285099983215,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.9053106904029846,0.4917925000190735,0.3449269831180572,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.8597244620323181,0.4210874438285827,0.4011050760746002,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.7157572507858276,0.2366758286952972,1.0805660486221311,285.0196533203125,284.95001220703125,301.0167236328125,293.64361572265625,298.3828430175781,297.26776123046875,285.0182189941406,1.0,0.6406587958335876,0.3947468101978302,0.3947468101978302,1.0,1.0,-3.416943073272705,1.0142704248428345,2.402672529220581,0.2433030158281326,0.9731942415237428,0.9731942415237428,0.0,156.5318603515625,175.0,61543.98046875,0.0,3332.796630859375,1.0,279.1420288085937,283.0912475585937,296.6405029296875,300.5669860839844,293.1499938964844,293.1499938964844,278.8500061035156,32694.072265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117560386657716,1.0,0.0,0.0,3.726848602294922,3.726872682571411,9.267802738577302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9628.767578125,0.0,1595.1025390625,1895.4371337890625,0.0,3512.893310546875,0.9202925562858582,1.0,0.0,3.0,1.0,0.0
17848320,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8710014224052429,0.4378714561462402,0.3961060345172882,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.9980908632278442,0.6565036177635193,0.6226285099983215,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.9053106904029846,0.4917925000190735,0.3449269831180572,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.8597244620323181,0.4210874438285827,0.4011050760746002,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.7157572507858276,0.2366758286952972,1.0805660486221311,285.0196533203125,284.95001220703125,301.0167236328125,293.64361572265625,298.3828430175781,297.26776123046875,285.0182189941406,1.0,0.6406587958335876,0.3947468101978302,0.3947468101978302,1.0,1.0,-3.416943073272705,1.0142704248428345,2.402672529220581,0.2433030158281326,0.9731942415237428,0.9731942415237428,0.0,156.5318603515625,175.0,61543.98046875,0.0,3332.796630859375,1.0,279.1420288085937,283.0912475585937,296.6405029296875,300.5669860839844,293.1499938964844,293.1499938964844,278.8500061035156,32694.072265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117560386657716,1.0,0.0,0.0,3.726848602294922,3.726872682571411,9.267802738577302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9628.767578125,0.0,1595.1025390625,1895.4371337890625,0.0,3512.893310546875,0.9202925562858582,1.0,0.0,3.0,1.0,0.0
17848380,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8595781326293945,0.4367454349994659,0.3957384824752807,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.987445592880249,0.6545053124427795,0.6207700967788696,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8949524760246277,0.4938160181045532,0.3467864692211151,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8495607972145081,0.4214081466197967,0.401990532875061,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.7067608833312988,0.2364910691976547,1.0820670127868652,284.8962707519531,284.95001220703125,301.0013427734375,293.6119384765625,298.3594055175781,297.2474670410156,284.8978271484375,1.0,0.6453896164894104,0.3932686150074005,0.3932686150074005,1.0,1.0,-3.419394493103028,1.010809302330017,2.4085850715637207,0.2393324375152588,0.8690339922904968,0.8690339922904968,0.0,165.13226318359375,178.0,62213.4296875,0.0,3388.690185546875,1.0,278.8568420410156,282.9512939453125,296.6459045410156,300.6935119628906,293.1499938964844,293.1499938964844,279.1499938964844,38574.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922285795211792,1.0,0.0,0.0,3.629850149154663,3.629874467849731,8.791656114226498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8677.4169921875,0.0,1530.021240234375,1895.4371337890625,0.0,3610.23828125,0.9027186632156372,1.0,0.0,3.0,1.0,0.0
17848440,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8595781326293945,0.4367454349994659,0.3957384824752807,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.987445592880249,0.6545053124427795,0.6207700967788696,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8949524760246277,0.4938160181045532,0.3467864692211151,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8495607972145081,0.4214081466197967,0.401990532875061,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.7067608833312988,0.2364910691976547,1.0820670127868652,284.8962707519531,284.95001220703125,301.0013427734375,293.6119384765625,298.3594055175781,297.2474670410156,284.8978271484375,1.0,0.6453896164894104,0.3932686150074005,0.3932686150074005,1.0,1.0,-3.419394493103028,1.010809302330017,2.4085850715637207,0.2393324375152588,0.8690339922904968,0.8690339922904968,0.0,165.13226318359375,178.0,62213.4296875,0.0,3388.690185546875,1.0,278.8568420410156,282.9512939453125,296.6459045410156,300.6935119628906,293.1499938964844,293.1499938964844,279.1499938964844,38574.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922285795211792,1.0,0.0,0.0,3.629850149154663,3.629874467849731,8.791656114226498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8677.4169921875,0.0,1530.021240234375,1895.4371337890625,0.0,3610.23828125,0.9027186632156372,1.0,0.0,3.0,1.0,0.0
17848500,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8556856513023376,0.4366882741451263,0.3955068290233612,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.9836865663528442,0.6546515822410583,0.6205663681030273,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8916760087013245,0.4952711462974548,0.3476823568344116,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.8461853861808777,0.4218505024909973,0.4023287892341614,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.7035365700721741,0.2365563213825225,1.082369089126587,285.0122375488281,284.95001220703125,300.9933166503906,293.5959167480469,298.3534545898437,297.24560546875,285.0136413574219,1.0,0.6471841335296631,0.3925295174121856,0.3925295174121856,1.0,1.0,-3.420710563659668,1.0091123580932615,2.4115982055664062,0.2372057884931564,0.9482468366622924,0.9482468366622924,0.0,168.24380493164062,178.0,61346.859375,0.0,3409.954833984375,1.0,279.10113525390625,283.0829772949219,296.5749816894531,300.458984375,293.1499938964844,293.1499938964844,279.1499938964844,34178.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171974658966064,1.0,0.0,0.0,3.676458597183228,3.6764824390411377,9.018880859912316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8948.724609375,0.0,1549.0791015625,1895.4371337890625,0.0,3563.27294921875,0.9114564657211304,1.0,0.0,3.0,1.0,0.0
17848560,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.853337287902832,0.4368029534816742,0.3956678509712219,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.9813769459724426,0.6551862359046936,0.6210283637046814,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.8899927139282227,0.4968909323215484,0.3488463163375854,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.8442094922065735,0.4224463105201721,0.4029373824596405,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.7015818357467651,0.2367419302463531,1.083426833152771,285.0014038085937,284.95001220703125,300.9850769042969,293.5798034667969,298.3505249023437,297.2467041015625,285.0000915527344,1.0,0.648908257484436,0.3920992612838745,0.3920992612838745,1.0,1.0,-3.424860954284668,1.0092171430587769,2.4156436920166016,0.2362983077764511,0.9605816602706908,0.9605816602706908,0.0,170.5131378173828,181.0,61478.1640625,0.0,3432.951171875,1.0,279.1430969238281,283.073974609375,296.5655212402344,300.4931335449219,293.1499938964844,293.1499938964844,278.8500061035156,33481.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91587096452713,1.0,0.0,0.0,3.739702939987183,3.73972749710083,9.331844808002644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9604.947265625,0.0,1615.9671630859375,1895.4371337890625,0.0,3551.005615234375,0.9235119819641112,1.0,0.0,3.0,1.0,0.0
17848620,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8480812907218933,0.4358172714710235,0.3952213525772095,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.976309299468994,0.6553066372871399,0.6215322613716125,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8861067295074463,0.4991023242473602,0.3506811857223511,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8398909568786621,0.4228204488754272,0.4036671817302704,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.6973446607589722,0.2366565912961959,1.0844385623931885,284.89849853515625,284.95001220703125,300.96795654296875,293.5472412109375,298.3373107910156,297.23876953125,284.9000549316406,1.0,0.65181964635849,0.391238808631897,0.391238808631897,1.0,1.0,-3.429239749908448,1.0081886053085327,2.421051263809204,0.2343136519193649,0.8652961850166321,0.8652961850166321,0.0,175.0787811279297,184.0,62076.34765625,0.0,3469.9814453125,1.0,278.8570861816406,282.9522399902344,296.5729064941406,300.60906982421875,293.1499938964844,293.1499938964844,279.1499938964844,38840.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246844053268432,1.0,0.0,0.0,3.621316432952881,3.621340751647949,8.750366760068573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8648.29296875,0.0,1522.5767822265625,1895.4371337890625,0.0,3632.324462890625,0.9012596011161804,1.0,0.0,3.0,1.0,0.0
17848680,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8480812907218933,0.4358172714710235,0.3952213525772095,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.976309299468994,0.6553066372871399,0.6215322613716125,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8861067295074463,0.4991023242473602,0.3506811857223511,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8398909568786621,0.4228204488754272,0.4036671817302704,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.6973446607589722,0.2366565912961959,1.0844385623931885,284.89849853515625,284.95001220703125,300.96795654296875,293.5472412109375,298.3373107910156,297.23876953125,284.9000549316406,1.0,0.65181964635849,0.391238808631897,0.391238808631897,1.0,1.0,-3.429239749908448,1.0081886053085327,2.421051263809204,0.2343136519193649,0.8652961850166321,0.8652961850166321,0.0,175.0787811279297,184.0,62076.34765625,0.0,3469.9814453125,1.0,278.8570861816406,282.9522399902344,296.5729064941406,300.60906982421875,293.1499938964844,293.1499938964844,279.1499938964844,38840.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246844053268432,1.0,0.0,0.0,3.621316432952881,3.621340751647949,8.750366760068573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8648.29296875,0.0,1522.5767822265625,1895.4371337890625,0.0,3632.324462890625,0.9012596011161804,1.0,0.0,3.0,1.0,0.0
17848740,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8447508811950684,0.4359830319881439,0.3952039778232574,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.9730997681617736,0.6566835641860962,0.6226142644882202,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8842371702194214,0.5023571848869324,0.3528252840042114,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8372700214385986,0.4239189028739929,0.4046069085597992,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.6946430802345276,0.237004742026329,1.0859092473983765,285.0035400390625,284.95001220703125,300.95001220703125,293.5142822265625,298.3321838378906,297.24237060546875,285.0027160644531,1.0,0.6544593572616577,0.3903783559799194,0.3903783559799194,1.0,1.0,-3.435988426208496,1.0079667568206787,2.4280216693878174,0.2323873490095138,0.9583240151405334,0.9583240151405334,0.0,178.43701171875,187.0,61366.34375,0.0,3505.66455078125,1.0,279.1421813964844,283.074462890625,296.4979858398437,300.41632080078125,293.1499938964844,293.1499938964844,278.8500061035156,33553.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178115129470824,1.0,0.0,0.0,3.7309160232543945,3.730940341949463,9.28804297473107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9570.3916015625,0.0,1606.3604736328125,1895.4371337890625,0.0,3568.9482421875,0.9218139052391052,1.0,0.0,3.0,1.0,0.0
17848800,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8447508811950684,0.4359830319881439,0.3952039778232574,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.9730997681617736,0.6566835641860962,0.6226142644882202,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8842371702194214,0.5023571848869324,0.3528252840042114,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8372700214385986,0.4239189028739929,0.4046069085597992,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.6946430802345276,0.237004742026329,1.0859092473983765,285.0035400390625,284.95001220703125,300.95001220703125,293.5142822265625,298.3321838378906,297.24237060546875,285.0027160644531,1.0,0.6544593572616577,0.3903783559799194,0.3903783559799194,1.0,1.0,-3.435988426208496,1.0079667568206787,2.4280216693878174,0.2323873490095138,0.9583240151405334,0.9583240151405334,0.0,178.43701171875,187.0,61366.34375,0.0,3505.66455078125,1.0,279.1421813964844,283.074462890625,296.4979858398437,300.41632080078125,293.1499938964844,293.1499938964844,278.8500061035156,33553.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178115129470824,1.0,0.0,0.0,3.7309160232543945,3.730940341949463,9.28804297473107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9570.3916015625,0.0,1606.3604736328125,1895.4371337890625,0.0,3568.9482421875,0.9218139052391052,1.0,0.0,3.0,1.0,0.0
17848860,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.840910792350769,0.435036301612854,0.3947593867778778,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.9693180918693542,0.656996488571167,0.623336911201477,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8818502426147461,0.5046775341033936,0.3547114133834839,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8342618346214294,0.4243016541004181,0.4053118228912353,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.691619336605072,0.2369685173034668,1.086995244026184,284.9008178710937,284.95001220703125,300.9296875,293.4790344238281,298.3194580078125,297.23614501953125,284.9022521972656,1.0,0.6569241881370544,0.3895620703697204,0.3895620703697204,1.0,1.0,-3.4407544136047363,1.0071749687194824,2.433579683303833,0.2305646985769271,0.8649052977561951,0.8649052977561951,0.0,182.04998779296875,190.0,61983.83984375,0.0,3538.22607421875,1.0,278.8571472167969,282.9520568847656,296.5052490234375,300.5347595214844,293.1499938964844,293.1499938964844,279.1499938964844,38777.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267265200614928,1.0,0.0,0.0,3.616278171539306,3.616302490234375,8.726035503059393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8624.6943359375,0.0,1516.566650390625,1895.4371337890625,0.0,3651.1005859375,0.9000979065895081,1.0,0.0,3.0,1.0,0.0
17848920,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.840910792350769,0.435036301612854,0.3947593867778778,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.9693180918693542,0.656996488571167,0.623336911201477,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8818502426147461,0.5046775341033936,0.3547114133834839,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8342618346214294,0.4243016541004181,0.4053118228912353,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.691619336605072,0.2369685173034668,1.086995244026184,284.9008178710937,284.95001220703125,300.9296875,293.4790344238281,298.3194580078125,297.23614501953125,284.9022521972656,1.0,0.6569241881370544,0.3895620703697204,0.3895620703697204,1.0,1.0,-3.4407544136047363,1.0071749687194824,2.433579683303833,0.2305646985769271,0.8649052977561951,0.8649052977561951,0.0,182.04998779296875,190.0,61983.83984375,0.0,3538.22607421875,1.0,278.8571472167969,282.9520568847656,296.5052490234375,300.5347595214844,293.1499938964844,293.1499938964844,279.1499938964844,38777.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267265200614928,1.0,0.0,0.0,3.616278171539306,3.616302490234375,8.726035503059393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8624.6943359375,0.0,1516.566650390625,1895.4371337890625,0.0,3651.1005859375,0.9000979065895081,1.0,0.0,3.0,1.0,0.0
17848980,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8382649421691895,0.4351978003978729,0.394729733467102,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.966705858707428,0.658379077911377,0.6244381666183472,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.880715548992157,0.5080128908157349,0.3569023311138153,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8322619795799255,0.4253770112991333,0.4062184393405914,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.6895112991333008,0.2373324781656265,1.0884848833084106,285.00390625,284.95001220703125,300.9056396484375,293.4398498535156,298.31317138671875,297.2403869628906,285.0030517578125,1.0,0.6593265533447266,0.3887457847595215,0.3887457847595215,1.0,1.0,-3.4475514888763428,1.007076382637024,2.4404749870300293,0.2287614047527313,0.9574533104896544,0.9574533104896544,0.0,184.9520874023437,193.0,61272.06640625,0.0,3571.5791015625,1.0,279.14215087890625,283.0726318359375,296.42547607421875,300.3387451171875,293.1499938964844,293.1499938964844,278.8500061035156,33529.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202653765678406,1.0,0.0,0.0,3.726953029632568,3.7269773483276367,9.2683217189915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9540.5458984375,0.0,1601.60400390625,1895.4371337890625,0.0,3591.607421875,0.9209010004997252,1.0,0.0,3.0,1.0,0.0
