time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17849040,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8382649421691895,0.4351978003978729,0.394729733467102,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.966705858707428,0.658379077911377,0.6244381666183472,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.880715548992157,0.5080128908157349,0.3569023311138153,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8322619795799255,0.4253770112991333,0.4062184393405914,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.6895112991333008,0.2373324781656265,1.0884848833084106,285.00390625,284.95001220703125,300.9056396484375,293.4398498535156,298.31317138671875,297.2403869628906,285.0030517578125,1.0,0.6593265533447266,0.3887457847595215,0.3887457847595215,1.0,1.0,-3.4475514888763428,1.007076382637024,2.4404749870300293,0.2287614047527313,0.9574533104896544,0.9574533104896544,0.0,184.9520874023437,193.0,61272.06640625,0.0,3571.5791015625,1.0,279.14215087890625,283.0726318359375,296.42547607421875,300.3387451171875,293.1499938964844,293.1499938964844,278.8500061035156,33529.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202653765678406,1.0,0.0,0.0,3.726953029632568,3.7269773483276367,9.2683217189915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9540.5458984375,0.0,1601.60400390625,1895.4371337890625,0.0,3591.607421875,0.9209010004997252,1.0,0.0,3.0,1.0,0.0
17849100,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.8369223475456238,0.4347918033599853,0.3947002291679382,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.9653635025024414,0.6585958003997803,0.6249945759773254,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.8801263570785522,0.5092648267745972,0.3579999208450317,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.8312643766403198,0.4256232678890228,0.4066987335681915,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.6884851455688477,0.2373675554990768,1.089418888092041,284.8750915527344,284.95001220703125,300.8923034667969,293.4188842773437,298.3066711425781,297.2383117675781,284.8729553222656,1.0,0.6605649590492249,0.388337641954422,0.388337641954422,1.0,1.0,-3.451213121414185,1.0071042776107788,2.444108963012696,0.2280148565769195,0.868385374546051,0.868385374546051,0.0,186.46112060546875,193.0,62195.12109375,0.0,3589.265625,1.0,278.8959350585937,282.92547607421875,296.45751953125,300.53814697265625,293.1499938964844,293.1499938964844,278.8500061035156,37629.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269918203353882,1.0,0.0,0.0,3.6942949295043945,3.694319725036621,9.106603897635068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9243.46875,0.0,1595.350830078125,1895.4371337890625,0.0,3653.537841796875,0.9142204523086548,1.0,0.0,3.0,1.0,0.0
17849160,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8348473310470581,0.4342378973960876,0.3942664563655853,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.9631788730621338,0.6586093306541443,0.6250963807106018,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8787696957588196,0.5103911757469177,0.3588250279426574,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.82961505651474,0.4257209897041321,0.4068812727928161,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.6868382692337036,0.2372987419366836,1.0895479917526243,284.9006652832031,284.95001220703125,300.8781433105469,293.3970947265625,298.298583984375,297.2344970703125,284.9021911621094,1.0,0.6616514921188354,0.3879281878471374,0.3879281878471374,1.0,1.0,-3.452183485031128,1.0062206983566284,2.445962905883789,0.2269132137298584,0.8637999296188354,0.8637999296188354,0.0,188.3473663330078,196.0,61872.28125,0.0,3602.725341796875,1.0,278.8572998046875,282.9499816894531,296.4250793457031,300.4491882324219,293.1499938964844,293.1499938964844,279.1499938964844,38809.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295294880867004,1.0,0.0,0.0,3.6116204261779785,3.611644744873047,8.703572120793979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8595.923828125,0.0,1511.6885986328125,1895.4371337890625,0.0,3676.82763671875,0.8990763425827026,1.0,0.0,3.0,1.0,0.0
17849220,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8324324488639832,0.4343758821487427,0.3942143619060516,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.9606680274009703,0.6598836183547974,0.6260910630226135,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.8778845071792603,0.5137857794761658,0.3610539138317108,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8278026580810547,0.4267527461051941,0.4077441096305847,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.6849278211593628,0.2376578897237777,1.0910109281539917,285.0028381347656,284.95001220703125,300.8474426269531,293.3511962890625,298.2905578613281,297.2389221191406,285.0019836425781,1.0,0.6639636754989624,0.3871093392372131,0.3871093392372131,1.0,1.0,-3.4587862491607666,1.0060272216796875,2.452759027481079,0.2250657528638839,0.9553350806236268,0.9553350806236268,0.0,191.14356994628903,199.0,61145.390625,0.0,3635.206787109375,1.0,279.14208984375,283.0698547363281,296.3377685546875,300.2442932128906,293.1499938964844,293.1499938964844,278.8500061035156,33554.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923253893852234,1.0,0.0,0.0,3.721835851669312,3.72186017036438,9.24288826809061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9502.751953125,0.0,1595.9124755859375,1895.4371337890625,0.0,3619.15673828125,0.9197648167610168,1.0,0.0,3.0,1.0,0.0
17849280,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8324324488639832,0.4343758821487427,0.3942143619060516,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.9606680274009703,0.6598836183547974,0.6260910630226135,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.8778845071792603,0.5137857794761658,0.3610539138317108,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8278026580810547,0.4267527461051941,0.4077441096305847,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.6849278211593628,0.2376578897237777,1.0910109281539917,285.0028381347656,284.95001220703125,300.8474426269531,293.3511962890625,298.2905578613281,297.2389221191406,285.0019836425781,1.0,0.6639636754989624,0.3871093392372131,0.3871093392372131,1.0,1.0,-3.4587862491607666,1.0060272216796875,2.452759027481079,0.2250657528638839,0.9553350806236268,0.9553350806236268,0.0,191.14356994628903,199.0,61145.390625,0.0,3635.206787109375,1.0,279.14208984375,283.0698547363281,296.3377685546875,300.2442932128906,293.1499938964844,293.1499938964844,278.8500061035156,33554.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923253893852234,1.0,0.0,0.0,3.721835851669312,3.72186017036438,9.24288826809061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9502.751953125,0.0,1595.9124755859375,1895.4371337890625,0.0,3619.15673828125,0.9197648167610168,1.0,0.0,3.0,1.0,0.0
17849340,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.829996645450592,0.4335764646530151,0.393912136554718,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.9580550789833068,0.6599943041801453,0.6266452670097351,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.876642644405365,0.5157105922698975,0.3626758754253387,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.825934112071991,0.4269966781139374,0.4083073735237121,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.6830428838729858,0.2376288771629333,1.0920106172561646,284.8880920410156,284.95001220703125,300.82080078125,293.3124389648437,298.27764892578125,297.2342834472656,284.89111328125,1.0,0.6658093929290771,0.3864542543888092,0.3864542543888092,1.0,1.0,-3.462929964065552,1.005470633506775,2.457459211349488,0.2236525267362594,0.8610149025917053,0.8610149025917053,0.0,193.7478790283203,199.0,61791.3125,0.0,3660.66064453125,1.0,278.8650207519531,282.9385681152344,296.3492126464844,300.3829040527344,293.1499938964844,293.1499938964844,278.8500061035156,39278.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321495294570924,1.0,0.0,0.0,3.622205972671509,3.622230291366577,8.754665827837016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9100.14453125,0.0,1526.8082275390625,1895.4371337890625,0.0,3700.828125,0.9013350009918212,1.0,0.0,3.0,1.0,0.0
17849400,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8292109966278076,0.4333988130092621,0.3937302231788635,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.9571846127510072,0.6600244045257568,0.6266577839851379,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8761475682258606,0.5162143111228943,0.3630094528198242,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.825305163860321,0.4270530641078949,0.4083625376224518,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.6824149489402771,0.2376113384962082,1.0920127630233765,284.9007568359375,284.95001220703125,300.8138427734375,293.302490234375,298.2744140625,297.2332763671875,284.90216064453125,1.0,0.6662221550941467,0.3862904906272888,0.3862904906272888,1.0,1.0,-3.463195562362671,1.0050737857818604,2.4581217765808105,0.2231765985488891,0.8621175289154053,0.8621175289154053,0.0,194.4877166748047,202.0,61722.56640625,0.0,3665.686279296875,1.0,278.8572082519531,282.9482727050781,296.3309631347656,300.3461303710937,293.1499938964844,293.1499938964844,279.1499938964844,38825.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326253533363342,1.0,0.0,0.0,3.604482412338257,3.604506492614746,8.669201747579791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8560.4775390625,0.0,1503.99365234375,1895.4371337890625,0.0,3705.181640625,0.8975149989128113,1.0,0.0,3.0,1.0,0.0
17849460,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.826923131942749,0.4335137903690338,0.3936609327793121,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.9547037482261658,0.6612138748168945,0.6275747418403625,297.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.875408411026001,0.5196638107299805,0.3652769327163696,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.8235852718353271,0.4280418455600738,0.4091857373714447,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.680610179901123,0.237953707575798,1.0934035778045654,285.001708984375,284.95001220703125,300.7776184082031,293.2513732910156,298.2650756835937,297.2378845214844,285.0008544921875,1.0,0.6684817671775818,0.3855064809322357,0.3855064809322357,1.0,1.0,-3.4695961475372314,1.004891872406006,2.4647042751312256,0.2213931828737259,0.9523475170135498,0.9523475170135498,0.0,197.25401306152344,205.0,60977.4453125,0.0,3697.705078125,1.0,279.1420593261719,283.0674133300781,296.2380676269531,300.1344909667969,293.1499938964844,293.1499938964844,278.8500061035156,33581.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263724684715272,1.0,0.0,0.0,3.7138211727142334,3.7138454914093018,9.20312402286072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9456.625,0.0,1586.9278564453125,1895.4371337890625,0.0,3647.846923828125,0.9179757833480836,1.0,0.0,3.0,1.0,0.0
17849520,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.826923131942749,0.4335137903690338,0.3936609327793121,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.9547037482261658,0.6612138748168945,0.6275747418403625,297.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.875408411026001,0.5196638107299805,0.3652769327163696,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.8235852718353271,0.4280418455600738,0.4091857373714447,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.680610179901123,0.237953707575798,1.0934035778045654,285.001708984375,284.95001220703125,300.7776184082031,293.2513732910156,298.2650756835937,297.2378845214844,285.0008544921875,1.0,0.6684817671775818,0.3855064809322357,0.3855064809322357,1.0,1.0,-3.4695961475372314,1.004891872406006,2.4647042751312256,0.2213931828737259,0.9523475170135498,0.9523475170135498,0.0,197.25401306152344,205.0,60977.4453125,0.0,3697.705078125,1.0,279.1420593261719,283.0674133300781,296.2380676269531,300.1344909667969,293.1499938964844,293.1499938964844,278.8500061035156,33581.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263724684715272,1.0,0.0,0.0,3.7138211727142334,3.7138454914093018,9.20312402286072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9456.625,0.0,1586.9278564453125,1895.4371337890625,0.0,3647.846923828125,0.9179757833480836,1.0,0.0,3.0,1.0,0.0
17849580,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8238273859024048,0.4325216710567474,0.3931593000888824,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.9512372016906738,0.6612744331359863,0.628062903881073,297.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8738222718238831,0.5221391916275024,0.3672641217708587,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8211789131164551,0.4283008873462677,0.4097633361816406,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.6782106757164001,0.2378901839256286,1.0943251848220823,284.90106201171875,284.95001220703125,300.7390441894531,293.1982116699219,298.2478332519531,297.23248291015625,284.90240478515625,1.0,0.6706929206848145,0.3847224414348602,0.3847224414348602,1.0,1.0,-3.473782777786255,1.0039499998092651,2.4698326587677,0.2195723056793213,0.8598679304122925,0.8598679304122925,0.0,200.5843200683593,208.0,61529.90234375,0.0,3727.719970703125,1.0,278.8572998046875,282.9472961425781,296.226806640625,300.22998046875,293.1499938964844,293.1499938964844,279.1499938964844,38857.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357723593711852,1.0,0.0,0.0,3.5942130088806152,3.5942370891571045,8.619874165560759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8518.6123046875,0.0,1493.0390625,1895.4371337890625,0.0,3733.934814453125,0.8952677845954895,1.0,0.0,3.0,1.0,0.0
17849640,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8238273859024048,0.4325216710567474,0.3931593000888824,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.9512372016906738,0.6612744331359863,0.628062903881073,297.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8738222718238831,0.5221391916275024,0.3672641217708587,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8211789131164551,0.4283008873462677,0.4097633361816406,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.6782106757164001,0.2378901839256286,1.0943251848220823,284.90106201171875,284.95001220703125,300.7390441894531,293.1982116699219,298.2478332519531,297.23248291015625,284.90240478515625,1.0,0.6706929206848145,0.3847224414348602,0.3847224414348602,1.0,1.0,-3.473782777786255,1.0039499998092651,2.4698326587677,0.2195723056793213,0.8598679304122925,0.8598679304122925,0.0,200.5843200683593,208.0,61529.90234375,0.0,3727.719970703125,1.0,278.8572998046875,282.9472961425781,296.226806640625,300.22998046875,293.1499938964844,293.1499938964844,279.1499938964844,38857.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357723593711852,1.0,0.0,0.0,3.5942130088806152,3.5942370891571045,8.619874165560759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8518.6123046875,0.0,1493.0390625,1895.4371337890625,0.0,3733.934814453125,0.8952677845954895,1.0,0.0,3.0,1.0,0.0
17849700,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8223934173583984,0.4325049221515655,0.3929320573806762,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.9496068358421326,0.6617467999458313,0.6282826662063599,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8731603622436523,0.5238269567489624,0.3682821691036224,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8200525641441345,0.4287115633487701,0.4100210964679718,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.6770686507225037,0.2380054146051406,1.0946080684661863,285.0135803222656,284.95001220703125,300.718994140625,293.1709899902344,298.2420654296875,297.2340393066406,285.01470947265625,1.0,0.6717376708984375,0.3843304514884949,0.3843304514884949,1.0,1.0,-3.4756414890289307,1.0034050941467283,2.472236394882202,0.2185037285089492,0.93783038854599,0.93783038854599,0.0,202.14292907714844,208.0,60664.83203125,0.0,3741.555419921875,1.0,279.100341796875,283.0754699707031,296.14794921875,299.98895263671875,293.1499938964844,293.1499938964844,279.1499938964844,34242.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930662214756012,1.0,0.0,0.0,3.642004013061523,3.642027616500856,8.850628887557832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8775.3798828125,0.0,1511.1676025390625,1895.4371337890625,0.0,3687.20947265625,0.903835654258728,1.0,0.0,3.0,1.0,0.0
17849760,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.8216068744659424,0.4326123893260956,0.3930656909942627,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.9487538933753968,0.6623781323432922,0.6288965940475464,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.8731786608695984,0.5256369113922119,0.369561493396759,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.8195042014122009,0.4292463362216949,0.4105435311794281,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.6764751672744751,0.2382134348154068,1.0956257581710815,285.00079345703125,284.95001220703125,300.69842529296875,293.14337158203125,298.2373352050781,297.2371826171875,284.9994812011719,1.0,0.6729084849357605,0.3839396834373474,0.3839396834373474,1.0,1.0,-3.479929685592652,1.003670573234558,2.476258993148804,0.2177537679672241,0.9489038586616516,0.9489038586616516,0.0,203.3491973876953,211.0,60777.12109375,0.0,3759.303955078125,1.0,279.1428527832031,283.065185546875,296.129150390625,300.0129699707031,293.1499938964844,293.1499938964844,278.8500061035156,33528.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294542074203492,1.0,0.0,0.0,3.705108404159546,3.7051327228546143,9.159993510365894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9407.14453125,0.0,1576.5804443359375,1895.4371337890625,0.0,3676.137451171875,0.9157447814941406,1.0,0.0,3.0,1.0,0.0
17849820,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8186033964157104,0.4316051006317138,0.3925535380840301,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.945318043231964,0.6623567938804626,0.6293120980262756,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8717295527458191,0.5281526446342468,0.371580958366394,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.817168116569519,0.4294647872447967,0.4110854268074035,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.6741830706596375,0.2381330281496048,1.0964773893356323,284.90155029296875,284.95001220703125,300.656005859375,293.0872497558594,298.2191772460937,297.23193359375,284.9028625488281,1.0,0.6750786900520325,0.3831581473350525,0.3831581473350525,1.0,1.0,-3.483927726745605,1.0026568174362185,2.4812710285186768,0.2159126251935959,0.857252299785614,0.857252299785614,0.0,206.669174194336,214.0,61303.99609375,0.0,3788.9453125,1.0,278.8573913574219,282.9468078613281,296.1158142089844,300.1044006347656,293.1499938964844,293.1499938964844,279.1499938964844,38883.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388920664787292,1.0,0.0,0.0,3.581547737121582,3.581571578979492,8.559231901017483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.041015625,0.0,1479.5086669921875,1895.4371337890625,0.0,3762.36572265625,0.8924834728240967,1.0,0.0,3.0,1.0,0.0
17849880,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8186033964157104,0.4316051006317138,0.3925535380840301,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.945318043231964,0.6623567938804626,0.6293120980262756,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8717295527458191,0.5281526446342468,0.371580958366394,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.817168116569519,0.4294647872447967,0.4110854268074035,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.6741830706596375,0.2381330281496048,1.0964773893356323,284.90155029296875,284.95001220703125,300.656005859375,293.0872497558594,298.2191772460937,297.23193359375,284.9028625488281,1.0,0.6750786900520325,0.3831581473350525,0.3831581473350525,1.0,1.0,-3.483927726745605,1.0026568174362185,2.4812710285186768,0.2159126251935959,0.857252299785614,0.857252299785614,0.0,206.669174194336,214.0,61303.99609375,0.0,3788.9453125,1.0,278.8573913574219,282.9468078613281,296.1158142089844,300.1044006347656,293.1499938964844,293.1499938964844,279.1499938964844,38883.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388920664787292,1.0,0.0,0.0,3.581547737121582,3.581571578979492,8.559231901017483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.041015625,0.0,1479.5086669921875,1895.4371337890625,0.0,3762.36572265625,0.8924834728240967,1.0,0.0,3.0,1.0,0.0
17849940,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.816440761089325,0.4316693842411041,0.3924486935138702,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.9428605437278748,0.6633706092834473,0.6300740838050842,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8711875081062317,0.5316895246505737,0.3739127516746521,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8155382871627808,0.4303668737411499,0.411832183599472,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.6725267171859741,0.2384378463029861,1.0977139472961426,284.9995422363281,284.95001220703125,300.6120910644531,293.0301818847656,298.2078857421875,297.2366638183594,284.9986877441406,1.0,0.6772562861442566,0.3823766112327575,0.3823766112327575,1.0,1.0,-3.4898993968963623,1.002303957939148,2.487595558166504,0.2140713781118393,0.9448230862617492,0.9448230862617492,0.0,209.4255523681641,217.0,60545.30859375,0.0,3820.229736328125,1.0,279.1418762207031,283.0636901855469,296.0165100097656,299.88507080078125,293.1499938964844,293.1499938964844,278.8500061035156,33613.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325679540634156,1.0,0.0,0.0,3.6908018589019775,3.690825939178467,9.089390573535638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9346.716796875,0.0,1560.9857177734375,1895.4371337890625,0.0,3704.65673828125,0.9128148555755616,1.0,0.0,3.0,1.0,0.0
17850000,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.816440761089325,0.4316693842411041,0.3924486935138702,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.9428605437278748,0.6633706092834473,0.6300740838050842,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8711875081062317,0.5316895246505737,0.3739127516746521,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8155382871627808,0.4303668737411499,0.411832183599472,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.6725267171859741,0.2384378463029861,1.0977139472961426,284.9995422363281,284.95001220703125,300.6120910644531,293.0301818847656,298.2078857421875,297.2366638183594,284.9986877441406,1.0,0.6772562861442566,0.3823766112327575,0.3823766112327575,1.0,1.0,-3.4898993968963623,1.002303957939148,2.487595558166504,0.2140713781118393,0.9448230862617492,0.9448230862617492,0.0,209.4255523681641,217.0,60545.30859375,0.0,3820.229736328125,1.0,279.1418762207031,283.0636901855469,296.0165100097656,299.88507080078125,293.1499938964844,293.1499938964844,278.8500061035156,33613.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325679540634156,1.0,0.0,0.0,3.6908018589019775,3.690825939178467,9.089390573535638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9346.716796875,0.0,1560.9857177734375,1895.4371337890625,0.0,3704.65673828125,0.9128148555755616,1.0,0.0,3.0,1.0,0.0
17850060,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8134632706642151,0.4306481778621673,0.3919117152690887,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.9394338130950928,0.663264811038971,0.630399227142334,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8698320984840393,0.5342394113540649,0.3759494125843048,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.813226580619812,0.4305450916290283,0.4123292863368988,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.6703145503997803,0.2383407354354858,1.098474383354187,284.9022827148437,284.95001220703125,300.56695556640625,292.9725952148437,298.1890563964844,297.23150634765625,284.90350341796875,1.0,0.6793838143348694,0.3815899491310119,0.3815899491310119,1.0,1.0,-3.493616342544556,1.0011658668518066,2.49245023727417,0.2121732532978058,0.8544558882713318,0.8544558882713318,0.0,212.7527313232422,220.0,61055.30859375,0.0,3849.357421875,1.0,278.85748291015625,282.94683837890625,296.0009460449219,299.9729309082031,293.1499938964844,293.1499938964844,279.1499938964844,38895.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941925585269928,1.0,0.0,0.0,3.56720232963562,3.5672261714935303,8.490803793392843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8422.6240234375,0.0,1464.1622314453125,1895.4371337890625,0.0,3789.93896484375,0.889324963092804,1.0,0.0,3.0,1.0,0.0
17850120,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8134632706642151,0.4306481778621673,0.3919117152690887,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.9394338130950928,0.663264811038971,0.630399227142334,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8698320984840393,0.5342394113540649,0.3759494125843048,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.813226580619812,0.4305450916290283,0.4123292863368988,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.6703145503997803,0.2383407354354858,1.098474383354187,284.9022827148437,284.95001220703125,300.56695556640625,292.9725952148437,298.1890563964844,297.23150634765625,284.90350341796875,1.0,0.6793838143348694,0.3815899491310119,0.3815899491310119,1.0,1.0,-3.493616342544556,1.0011658668518066,2.49245023727417,0.2121732532978058,0.8544558882713318,0.8544558882713318,0.0,212.7527313232422,220.0,61055.30859375,0.0,3849.357421875,1.0,278.85748291015625,282.94683837890625,296.0009460449219,299.9729309082031,293.1499938964844,293.1499938964844,279.1499938964844,38895.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941925585269928,1.0,0.0,0.0,3.56720232963562,3.5672261714935303,8.490803793392843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8422.6240234375,0.0,1464.1622314453125,1895.4371337890625,0.0,3789.93896484375,0.889324963092804,1.0,0.0,3.0,1.0,0.0
17850180,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.8113187551498413,0.430687814950943,0.391790509223938,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.9369968175888062,0.6641865372657776,0.631080687046051,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8693685531616211,0.5378087759017944,0.3783063590526581,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.8116164803504944,0.4314045310020447,0.4130390584468841,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.6687245965003967,0.2386276721954345,1.0996392965316772,284.9985656738281,284.95001220703125,300.5208740234375,292.9148254394531,298.1772155761719,297.2362060546875,284.9977111816406,1.0,0.6815223693847656,0.3808032870292663,0.3808032870292663,1.0,1.0,-3.49937105178833,1.0007072687149048,2.498663663864136,0.2102839350700378,0.9406380653381348,0.9406380653381348,0.0,215.5073699951172,223.0,60297.78125,0.0,3880.264892578125,1.0,279.1417541503906,283.0623474121094,295.9006652832031,299.7525329589844,293.1499938964844,293.1499938964844,278.8500061035156,33619.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355053305625916,1.0,0.0,0.0,3.676827192306519,3.6768510341644287,9.020689617500466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9286.6875,0.0,1545.279296875,1895.4371337890625,0.0,3731.497802734375,0.9096740484237672,1.0,0.0,3.0,1.0,0.0
17850240,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.8113187551498413,0.430687814950943,0.391790509223938,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.9369968175888062,0.6641865372657776,0.631080687046051,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8693685531616211,0.5378087759017944,0.3783063590526581,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.8116164803504944,0.4314045310020447,0.4130390584468841,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.6687245965003967,0.2386276721954345,1.0996392965316772,284.9985656738281,284.95001220703125,300.5208740234375,292.9148254394531,298.1772155761719,297.2362060546875,284.9977111816406,1.0,0.6815223693847656,0.3808032870292663,0.3808032870292663,1.0,1.0,-3.49937105178833,1.0007072687149048,2.498663663864136,0.2102839350700378,0.9406380653381348,0.9406380653381348,0.0,215.5073699951172,223.0,60297.78125,0.0,3880.264892578125,1.0,279.1417541503906,283.0623474121094,295.9006652832031,299.7525329589844,293.1499938964844,293.1499938964844,278.8500061035156,33619.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355053305625916,1.0,0.0,0.0,3.676827192306519,3.6768510341644287,9.020689617500466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9286.6875,0.0,1545.279296875,1895.4371337890625,0.0,3731.497802734375,0.9096740484237672,1.0,0.0,3.0,1.0,0.0
17850300,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.8101596832275391,0.4302263259887695,0.3917025327682495,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.9356922507286072,0.6641727089881897,0.6314164996147156,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.8690559267997742,0.5391451716423035,0.379469096660614,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.8107582330703735,0.4315367341041565,0.4134112596511841,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.6679133176803589,0.2386180460453033,1.100374698638916,284.8743591308594,284.95001220703125,300.49755859375,292.885986328125,298.16815185546875,297.2343444824219,284.8731994628906,1.0,0.6826364398002625,0.3804099559783935,0.3804099559783935,1.0,1.0,-3.5024070739746094,1.0005199909210205,2.501887083053589,0.2094827741384506,0.8532305359840393,0.8532305359840393,0.0,216.9870758056641,223.0,61128.51171875,0.0,3896.75439453125,1.0,278.8976745605469,282.9213562011719,295.9248352050781,299.9369812011719,293.1499938964844,293.1499938964844,278.8500061035156,38087.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422597885131836,1.0,0.0,0.0,3.6349573135375977,3.634981632232666,8.816413696877134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.7216796875,0.0,1532.0499267578125,1895.4371337890625,0.0,3792.972412109375,0.9011378288269044,1.0,0.0,3.0,1.0,0.0
17850360,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8083422183990479,0.4296550750732422,0.3912383317947387,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.9336121082305908,0.6639959216117859,0.6313222646713257,297.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8681100606918335,0.5403856039047241,0.3803606927394867,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8093217015266418,0.4315449595451355,0.4134978652000427,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.666600227355957,0.2385155856609344,1.1003258228302002,284.9028625488281,284.95001220703125,300.47412109375,292.85723876953125,298.1581115722656,297.2311096191406,284.90411376953125,1.0,0.683609127998352,0.3800287842750549,0.3800287842750549,1.0,1.0,-3.502855062484741,0.9995108842849731,2.5033442974090576,0.2083863615989685,0.8513767123222351,0.8513767123222351,0.0,218.8327178955078,226.0,60789.9375,0.0,3908.93017578125,1.0,278.8578491210937,282.9471435546875,295.8852233886719,299.83953857421875,293.1499938964844,293.1499938964844,279.1499938964844,38922.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447830319404602,1.0,0.0,0.0,3.5517194271087646,3.551743030548096,8.417256935899786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8371.6240234375,0.0,1447.8319091796875,1895.4371337890625,0.0,3815.844482421875,0.885887086391449,1.0,0.0,3.0,1.0,0.0
17850420,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.8061831593513489,0.4296701848506927,0.3911007940769195,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.931203544139862,0.6648229956626892,0.6319209337234497,297.3858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.8677119612693787,0.5439773797988892,0.3827359676361084,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.8077151775360107,0.4323628544807434,0.4141719043254852,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.6650726199150085,0.2387855947017669,1.1014243364334106,284.9977111816406,284.95001220703125,300.427001953125,292.8002014160156,298.1460876464844,297.2357788085937,284.99688720703125,1.0,0.6857094764709473,0.3792664110660553,0.3792664110660553,1.0,1.0,-3.508390188217163,0.9990357160568236,2.509354591369629,0.2065394520759582,0.9364416003227234,0.9364416003227234,0.0,221.58743286132807,229.0,60043.14453125,0.0,3939.44970703125,1.0,279.14166259765625,283.0613708496094,295.78546142578125,299.6197814941406,293.1499938964844,293.1499938964844,278.8500061035156,33618.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382538199424744,1.0,0.0,0.0,3.662076473236084,3.662100076675415,8.948455842983094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9226.1044921875,0.0,1528.771728515625,1895.4371337890625,0.0,3756.554931640625,0.9063586592674256,1.0,0.0,3.0,1.0,0.0
17850480,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.8061831593513489,0.4296701848506927,0.3911007940769195,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.931203544139862,0.6648229956626892,0.6319209337234497,297.3858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.8677119612693787,0.5439773797988892,0.3827359676361084,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.8077151775360107,0.4323628544807434,0.4141719043254852,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.6650726199150085,0.2387855947017669,1.1014243364334106,284.9977111816406,284.95001220703125,300.427001953125,292.8002014160156,298.1460876464844,297.2357788085937,284.99688720703125,1.0,0.6857094764709473,0.3792664110660553,0.3792664110660553,1.0,1.0,-3.508390188217163,0.9990357160568236,2.509354591369629,0.2065394520759582,0.9364416003227234,0.9364416003227234,0.0,221.58743286132807,229.0,60043.14453125,0.0,3939.44970703125,1.0,279.14166259765625,283.0613708496094,295.78546142578125,299.6197814941406,293.1499938964844,293.1499938964844,278.8500061035156,33618.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382538199424744,1.0,0.0,0.0,3.662076473236084,3.662100076675415,8.948455842983094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9226.1044921875,0.0,1528.771728515625,1895.4371337890625,0.0,3756.554931640625,0.9063586592674256,1.0,0.0,3.0,1.0,0.0
17850540,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8036035895347595,0.4287301003932953,0.3906378149986267,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.9283416271209716,0.6645667552947998,0.6321050524711609,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8667290806770325,0.5462377667427063,0.3845787048339844,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8057459592819214,0.4324489533901214,0.4145757853984833,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.6633217334747314,0.2386752963066101,1.102067947387695,284.8993835449219,284.95001220703125,300.38543701171875,292.7507629394531,298.129150390625,297.23114013671875,284.9009704589844,1.0,0.6875313520431519,0.3785955309867859,0.3785955309867859,1.0,1.0,-3.5115408897399902,0.9980321526527404,2.5135087966918945,0.2049259841442108,0.8494524955749512,0.8494524955749512,0.0,224.4871063232422,229.0,60575.23828125,0.0,3964.837158203125,1.0,278.8625183105469,282.9444274902344,295.782958984375,299.7286376953125,293.1499938964844,293.1499938964844,278.8500061035156,39114.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472162127494812,1.0,0.0,0.0,3.54577112197876,3.545794725418091,8.389087042814936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8829.353515625,0.0,1442.906982421875,1895.4371337890625,0.0,3837.849365234375,0.8847750425338745,1.0,0.0,3.0,1.0,0.0
17850600,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8031783103942871,0.428626149892807,0.3905283212661743,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.9278645515441896,0.664545476436615,0.6320716738700867,297.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.86652672290802,0.5465705990791321,0.3847967088222503,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8054071068763733,0.4324665665626526,0.4145902395248413,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.6630242466926575,0.2386590093374252,1.1020326614379885,284.9042358398437,284.95001220703125,300.3797912597656,292.7441101074219,298.1269836425781,297.230712890625,284.9049377441406,1.0,0.6877550482749939,0.3785040378570556,0.3785040378570556,1.0,1.0,-3.5116055011749268,0.9977757334709167,2.513829708099365,0.2046442180871963,0.8488339781761169,0.8488339781761169,0.0,224.9182281494141,232.0,60538.734375,0.0,3967.58935546875,1.0,278.8582763671875,282.94775390625,295.7712097167969,299.7071838378906,293.1499938964844,293.1499938964844,279.1499938964844,38783.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474233984947203,1.0,0.0,0.0,3.5376415252685547,3.537664890289306,8.350662596967595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8324.029296875,0.0,1431.9075927734375,1895.4371337890625,0.0,3839.720458984375,0.8826806545257568,1.0,0.0,3.0,1.0,0.0
17850660,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8010554313659668,0.4286186993122101,0.3903808891773224,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.9255072474479676,0.6652771234512329,0.6325913667678833,297.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.8661924004554749,0.5501744151115417,0.3871869146823883,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.803811252117157,0.4332450032234192,0.4152332246303558,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.6615622043609619,0.2389129400253296,1.1030749082565308,284.9970397949219,284.95001220703125,300.3327331542969,292.6893005371094,298.1151123046875,297.2352600097656,284.9962463378906,1.0,0.6898180246353149,0.3777762651443481,0.3777762651443481,1.0,1.0,-3.516946792602539,0.9973223209381104,2.5196244716644287,0.202873483300209,0.932405650615692,0.932405650615692,0.0,227.66726684570312,235.0,59790.4375,0.0,3997.7373046875,1.0,279.1415405273437,283.06072998046875,295.6737976074219,299.4902038574219,293.1499938964844,293.1499938964844,278.8500061035156,33609.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94075608253479,1.0,0.0,0.0,3.647118091583252,3.647141695022583,8.875502430782944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9166.8505859375,0.0,1512.093994140625,1895.4371337890625,0.0,3779.317626953125,0.9029842615127563,1.0,0.0,3.0,1.0,0.0
17850720,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8010554313659668,0.4286186993122101,0.3903808891773224,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.9255072474479676,0.6652771234512329,0.6325913667678833,297.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.8661924004554749,0.5501744151115417,0.3871869146823883,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.803811252117157,0.4332450032234192,0.4152332246303558,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.6615622043609619,0.2389129400253296,1.1030749082565308,284.9970397949219,284.95001220703125,300.3327331542969,292.6893005371094,298.1151123046875,297.2352600097656,284.9962463378906,1.0,0.6898180246353149,0.3777762651443481,0.3777762651443481,1.0,1.0,-3.516946792602539,0.9973223209381104,2.5196244716644287,0.202873483300209,0.932405650615692,0.932405650615692,0.0,227.66726684570312,235.0,59790.4375,0.0,3997.7373046875,1.0,279.1415405273437,283.06072998046875,295.6737976074219,299.4902038574219,293.1499938964844,293.1499938964844,278.8500061035156,33609.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94075608253479,1.0,0.0,0.0,3.647118091583252,3.647141695022583,8.875502430782944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9166.8505859375,0.0,1512.093994140625,1895.4371337890625,0.0,3779.317626953125,0.9029842615127563,1.0,0.0,3.0,1.0,0.0
17850780,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.7981278896331787,0.4275658130645752,0.3897956907749176,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.9222462177276612,0.6649134159088135,0.6326572299003601,297.3843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8650789856910706,0.5527732372283936,0.3892507553100586,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8015432357788086,0.4333153665065765,0.4156174659729004,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.6595938801765442,0.2387732714414596,1.1036187410354614,284.9051818847656,284.95001220703125,300.2861633300781,292.6361694335937,298.0964050292969,297.230224609375,284.90582275390625,1.0,0.6918241381645203,0.3770484924316406,0.3770484924316406,1.0,1.0,-3.519929885864258,0.9960784316062928,2.5238513946533203,0.2010538876056671,0.8461524248123169,0.8461524248123169,0.0,230.9972381591797,238.0,60283.19140625,0.0,4025.39208984375,1.0,278.8583984375,282.9486083984375,295.66265869140625,299.5803527832031,293.1499938964844,293.1499938964844,279.1499938964844,38762.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498113989830016,1.0,0.0,0.0,3.5221874713897705,3.5222108364105225,8.277863230432558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8275.7275390625,0.0,1415.50830078125,1895.4371337890625,0.0,3861.262939453125,0.8792475461959839,1.0,0.0,3.0,1.0,0.0
17850840,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.7981278896331787,0.4275658130645752,0.3897956907749176,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.9222462177276612,0.6649134159088135,0.6326572299003601,297.3843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8650789856910706,0.5527732372283936,0.3892507553100586,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8015432357788086,0.4333153665065765,0.4156174659729004,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.6595938801765442,0.2387732714414596,1.1036187410354614,284.9051818847656,284.95001220703125,300.2861633300781,292.6361694335937,298.0964050292969,297.230224609375,284.90582275390625,1.0,0.6918241381645203,0.3770484924316406,0.3770484924316406,1.0,1.0,-3.519929885864258,0.9960784316062928,2.5238513946533203,0.2010538876056671,0.8461524248123169,0.8461524248123169,0.0,230.9972381591797,238.0,60283.19140625,0.0,4025.39208984375,1.0,278.8583984375,282.9486083984375,295.66265869140625,299.5803527832031,293.1499938964844,293.1499938964844,279.1499938964844,38762.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498113989830016,1.0,0.0,0.0,3.5221874713897705,3.5222108364105225,8.277863230432558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8275.7275390625,0.0,1415.50830078125,1895.4371337890625,0.0,3861.262939453125,0.8792475461959839,1.0,0.0,3.0,1.0,0.0
