time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17850900,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.7968041300773621,0.4275019764900207,0.3895482420921325,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.9207630157470704,0.6651657223701477,0.6326901316642761,297.3871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.8646603226661682,0.5545287132263184,0.3903216123580932,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.8005079030990601,0.433631956577301,0.41579669713974,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.6586752533912659,0.2388499081134796,1.1037557125091553,285.01190185546875,284.95001220703125,300.2631225585937,292.6103210449219,298.09014892578125,297.2318115234375,285.0126037597656,1.0,0.6927761435508728,0.3766846060752868,0.3766846060752868,1.0,1.0,-3.5213334560394287,0.9954322576522828,2.5259013175964355,0.2000100910663604,0.9205581545829772,0.9205581545829772,0.0,232.5360107421875,238.0,59441.25390625,0.0,4038.263916015625,1.0,279.0986633300781,283.0715637207031,295.5848693847656,299.3425598144531,293.1499938964844,293.1499938964844,279.1499938964844,34143.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444615840911864,1.0,0.0,0.0,3.5710554122924805,3.571078300476074,8.509156259606243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8513.087890625,0.0,1433.50830078125,1895.4371337890625,0.0,3812.93359375,0.887933611869812,1.0,0.0,3.0,1.0,0.0
17850960,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7960531115531921,0.4275398850440979,0.3896295726299286,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.9199337363243104,0.6655516028404236,0.6330872178077698,297.3906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.8647799491882324,0.556379497051239,0.3916401267051697,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7999795079231262,0.4340583384037018,0.4162252247333526,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.6581809520721436,0.2390115112066269,1.1045891046524048,284.9964294433594,284.95001220703125,300.24029541015625,292.5850524902344,298.0849304199219,297.23468017578125,284.99517822265625,1.0,0.6938479542732239,0.3763239979743957,0.3763239979743957,1.0,1.0,-3.5250110626220703,0.9955375790596008,2.529473304748535,0.1992610245943069,0.9286651015281676,0.9286651015281676,0.0,233.75184631347656,241.0,59553.7421875,0.0,4055.052734375,1.0,279.14227294921875,283.0599060058594,295.5678405761719,299.3670959472656,293.1499938964844,293.1499938964844,278.8500061035156,33515.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942916214466095,1.0,0.0,0.0,3.634752988815308,3.63477635383606,8.815421210783825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9114.0537109375,0.0,1497.7572021484375,1895.4371337890625,0.0,3798.927734375,0.8998857140541077,1.0,0.0,3.0,1.0,0.0
17851020,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7932180166244507,0.426481157541275,0.3890414535999298,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9167881608009338,0.6651044487953186,0.6330775022506714,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8637387752532959,0.5589728951454163,0.3937047123908996,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7977815866470337,0.4341002702713012,0.41658416390419,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.6562966108322144,0.2388592362403869,1.1050812005996704,284.9060974121094,284.95001220703125,300.19549560546875,292.5363464355469,298.0668334960937,297.2296142578125,284.9066772460937,1.0,0.6958169341087341,0.3756028115749359,0.3756028115749359,1.0,1.0,-3.5278079509735107,0.9942408800125122,2.533566951751709,0.1974406540393829,0.8437045812606812,0.8437045812606812,0.0,237.0736389160156,244.0,60043.7734375,0.0,4082.283447265625,1.0,278.8585510253906,282.94952392578125,295.5621032714844,299.4621887207031,293.1499938964844,293.1499938964844,279.1499938964844,38735.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9518689513206482,1.0,0.0,0.0,3.5075883865356445,3.5076115131378174,8.209383963730943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8230.8125,0.0,1400.0906982421875,1895.4371337890625,0.0,3879.783203125,0.876002848148346,1.0,0.0,3.0,1.0,0.0
17851080,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7932180166244507,0.426481157541275,0.3890414535999298,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9167881608009338,0.6651044487953186,0.6330775022506714,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8637387752532959,0.5589728951454163,0.3937047123908996,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7977815866470337,0.4341002702713012,0.41658416390419,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.6562966108322144,0.2388592362403869,1.1050812005996704,284.9060974121094,284.95001220703125,300.19549560546875,292.5363464355469,298.0668334960937,297.2296142578125,284.9066772460937,1.0,0.6958169341087341,0.3756028115749359,0.3756028115749359,1.0,1.0,-3.5278079509735107,0.9942408800125122,2.533566951751709,0.1974406540393829,0.8437045812606812,0.8437045812606812,0.0,237.0736389160156,244.0,60043.7734375,0.0,4082.283447265625,1.0,278.8585510253906,282.94952392578125,295.5621032714844,299.4621887207031,293.1499938964844,293.1499938964844,279.1499938964844,38735.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9518689513206482,1.0,0.0,0.0,3.5075883865356445,3.5076115131378174,8.209383963730943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8230.8125,0.0,1400.0906982421875,1895.4371337890625,0.0,3879.783203125,0.876002848148346,1.0,0.0,3.0,1.0,0.0
17851140,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.7912143468856812,0.4264392554759979,0.3888722956180572,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.9145637154579164,0.6656525731086731,0.6334346532821655,297.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.8634865283966064,0.5625697374343872,0.3960952460765838,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.7962698340415955,0.434813380241394,0.4171706438064575,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.6549448370933533,0.2390827089548111,1.1060045957565308,284.9959716796875,284.95001220703125,300.1519470214844,292.4903564453125,298.0559997558594,297.2339782714844,284.9951477050781,1.0,0.6978062391281128,0.3748816549777984,0.3748816549777984,1.0,1.0,-3.532717227935791,0.9936401844024658,2.539077043533325,0.1956391632556915,0.9252982139587402,0.9252982139587402,0.0,239.82144165039065,247.0,59328.82421875,0.0,4111.5966796875,1.0,279.1413269042969,283.0599670410156,295.472900390625,299.25537109375,293.1499938964844,293.1499938964844,278.8500061035156,33582.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9448112845420836,1.0,0.0,0.0,3.61955451965332,3.619577884674072,8.741853889659978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9060.1767578125,0.0,1481.619384765625,1895.4371337890625,0.0,3816.10009765625,0.896713376045227,1.0,0.0,3.0,1.0,0.0
17851200,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.7912143468856812,0.4264392554759979,0.3888722956180572,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.9145637154579164,0.6656525731086731,0.6334346532821655,297.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.8634865283966064,0.5625697374343872,0.3960952460765838,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.7962698340415955,0.434813380241394,0.4171706438064575,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.6549448370933533,0.2390827089548111,1.1060045957565308,284.9959716796875,284.95001220703125,300.1519470214844,292.4903564453125,298.0559997558594,297.2339782714844,284.9951477050781,1.0,0.6978062391281128,0.3748816549777984,0.3748816549777984,1.0,1.0,-3.532717227935791,0.9936401844024658,2.539077043533325,0.1956391632556915,0.9252982139587402,0.9252982139587402,0.0,239.82144165039065,247.0,59328.82421875,0.0,4111.5966796875,1.0,279.1413269042969,283.0599670410156,295.472900390625,299.25537109375,293.1499938964844,293.1499938964844,278.8500061035156,33582.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9448112845420836,1.0,0.0,0.0,3.61955451965332,3.619577884674072,8.741853889659978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9060.1767578125,0.0,1481.619384765625,1895.4371337890625,0.0,3816.10009765625,0.896713376045227,1.0,0.0,3.0,1.0,0.0
17851260,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.7884518504142761,0.4253802597522735,0.3882721960544586,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.9115374088287354,0.6651277542114258,0.63334059715271,297.3872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8624880313873291,0.5651500225067139,0.3981445133686065,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.7941246628761292,0.4348330795764923,0.4175012409687042,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.6531257033348083,0.2389182150363922,1.1064258813858032,284.906982421875,284.95001220703125,300.1100158691406,292.447509765625,298.038818359375,297.2289123535156,284.9075012207031,1.0,0.6997371315956116,0.3741592764854431,0.3741592764854431,1.0,1.0,-3.5352604389190674,0.9922458529472352,2.5430145263671875,0.1937830746173858,0.8415834307670593,0.8415834307670593,0.0,243.14784240722656,250.0,59830.3125,0.0,4138.29443359375,1.0,278.858642578125,282.950439453125,295.4723815917969,299.3561706542969,293.1499938964844,293.1499938964844,279.1499938964844,38700.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9535484910011292,1.0,0.0,0.0,3.494507074356079,3.494530200958252,8.148265351337614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8190.9033203125,0.0,1386.3046875,1895.4371337890625,0.0,3894.87255859375,0.873083770275116,1.0,0.0,3.0,1.0,0.0
17851320,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.7884518504142761,0.4253802597522735,0.3882721960544586,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.9115374088287354,0.6651277542114258,0.63334059715271,297.3872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8624880313873291,0.5651500225067139,0.3981445133686065,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.7941246628761292,0.4348330795764923,0.4175012409687042,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.6531257033348083,0.2389182150363922,1.1064258813858032,284.906982421875,284.95001220703125,300.1100158691406,292.447509765625,298.038818359375,297.2289123535156,284.9075012207031,1.0,0.6997371315956116,0.3741592764854431,0.3741592764854431,1.0,1.0,-3.5352604389190674,0.9922458529472352,2.5430145263671875,0.1937830746173858,0.8415834307670593,0.8415834307670593,0.0,243.14784240722656,250.0,59830.3125,0.0,4138.29443359375,1.0,278.858642578125,282.950439453125,295.4723815917969,299.3561706542969,293.1499938964844,293.1499938964844,279.1499938964844,38700.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9535484910011292,1.0,0.0,0.0,3.494507074356079,3.494530200958252,8.148265351337614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8190.9033203125,0.0,1386.3046875,1895.4371337890625,0.0,3894.87255859375,0.873083770275116,1.0,0.0,3.0,1.0,0.0
17851380,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.7865129709243774,0.4253293871879577,0.3880987763404846,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.9094138741493224,0.6655933260917664,0.6336240172386169,297.3930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8622673153877258,0.5687310695648193,0.4005261063575744,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.7926594018936157,0.4355233609676361,0.4180680215358734,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.6518264412879944,0.2391280084848404,1.1072942018508911,284.9957580566406,284.95001220703125,300.0699462890625,292.4081420898437,298.02899169921875,297.2331848144531,284.9949645996094,1.0,0.7016920447349548,0.3734368979930877,0.3734368979930877,1.0,1.0,-3.53997540473938,0.9915645718574524,2.5484108924865723,0.1919542253017425,0.9225280284881592,0.9225280284881592,0.0,245.89321899414065,253.0,59136.31640625,0.0,4167.21630859375,1.0,279.1412048339844,283.0599975585937,295.38946533203125,299.1568298339844,293.1499938964844,293.1499938964844,278.8500061035156,33557.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462440609931946,1.0,0.0,0.0,3.607676029205322,3.607699155807495,8.684571071171376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9015.8056640625,0.0,1468.5279541015625,1895.4371337890625,0.0,3829.063232421875,0.8940292000770569,1.0,0.0,3.0,1.0,0.0
17851440,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.7865129709243774,0.4253293871879577,0.3880987763404846,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.9094138741493224,0.6655933260917664,0.6336240172386169,297.3930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8622673153877258,0.5687310695648193,0.4005261063575744,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.7926594018936157,0.4355233609676361,0.4180680215358734,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.6518264412879944,0.2391280084848404,1.1072942018508911,284.9957580566406,284.95001220703125,300.0699462890625,292.4081420898437,298.02899169921875,297.2331848144531,284.9949645996094,1.0,0.7016920447349548,0.3734368979930877,0.3734368979930877,1.0,1.0,-3.53997540473938,0.9915645718574524,2.5484108924865723,0.1919542253017425,0.9225280284881592,0.9225280284881592,0.0,245.89321899414065,253.0,59136.31640625,0.0,4167.21630859375,1.0,279.1412048339844,283.0599975585937,295.38946533203125,299.1568298339844,293.1499938964844,293.1499938964844,278.8500061035156,33557.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462440609931946,1.0,0.0,0.0,3.607676029205322,3.607699155807495,8.684571071171376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9015.8056640625,0.0,1468.5279541015625,1895.4371337890625,0.0,3829.063232421875,0.8940292000770569,1.0,0.0,3.0,1.0,0.0
17851500,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.785453200340271,0.4248410761356354,0.3879731893539428,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.9082739353179932,0.6653599143028259,0.633744478225708,297.3907165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.8620564341545105,0.5700467824935913,0.4016789495944977,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.7918667197227478,0.435575783252716,0.4183601438999176,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.6511515378952026,0.2390812635421753,1.1078548431396484,284.8772277832031,284.95001220703125,300.0506896972656,292.389892578125,298.02130126953125,297.2311706542969,284.87664794921875,1.0,0.7027080655097961,0.3730757236480713,0.3730757236480713,1.0,1.0,-3.542388916015625,0.991232931613922,2.551156044006348,0.1911689490079879,0.8386811017990112,0.8386811017990112,0.0,247.38278198242188,253.0,59935.6328125,0.0,4182.544921875,1.0,278.8992919921875,282.9253234863281,295.42486572265625,299.34967041015625,293.1499938964844,293.1499938964844,278.8500061035156,38247.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9526350498199464,1.0,0.0,0.0,3.5610833168029785,3.5611069202423096,8.46169939450192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8739.30859375,0.0,1452.8807373046875,1895.4371337890625,0.0,3886.66943359375,0.8847667574882507,1.0,0.0,3.0,1.0,0.0
17851560,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.7838449478149414,0.4242729246616363,0.3875022530555725,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.9065597653388976,0.6649959683418274,0.6334633231163025,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8613221645355225,0.5712876319885254,0.4025627374649048,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.790585458278656,0.4355264902114868,0.4183838963508606,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.6500825881958008,0.238952562212944,1.1076689958572388,284.9075622558594,284.95001220703125,300.0320129394531,292.37261962890625,298.0130310058594,297.2281188964844,284.9085388183594,1.0,0.7035897970199585,0.372727632522583,0.372727632522583,1.0,1.0,-3.542354106903076,0.9901435971260072,2.552210569381714,0.1901180744171142,0.8397250175476074,0.8397250175476074,0.0,249.2119903564453,256.0,59636.8671875,0.0,4193.5263671875,1.0,278.8584289550781,282.9515991210937,295.3968811035156,299.2660217285156,293.1499938964844,293.1499938964844,279.1499938964844,38793.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547975659370422,1.0,0.0,0.0,3.4815151691436768,3.4815380573272705,8.0877896380116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8154.6142578125,0.0,1373.6123046875,1895.4371337890625,0.0,3906.07763671875,0.8702900409698486,1.0,0.0,3.0,1.0,0.0
17851620,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.7819603681564331,0.4242148697376251,0.387320876121521,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.9045493602752686,0.6653820276260376,0.6336708068847656,297.3932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.861115038394928,0.5748419165611267,0.4049236178398132,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.7891579270362854,0.436197429895401,0.4189312756061554,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.6488254070281982,0.2391483634710312,1.1084750890731812,284.9958190917969,284.95001220703125,299.9964904785156,292.3412780761719,298.0045471191406,297.2322692871094,284.9950256347656,1.0,0.7055109143257141,0.3720314800739288,0.3720314800739288,1.0,1.0,-3.5468451976776123,0.9894574880599976,2.557387590408325,0.1883431226015091,0.9203178882598876,0.9203178882598876,0.0,251.9628448486328,259.0,58982.74609375,0.0,4222.0146484375,1.0,279.14111328125,283.0602111816406,295.32147216796875,299.0761413574219,293.1499938964844,293.1499938964844,278.8500061035156,33533.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472560286521912,1.0,0.0,0.0,3.597327947616577,3.597350835800171,8.634821142550209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8978.728515625,0.0,1457.16650390625,1895.4371337890625,0.0,3838.208740234375,0.8917198181152344,1.0,0.0,3.0,1.0,0.0
17851680,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.7819603681564331,0.4242148697376251,0.387320876121521,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.9045493602752686,0.6653820276260376,0.6336708068847656,297.3932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.861115038394928,0.5748419165611267,0.4049236178398132,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.7891579270362854,0.436197429895401,0.4189312756061554,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.6488254070281982,0.2391483634710312,1.1084750890731812,284.9958190917969,284.95001220703125,299.9964904785156,292.3412780761719,298.0045471191406,297.2322692871094,284.9950256347656,1.0,0.7055109143257141,0.3720314800739288,0.3720314800739288,1.0,1.0,-3.5468451976776123,0.9894574880599976,2.557387590408325,0.1883431226015091,0.9203178882598876,0.9203178882598876,0.0,251.9628448486328,259.0,58982.74609375,0.0,4222.0146484375,1.0,279.14111328125,283.0602111816406,295.32147216796875,299.0761413574219,293.1499938964844,293.1499938964844,278.8500061035156,33533.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472560286521912,1.0,0.0,0.0,3.597327947616577,3.597350835800171,8.634821142550209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8978.728515625,0.0,1457.16650390625,1895.4371337890625,0.0,3838.208740234375,0.8917198181152344,1.0,0.0,3.0,1.0,0.0
17851740,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.779492974281311,0.4231965541839599,0.3867581486701965,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.902003288269043,0.6647343635559082,0.6334635615348816,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8602531552314758,0.5772475600242615,0.4068625271320343,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.787239134311676,0.4361846148967743,0.4192295968532562,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.6472234129905701,0.2389685660600662,1.10881245136261,284.9065856933594,284.95001220703125,299.9649353027344,292.31549072265625,297.9905700683594,297.2272644042969,284.9071960449219,1.0,0.7073072791099548,0.3713631927967071,0.3713631927967071,1.0,1.0,-3.549024820327759,0.9880912899971008,2.5609335899353027,0.1866162717342376,0.8382158279418945,0.8382158279418945,0.0,255.1419372558593,259.0,59596.32421875,0.0,4247.03564453125,1.0,278.8597412109375,282.9581298828125,295.340576171875,299.2035217285156,293.1499938964844,293.1499938964844,278.8500061035156,38813.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556280374526978,1.0,0.0,0.0,3.4745397567749023,3.474562644958496,8.055414468799427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8613.43359375,0.0,1366.61767578125,1895.4371337890625,0.0,3913.519775390625,0.8688290119171143,1.0,0.0,3.0,1.0,0.0
17851800,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.7793752551078796,0.4231630265712738,0.3867237269878387,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.9018819332122804,0.6647126078605652,0.6334400773048401,297.3875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8602026700973511,0.5773547291755676,0.4069342911243438,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.7871448397636414,0.4361872375011444,0.419231653213501,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.6471443176269531,0.23896124958992,1.108792781829834,284.9073486328125,284.95001220703125,299.96368408203125,292.31451416015625,297.99005126953125,297.22711181640625,284.9078674316406,1.0,0.7073751091957092,0.3713353276252746,0.3713353276252746,1.0,1.0,-3.5490200519561768,0.988003671169281,2.561016321182251,0.186527669429779,0.837571918964386,0.837571918964386,0.0,255.2820281982422,262.0,59539.765625,0.0,4247.873046875,1.0,278.8584899902344,282.9578857421875,295.33795166015625,299.1982421875,293.1499938964844,293.1499938964844,279.1499938964844,38730.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556578397750854,1.0,0.0,0.0,3.472106456756592,3.472129344940185,8.044135029194877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8135.859375,0.0,1363.5455322265625,1895.4371337890625,0.0,3913.786376953125,0.8681343197822571,1.0,0.0,3.0,1.0,0.0
17851860,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.7775507569313049,0.4231176674365997,0.3865505456924438,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8999452590942383,0.6649927496910095,0.6335568428039551,297.391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8599541783332825,0.5807453989982605,0.4092045426368713,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.7857581377029419,0.4368568956851959,0.419774055480957,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.6459247469902039,0.2391455024480819,1.109547138214111,284.99578857421875,284.95001220703125,299.9338684082031,292.29266357421875,297.9828491210937,297.2306213378906,284.9947204589844,1.0,0.7092583179473877,0.370675265789032,0.370675265789032,1.0,1.0,-3.553234815597534,0.987324357032776,2.565910577774048,0.1848308145999908,0.918694794178009,0.918694794178009,0.0,258.0428161621094,265.0,58883.9453125,0.0,4275.80322265625,1.0,279.14178466796875,283.0624084472656,295.27069091796875,299.0162658691406,293.1499938964844,293.1499938964844,278.8500061035156,33431.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477481842041016,1.0,0.0,0.0,3.5908308029174805,3.5908539295196533,8.603659011896525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8957.0,0.0,1449.4241943359375,1895.4371337890625,0.0,3842.6533203125,0.8899387717247009,1.0,0.0,3.0,1.0,0.0
17851920,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.7775507569313049,0.4231176674365997,0.3865505456924438,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8999452590942383,0.6649927496910095,0.6335568428039551,297.391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8599541783332825,0.5807453989982605,0.4092045426368713,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.7857581377029419,0.4368568956851959,0.419774055480957,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.6459247469902039,0.2391455024480819,1.109547138214111,284.99578857421875,284.95001220703125,299.9338684082031,292.29266357421875,297.9828491210937,297.2306213378906,284.9947204589844,1.0,0.7092583179473877,0.370675265789032,0.370675265789032,1.0,1.0,-3.553234815597534,0.987324357032776,2.565910577774048,0.1848308145999908,0.918694794178009,0.918694794178009,0.0,258.0428161621094,265.0,58883.9453125,0.0,4275.80322265625,1.0,279.14178466796875,283.0624084472656,295.27069091796875,299.0162658691406,293.1499938964844,293.1499938964844,278.8500061035156,33431.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477481842041016,1.0,0.0,0.0,3.5908308029174805,3.5908539295196533,8.603659011896525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8957.0,0.0,1449.4241943359375,1895.4371337890625,0.0,3842.6533203125,0.8899387717247009,1.0,0.0,3.0,1.0,0.0
17851980,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.7750450968742371,0.4220728874206543,0.3859696388244629,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8973053097724915,0.6641914248466492,0.6332144141197205,297.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8589720726013184,0.5830263495445251,0.4110645055770874,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.7838025689125061,0.4368436336517334,0.4200788736343384,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.6442922949790955,0.2389409095048904,1.1098136901855469,284.9075622558594,284.95001220703125,299.90728759765625,292.27606201171875,297.9696044921875,297.2246398925781,284.90924072265625,1.0,0.7110770344734192,0.3700152039527893,0.3700152039527893,1.0,1.0,-3.5550577640533447,0.9858594536781312,2.5691983699798584,0.1830965727567672,0.8361485004425049,0.8361485004425049,0.0,261.376953125,268.0,59388.87109375,0.0,4300.89111328125,1.0,278.8585510253906,282.9536437988281,295.29852294921875,299.1487731933594,293.1499938964844,293.1499938964844,279.1499938964844,38833.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9559661746025084,1.0,0.0,0.0,3.462219476699829,3.462242364883423,7.998388582564075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8104.22607421875,0.0,1354.22314453125,1895.4371337890625,0.0,3916.54736328125,0.8660418391227722,1.0,0.0,3.0,1.0,0.0
17852040,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.7750450968742371,0.4220728874206543,0.3859696388244629,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8973053097724915,0.6641914248466492,0.6332144141197205,297.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8589720726013184,0.5830263495445251,0.4110645055770874,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.7838025689125061,0.4368436336517334,0.4200788736343384,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.6442922949790955,0.2389409095048904,1.1098136901855469,284.9075622558594,284.95001220703125,299.90728759765625,292.27606201171875,297.9696044921875,297.2246398925781,284.90924072265625,1.0,0.7110770344734192,0.3700152039527893,0.3700152039527893,1.0,1.0,-3.5550577640533447,0.9858594536781312,2.5691983699798584,0.1830965727567672,0.8361485004425049,0.8361485004425049,0.0,261.376953125,268.0,59388.87109375,0.0,4300.89111328125,1.0,278.8585510253906,282.9536437988281,295.29852294921875,299.1487731933594,293.1499938964844,293.1499938964844,279.1499938964844,38833.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9559661746025084,1.0,0.0,0.0,3.462219476699829,3.462242364883423,7.998388582564075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8104.22607421875,0.0,1354.22314453125,1895.4371337890625,0.0,3916.54736328125,0.8660418391227722,1.0,0.0,3.0,1.0,0.0
17852100,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.7739205956459045,0.422013372182846,0.3857279121875763,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.896095871925354,0.6642319560050964,0.6330484747886658,297.38507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8586006164550781,0.5846410393714905,0.412030279636383,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.782915472984314,0.4371294379234314,0.4202261567115783,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.6435274481773376,0.2389874756336212,1.1098148822784424,285.0113830566406,284.95001220703125,299.89532470703125,292.2698669433594,297.9664001464844,297.2257995605469,285.0116577148437,1.0,0.7119374871253967,0.3696851730346679,0.3696851730346679,1.0,1.0,-3.555900812149048,0.98511004447937,2.5707907676696777,0.1820951253175735,0.9098339676856996,0.9098339676856996,0.0,262.9122619628906,268.0,58701.51171875,0.0,4312.474609375,1.0,279.0972900390625,283.0777587890625,295.238525390625,298.9349365234375,293.1499938964844,293.1499938964844,279.1499938964844,33912.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9499160647392272,1.0,0.0,0.0,3.520371198654175,3.5203936100006104,8.269327622656419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8354.978515625,0.0,1378.6143798828125,1895.4371337890625,0.0,3862.205810546875,0.8763497471809387,1.0,0.0,3.0,1.0,0.0
17852160,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.7732821106910706,0.4220357537269592,0.3858003616333008,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.8953769207000732,0.6643844842910767,0.6332340240478516,297.3870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.8586863279342651,0.5863238573074341,0.4132405817508697,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.782461941242218,0.4375126659870147,0.4206185340881347,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.6431075930595398,0.2391110360622406,1.1104950904846191,284.9966125488281,284.95001220703125,299.88427734375,292.26513671875,297.9642333984375,297.2279663085937,284.9955139160156,1.0,0.7129141092300415,0.3693595230579376,0.3693595230579376,1.0,1.0,-3.558955907821656,0.985083818435669,2.5738720893859863,0.1813789308071136,0.9182091355323792,0.9182091355323792,0.0,264.1378173828125,271.0,58828.76171875,0.0,4328.08056640625,1.0,279.14190673828125,283.06475830078125,295.2411193847656,298.9794616699219,293.1499938964844,293.1499938964844,278.8500061035156,33362.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476521015167236,1.0,0.0,0.0,3.5856332778930664,3.58565616607666,8.57877012094832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8943.3544921875,0.0,1443.34375,1895.4371337890625,0.0,3841.785888671875,0.8887604475021362,1.0,0.0,3.0,1.0,0.0
17852220,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.7708826065063477,0.4210113883018493,0.3852331638336181,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8928062319755554,0.6635352969169617,0.6328368782997131,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8577468395233154,0.5885648727416992,0.4150663614273071,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.7805896997451782,0.4375036060810089,0.4209239184856415,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.641544759273529,0.2389000654220581,1.1107170581817627,284.9097595214844,284.95001220703125,299.8650817871094,292.2601928710937,297.95330810546875,297.2222595214844,284.9103088378906,1.0,0.7146968841552734,0.3687081634998321,0.3687081634998321,1.0,1.0,-3.560635089874268,0.9835919737815856,2.577043056488037,0.1796566247940063,0.8379039764404297,0.8379039764404297,0.0,267.4492492675781,274.0,59408.66796875,0.0,4352.71044921875,1.0,278.85858154296875,282.9560546875,295.2799377441406,299.1231384277344,293.1499938964844,293.1499938964844,279.1499938964844,38583.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553510546684264,1.0,0.0,0.0,3.465030670166016,3.4650533199310303,8.011382419681468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8108.6943359375,0.0,1355.3048095703125,1895.4371337890625,0.0,3911.038330078125,0.8663861751556396,1.0,0.0,3.0,1.0,0.0
17852280,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.7708826065063477,0.4210113883018493,0.3852331638336181,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8928062319755554,0.6635352969169617,0.6328368782997131,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8577468395233154,0.5885648727416992,0.4150663614273071,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.7805896997451782,0.4375036060810089,0.4209239184856415,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.641544759273529,0.2389000654220581,1.1107170581817627,284.9097595214844,284.95001220703125,299.8650817871094,292.2601928710937,297.95330810546875,297.2222595214844,284.9103088378906,1.0,0.7146968841552734,0.3687081634998321,0.3687081634998321,1.0,1.0,-3.560635089874268,0.9835919737815856,2.577043056488037,0.1796566247940063,0.8379039764404297,0.8379039764404297,0.0,267.4492492675781,274.0,59408.66796875,0.0,4352.71044921875,1.0,278.85858154296875,282.9560546875,295.2799377441406,299.1231384277344,293.1499938964844,293.1499938964844,279.1499938964844,38583.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553510546684264,1.0,0.0,0.0,3.465030670166016,3.4650533199310303,8.011382419681468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8108.6943359375,0.0,1355.3048095703125,1895.4371337890625,0.0,3911.038330078125,0.8663861751556396,1.0,0.0,3.0,1.0,0.0
17852340,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.7691885232925415,0.4209632575511932,0.3850672841072082,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8909183144569397,0.6636574864387512,0.6328036785125732,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8574767708778381,0.5918043255805969,0.4172113835811615,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.7793014049530029,0.4381566941738128,0.4214582741260528,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.6404038667678833,0.2390539050102234,1.111350655555725,284.9971923828125,284.95001220703125,299.8500061035156,292.2616271972656,297.9501342773437,297.2255249023437,284.9964599609375,1.0,0.7165020704269409,0.3680568337440491,0.3680568337440491,1.0,1.0,-3.5643727779388428,0.9827691316604614,2.581603527069092,0.1779417693614959,0.9186260104179382,0.9186260104179382,0.0,270.2022399902344,277.0,58832.65234375,0.0,4379.5146484375,1.0,279.1409912109375,283.0660095214844,295.237060546875,298.9715270996094,293.1499938964844,293.1499938964844,278.8500061035156,33423.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946876585483551,1.0,0.0,0.0,3.58345103263855,3.583473920822144,8.568330827074533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8940.265625,0.0,1441.4554443359375,1895.4371337890625,0.0,3834.780517578125,0.888536810874939,1.0,0.0,3.0,1.0,0.0
17852400,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.7691885232925415,0.4209632575511932,0.3850672841072082,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8909183144569397,0.6636574864387512,0.6328036785125732,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8574767708778381,0.5918043255805969,0.4172113835811615,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.7793014049530029,0.4381566941738128,0.4214582741260528,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.6404038667678833,0.2390539050102234,1.111350655555725,284.9971923828125,284.95001220703125,299.8500061035156,292.2616271972656,297.9501342773437,297.2255249023437,284.9964599609375,1.0,0.7165020704269409,0.3680568337440491,0.3680568337440491,1.0,1.0,-3.5643727779388428,0.9827691316604614,2.581603527069092,0.1779417693614959,0.9186260104179382,0.9186260104179382,0.0,270.2022399902344,277.0,58832.65234375,0.0,4379.5146484375,1.0,279.1409912109375,283.0660095214844,295.237060546875,298.9715270996094,293.1499938964844,293.1499938964844,278.8500061035156,33423.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946876585483551,1.0,0.0,0.0,3.58345103263855,3.583473920822144,8.568330827074533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8940.265625,0.0,1441.4554443359375,1895.4371337890625,0.0,3834.780517578125,0.888536810874939,1.0,0.0,3.0,1.0,0.0
17852460,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.7668663859367371,0.4199444353580475,0.3844996094703674,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8883952498435974,0.6627549529075623,0.6323504447937012,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8565546274185181,0.593988299369812,0.4189958274364471,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.7774853110313416,0.4381387233734131,0.4217523038387298,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.6388893127441406,0.2388310134410858,1.1115121841430664,284.9099426269531,284.95001220703125,299.8385009765625,292.2685241699219,297.94140625,297.2198791503906,284.9111633300781,1.0,0.7182524800300598,0.3674086332321167,0.3674086332321167,1.0,1.0,-3.565847873687744,0.9812138080596924,2.584634065628052,0.1762075275182724,0.8382380604743958,0.8382380604743958,0.0,273.51373291015625,280.0,59431.453125,0.0,4403.654296875,1.0,278.8584899902344,282.9565124511719,295.2876892089844,299.1296081542969,293.1499938964844,293.1499938964844,279.1499938964844,38623.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543958902359008,1.0,0.0,0.0,3.4647231101989746,3.4647459983825684,8.009960765775759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8110.47998046875,0.0,1355.2742919921875,1895.4371337890625,0.0,3902.47607421875,0.866397500038147,1.0,0.0,3.0,1.0,0.0
17852520,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.7668663859367371,0.4199444353580475,0.3844996094703674,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8883952498435974,0.6627549529075623,0.6323504447937012,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8565546274185181,0.593988299369812,0.4189958274364471,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.7774853110313416,0.4381387233734131,0.4217523038387298,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.6388893127441406,0.2388310134410858,1.1115121841430664,284.9099426269531,284.95001220703125,299.8385009765625,292.2685241699219,297.94140625,297.2198791503906,284.9111633300781,1.0,0.7182524800300598,0.3674086332321167,0.3674086332321167,1.0,1.0,-3.565847873687744,0.9812138080596924,2.584634065628052,0.1762075275182724,0.8382380604743958,0.8382380604743958,0.0,273.51373291015625,280.0,59431.453125,0.0,4403.654296875,1.0,278.8584899902344,282.9565124511719,295.2876892089844,299.1296081542969,293.1499938964844,293.1499938964844,279.1499938964844,38623.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543958902359008,1.0,0.0,0.0,3.4647231101989746,3.4647459983825684,8.009960765775759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8110.47998046875,0.0,1355.2742919921875,1895.4371337890625,0.0,3902.47607421875,0.866397500038147,1.0,0.0,3.0,1.0,0.0
17852580,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.7652426362037659,0.4199097454547882,0.3843420445919037,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.8865514993667603,0.6628352403640747,0.6322736144065857,297.378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.8562973737716675,0.5971847176551819,0.4211072921752929,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.776248574256897,0.4387918710708618,0.4222832024097442,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.6377900242805481,0.2389782220125198,1.1121057271957395,284.99822998046875,284.95001220703125,299.8297424316406,292.279541015625,297.9400939941406,297.2232666015625,284.9974670410156,1.0,0.7200300097465515,0.3667604327201843,0.3667604327201843,1.0,1.0,-3.5694503784179688,0.9803482890129088,2.589102029800415,0.1744847446680069,0.9202370047569276,0.9202370047569276,0.0,276.2583923339844,283.0,58889.1796875,0.0,4430.13037109375,1.0,279.1409912109375,283.06640625,295.25445556640625,298.9897766113281,293.1499938964844,293.1499938964844,278.8500061035156,33371.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457824230194092,1.0,0.0,0.0,3.586615562438965,3.5866384506225586,8.583471640122298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8951.494140625,0.0,1444.458251953125,1895.4371337890625,0.0,3824.888671875,0.8892127275466919,1.0,0.0,3.0,1.0,0.0
17852640,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.7652426362037659,0.4199097454547882,0.3843420445919037,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.8865514993667603,0.6628352403640747,0.6322736144065857,297.378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.8562973737716675,0.5971847176551819,0.4211072921752929,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.776248574256897,0.4387918710708618,0.4222832024097442,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.6377900242805481,0.2389782220125198,1.1121057271957395,284.99822998046875,284.95001220703125,299.8297424316406,292.279541015625,297.9400939941406,297.2232666015625,284.9974670410156,1.0,0.7200300097465515,0.3667604327201843,0.3667604327201843,1.0,1.0,-3.5694503784179688,0.9803482890129088,2.589102029800415,0.1744847446680069,0.9202370047569276,0.9202370047569276,0.0,276.2583923339844,283.0,58889.1796875,0.0,4430.13037109375,1.0,279.1409912109375,283.06640625,295.25445556640625,298.9897766113281,293.1499938964844,293.1499938964844,278.8500061035156,33371.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457824230194092,1.0,0.0,0.0,3.586615562438965,3.5866384506225586,8.583471640122298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8951.494140625,0.0,1444.458251953125,1895.4371337890625,0.0,3824.888671875,0.8892127275466919,1.0,0.0,3.0,1.0,0.0
17852700,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.7643609642982483,0.4194474518299103,0.3842314183712005,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.8855631351470947,0.6624263525009155,0.6322215795516968,297.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.8560798168182373,0.5982874631881714,0.4221193790435791,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.775585412979126,0.4388323426246643,0.4225612878799438,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.6372256278991699,0.2389044910669326,1.1125380992889404,284.882080078125,284.95001220703125,299.8263244628906,292.2865295410156,297.936767578125,297.2209777832031,284.8812255859375,1.0,0.7209581136703491,0.3664363622665405,0.3664363622665405,1.0,1.0,-3.571333646774292,0.9799337983131408,2.591399908065796,0.1737549006938934,0.8391522169113159,0.8391522169113159,0.0,277.7442932128906,283.0,59723.0390625,0.0,4444.28955078125,1.0,278.899658203125,282.9349975585937,295.3154296875,299.2115478515625,293.1499938964844,293.1499938964844,278.8500061035156,37937.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9515770077705384,1.0,0.0,0.0,3.5455973148345947,3.5456206798553467,8.38826451854402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8700.359375,0.0,1434.17236328125,1895.4371337890625,0.0,3877.15771484375,0.8811982870101929,1.0,0.0,3.0,1.0,0.0
