time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17852760,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.7630067467689514,0.4189004004001617,0.3837842047214508,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.8840875625610352,0.6618877649307251,0.6317794322967529,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.8553962111473083,0.5993052124977112,0.4228511750698089,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.7744961977005005,0.438769519329071,0.4225744605064392,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.6363275051116943,0.2387472540140152,1.1122338771820068,284.9110412597656,284.95001220703125,299.8235168457031,292.29443359375,297.9328918457031,297.2176818847656,284.91192626953125,1.0,0.7217548489570618,0.3661256432533264,0.3661256432533264,1.0,1.0,-3.570795774459839,0.9787840843200684,2.5920116901397705,0.1727780848741531,0.8404316902160645,0.8404316902160645,0.0,279.56549072265625,286.0,59525.94140625,0.0,4453.94482421875,1.0,278.85845947265625,282.9569091796875,295.3131408691406,299.1579895019531,293.1499938964844,293.1499938964844,279.1499938964844,38529.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953218162059784,1.0,0.0,0.0,3.470999002456665,3.471021890640259,8.039004910642689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8127.0888671875,0.0,1360.9886474609375,1895.4371337890625,0.0,3891.906982421875,0.8677918314933777,1.0,0.0,3.0,1.0,0.0
17852820,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.7614404559135437,0.4188693165779114,0.383629560470581,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8822771906852722,0.6619187593460083,0.6316562294960022,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8551356792449951,0.6024392247200012,0.4249181449413299,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.773300051689148,0.4394161999225616,0.4230989813804626,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.6352599263191223,0.2388847172260284,1.1127843856811523,284.9989318847656,284.95001220703125,299.819580078125,292.3128662109375,297.9329528808594,297.22100830078125,284.9981994628906,1.0,0.7235058546066284,0.3655042052268982,0.3655042052268982,1.0,1.0,-3.574232816696167,0.9779406785964966,2.59629225730896,0.1711219549179077,0.9224088191986084,0.9224088191986084,0.0,282.3121643066406,289.0,58987.203125,0.0,4480.06591796875,1.0,279.1410522460937,283.065673828125,295.2873840332031,299.02703857421875,293.1499938964844,293.1499938964844,278.8500061035156,33343.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944541037082672,1.0,0.0,0.0,3.5932953357696533,3.593318223953247,8.615472779638367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8971.720703125,0.0,1451.425537109375,1895.4371337890625,0.0,3813.65283203125,0.890688955783844,1.0,0.0,3.0,1.0,0.0
17852880,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.7614404559135437,0.4188693165779114,0.383629560470581,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8822771906852722,0.6619187593460083,0.6316562294960022,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8551356792449951,0.6024392247200012,0.4249181449413299,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.773300051689148,0.4394161999225616,0.4230989813804626,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.6352599263191223,0.2388847172260284,1.1127843856811523,284.9989318847656,284.95001220703125,299.819580078125,292.3128662109375,297.9329528808594,297.22100830078125,284.9981994628906,1.0,0.7235058546066284,0.3655042052268982,0.3655042052268982,1.0,1.0,-3.574232816696167,0.9779406785964966,2.59629225730896,0.1711219549179077,0.9224088191986084,0.9224088191986084,0.0,282.3121643066406,289.0,58987.203125,0.0,4480.06591796875,1.0,279.1410522460937,283.065673828125,295.2873840332031,299.02703857421875,293.1499938964844,293.1499938964844,278.8500061035156,33343.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944541037082672,1.0,0.0,0.0,3.5932953357696533,3.593318223953247,8.615472779638367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8971.720703125,0.0,1451.425537109375,1895.4371337890625,0.0,3813.65283203125,0.890688955783844,1.0,0.0,3.0,1.0,0.0
17852940,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.7592764496803284,0.4178574979305267,0.3830741345882416,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8798603415489197,0.6609158515930176,0.6311150789260864,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8542389869689941,0.6044760942459106,0.4266100227832794,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.7715985774993896,0.4393801689147949,0.4233818054199219,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.6338368654251099,0.238640695810318,1.112866997718811,284.9081420898437,284.95001220703125,299.8178100585937,292.3345947265625,297.92694091796875,297.21533203125,284.9096069335937,1.0,0.7252033948898315,0.3648827970027923,0.3648827970027923,1.0,1.0,-3.575397491455078,0.9763568639755248,2.5990407466888428,0.1694473475217819,0.8399331569671631,0.8399331569671631,0.0,285.624267578125,292.0,59615.7890625,0.0,4503.46630859375,1.0,278.85845947265625,282.9514465332031,295.3535461425781,299.2062072753906,293.1499938964844,293.1499938964844,279.1499938964844,38608.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9520219564437866,1.0,0.0,0.0,3.4774577617645264,3.47748064994812,8.068950592132751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8138.1982421875,0.0,1368.1414794921875,1895.4371337890625,0.0,3881.1591796875,0.8691366910934448,1.0,0.0,3.0,1.0,0.0
17853000,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.7592764496803284,0.4178574979305267,0.3830741345882416,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8798603415489197,0.6609158515930176,0.6311150789260864,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8542389869689941,0.6044760942459106,0.4266100227832794,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.7715985774993896,0.4393801689147949,0.4233818054199219,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.6338368654251099,0.238640695810318,1.112866997718811,284.9081420898437,284.95001220703125,299.8178100585937,292.3345947265625,297.92694091796875,297.21533203125,284.9096069335937,1.0,0.7252033948898315,0.3648827970027923,0.3648827970027923,1.0,1.0,-3.575397491455078,0.9763568639755248,2.5990407466888428,0.1694473475217819,0.8399331569671631,0.8399331569671631,0.0,285.624267578125,292.0,59615.7890625,0.0,4503.46630859375,1.0,278.85845947265625,282.9514465332031,295.3535461425781,299.2062072753906,293.1499938964844,293.1499938964844,279.1499938964844,38608.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9520219564437866,1.0,0.0,0.0,3.4774577617645264,3.47748064994812,8.068950592132751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8138.1982421875,0.0,1368.1414794921875,1895.4371337890625,0.0,3881.1591796875,0.8691366910934448,1.0,0.0,3.0,1.0,0.0
17853060,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.7577725052833557,0.4178471565246582,0.3829269111156463,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8780902624130249,0.6609150171279907,0.6309511065483093,297.3696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8539775609970093,0.6075506806373596,0.4286301136016845,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.7704465389251709,0.440031498670578,0.4239016473293304,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.6328012943267822,0.2387749105691909,1.1133785247802734,284.9997253417969,284.95001220703125,299.8179016113281,292.3592834472656,297.92822265625,297.2187194824219,284.9986572265625,1.0,0.7269275784492493,0.3642965853214264,0.3642965853214264,1.0,1.0,-3.5786852836608887,0.9755648374557496,2.6031205654144287,0.1678829938173294,0.9251789450645448,0.9251789450645448,0.0,288.365966796875,295.0,59117.234375,0.0,4529.22509765625,1.0,279.14190673828125,283.0641174316406,295.33251953125,299.0793151855469,293.1499938964844,293.1499938964844,278.8500061035156,33242.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431033730506896,1.0,0.0,0.0,3.603716373443604,3.603739261627197,8.665517157169234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9000.9580078125,0.0,1461.912353515625,1895.4371337890625,0.0,3800.624755859375,0.8927081227302551,1.0,0.0,3.0,1.0,0.0
17853120,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.7577725052833557,0.4178471565246582,0.3829269111156463,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8780902624130249,0.6609150171279907,0.6309511065483093,297.3696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8539775609970093,0.6075506806373596,0.4286301136016845,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.7704465389251709,0.440031498670578,0.4239016473293304,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.6328012943267822,0.2387749105691909,1.1133785247802734,284.9997253417969,284.95001220703125,299.8179016113281,292.3592834472656,297.92822265625,297.2187194824219,284.9986572265625,1.0,0.7269275784492493,0.3642965853214264,0.3642965853214264,1.0,1.0,-3.5786852836608887,0.9755648374557496,2.6031205654144287,0.1678829938173294,0.9251789450645448,0.9251789450645448,0.0,288.365966796875,295.0,59117.234375,0.0,4529.22509765625,1.0,279.14190673828125,283.0641174316406,295.33251953125,299.0793151855469,293.1499938964844,293.1499938964844,278.8500061035156,33242.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431033730506896,1.0,0.0,0.0,3.603716373443604,3.603739261627197,8.665517157169234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9000.9580078125,0.0,1461.912353515625,1895.4371337890625,0.0,3800.624755859375,0.8927081227302551,1.0,0.0,3.0,1.0,0.0
17853180,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.7556830048561096,0.4168444871902466,0.3823877274990082,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.875713050365448,0.659837543964386,0.6303578615188599,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.85303795337677,0.6093632578849792,0.4302039444446563,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.7687979936599731,0.4399937689304352,0.4241886436939239,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.6314138174057007,0.2385199218988418,1.113437294960022,284.9073486328125,284.95001220703125,299.8197021484375,292.38671875,297.9227905273437,297.2123718261719,284.9087219238281,1.0,0.7285962104797363,0.3637103736400604,0.3637103736400604,1.0,1.0,-3.579641580581665,0.9740195870399476,2.6056220531463623,0.1663025468587875,0.8418002128601074,0.8418002128601074,0.0,291.6880187988281,298.0,59786.8125,0.0,4552.1572265625,1.0,278.8583984375,282.9501647949219,295.4053039550781,299.2671813964844,293.1499938964844,293.1499938964844,279.1499938964844,38568.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950547218322754,1.0,0.0,0.0,3.488510131835937,3.4885330200195312,8.120322831928206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.86767578125,0.0,1379.181884765625,1895.4371337890625,0.0,3867.890625,0.8715146780014038,1.0,0.0,3.0,1.0,0.0
17853240,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.7556830048561096,0.4168444871902466,0.3823877274990082,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.875713050365448,0.659837543964386,0.6303578615188599,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.85303795337677,0.6093632578849792,0.4302039444446563,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.7687979936599731,0.4399937689304352,0.4241886436939239,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.6314138174057007,0.2385199218988418,1.113437294960022,284.9073486328125,284.95001220703125,299.8197021484375,292.38671875,297.9227905273437,297.2123718261719,284.9087219238281,1.0,0.7285962104797363,0.3637103736400604,0.3637103736400604,1.0,1.0,-3.579641580581665,0.9740195870399476,2.6056220531463623,0.1663025468587875,0.8418002128601074,0.8418002128601074,0.0,291.6880187988281,298.0,59786.8125,0.0,4552.1572265625,1.0,278.8583984375,282.9501647949219,295.4053039550781,299.2671813964844,293.1499938964844,293.1499938964844,279.1499938964844,38568.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950547218322754,1.0,0.0,0.0,3.488510131835937,3.4885330200195312,8.120322831928206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.86767578125,0.0,1379.181884765625,1895.4371337890625,0.0,3867.890625,0.8715146780014038,1.0,0.0,3.0,1.0,0.0
17853300,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.7547316551208496,0.4167974591255188,0.3821572065353393,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8746010661125183,0.6597302556037903,0.630054235458374,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8526387214660645,0.6107285022735596,0.4309921562671661,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.7680361270904541,0.4402675032615661,0.4243223071098327,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.6307451128959656,0.2385382950305938,1.1133140325546265,285.0143127441406,284.95001220703125,299.8211975097656,292.4013671875,297.923095703125,297.21307373046875,285.0146789550781,1.0,0.7293778657913208,0.3634172677993774,0.3634172677993774,1.0,1.0,-3.579952955245972,0.9731997847557068,2.60675311088562,0.1653585731983184,0.9179678559303284,0.9179678559303284,0.0,293.2308654785156,298.0,59092.09375,0.0,4562.4609375,1.0,279.097900390625,283.0751953125,295.36627197265625,299.0761413574219,293.1499938964844,293.1499938964844,279.1499938964844,33794.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441378116607666,1.0,0.0,0.0,3.5462214946746826,3.546243906021118,8.391217534153839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8425.3916015625,0.0,1404.7159423828125,1895.4371337890625,0.0,3810.000732421875,0.8820286989212036,1.0,0.0,3.0,1.0,0.0
17853360,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.7542193531990051,0.4168484508991241,0.3822503089904785,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8739371299743652,0.6597492694854736,0.6301109194755554,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8526611924171448,0.6121693253517151,0.4320359826087951,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.7676708102226257,0.4406502544879913,0.4247112274169922,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.6303861737251282,0.2386407554149627,1.1138911247253418,285.00079345703125,284.95001220703125,299.822998046875,292.41656494140625,297.92431640625,297.21490478515625,284.9996643066406,1.0,0.7302781343460083,0.3631289303302765,0.3631289303302765,1.0,1.0,-3.5825490951538086,0.9731181263923644,2.6094307899475098,0.1646952182054519,0.9284078478813172,0.9284078478813172,0.0,294.4524230957031,301.0,59275.0625,0.0,4577.080078125,1.0,279.14215087890625,283.0635070800781,295.3890991210937,299.1445007324219,293.1499938964844,293.1499938964844,278.8500061035156,33209.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9415359497070312,1.0,0.0,0.0,3.614230155944824,3.614253282546997,8.71615384312463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9034.892578125,0.0,1473.05908203125,1895.4371337890625,0.0,3786.40185546875,0.8950849771499634,1.0,0.0,3.0,1.0,0.0
17853420,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.7521985769271851,0.4158533215522766,0.381719172000885,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.871594250202179,0.6586076617240906,0.6294493675231934,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8516721129417419,0.6138245463371277,0.4334755837917328,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.7660725116729736,0.4406088292598724,0.4249970912933349,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.6290253400802612,0.2383735179901123,1.113892674446106,284.9097595214844,284.95001220703125,299.8275756835937,292.4485778808594,297.91949462890625,297.2083740234375,284.91033935546875,1.0,0.7319042682647705,0.3625522255897522,0.3625522255897522,1.0,1.0,-3.583201169967652,0.9715012311935424,2.61169981956482,0.1631184667348861,0.8461613059043884,0.8461613059043884,0.0,297.77593994140625,304.0,59993.53515625,0.0,4599.21875,1.0,278.858642578125,282.9515380859375,295.46588134765625,299.3368225097656,293.1499938964844,293.1499938964844,279.1499938964844,38358.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488176703453064,1.0,0.0,0.0,3.50304651260376,3.5030696392059326,8.18813703062915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8205.6494140625,0.0,1392.6722412109375,1895.4371337890625,0.0,3852.304443359375,0.8746798038482666,1.0,0.0,3.0,1.0,0.0
17853480,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.7521985769271851,0.4158533215522766,0.381719172000885,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.871594250202179,0.6586076617240906,0.6294493675231934,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8516721129417419,0.6138245463371277,0.4334755837917328,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.7660725116729736,0.4406088292598724,0.4249970912933349,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.6290253400802612,0.2383735179901123,1.113892674446106,284.9097595214844,284.95001220703125,299.8275756835937,292.4485778808594,297.91949462890625,297.2083740234375,284.91033935546875,1.0,0.7319042682647705,0.3625522255897522,0.3625522255897522,1.0,1.0,-3.583201169967652,0.9715012311935424,2.61169981956482,0.1631184667348861,0.8461613059043884,0.8461613059043884,0.0,297.77593994140625,304.0,59993.53515625,0.0,4599.21875,1.0,278.858642578125,282.9515380859375,295.46588134765625,299.3368225097656,293.1499938964844,293.1499938964844,279.1499938964844,38358.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488176703453064,1.0,0.0,0.0,3.50304651260376,3.5030696392059326,8.18813703062915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8205.6494140625,0.0,1392.6722412109375,1895.4371337890625,0.0,3852.304443359375,0.8746798038482666,1.0,0.0,3.0,1.0,0.0
17853540,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.7508013248443604,0.4158532321453094,0.381589412689209,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.8698676228523254,0.6584647297859192,0.6291603446006775,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.8512969017028809,0.6165401339530945,0.4352467358112335,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.7649958729743958,0.4412521719932556,0.4255155920982361,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.6280299425125122,0.2384836077690124,1.1143115758895874,285.0010986328125,284.95001220703125,299.8332214355469,292.482421875,297.92169189453125,297.2109375,285.0002746582031,1.0,0.7335514426231384,0.3619755208492279,0.3619755208492279,1.0,1.0,-3.585947275161743,0.9705548882484436,2.615392208099365,0.1615807265043258,0.931354820728302,0.931354820728302,0.0,300.5218200683594,307.0,59462.17578125,0.0,4623.64208984375,1.0,279.1413269042969,283.063720703125,295.4557189941406,299.2218933105469,293.1499938964844,293.1499938964844,278.8500061035156,33293.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398832321166992,1.0,0.0,0.0,3.62427020072937,3.624293327331543,8.764646395320597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9072.0634765625,0.0,1484.624755859375,1895.4371337890625,0.0,3771.38330078125,0.8975989818572998,1.0,0.0,3.0,1.0,0.0
17853600,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.7508013248443604,0.4158532321453094,0.381589412689209,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.8698676228523254,0.6584647297859192,0.6291603446006775,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.8512969017028809,0.6165401339530945,0.4352467358112335,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.7649958729743958,0.4412521719932556,0.4255155920982361,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.6280299425125122,0.2384836077690124,1.1143115758895874,285.0010986328125,284.95001220703125,299.8332214355469,292.482421875,297.92169189453125,297.2109375,285.0002746582031,1.0,0.7335514426231384,0.3619755208492279,0.3619755208492279,1.0,1.0,-3.585947275161743,0.9705548882484436,2.615392208099365,0.1615807265043258,0.931354820728302,0.931354820728302,0.0,300.5218200683594,307.0,59462.17578125,0.0,4623.64208984375,1.0,279.1413269042969,283.063720703125,295.4557189941406,299.2218933105469,293.1499938964844,293.1499938964844,278.8500061035156,33293.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398832321166992,1.0,0.0,0.0,3.62427020072937,3.624293327331543,8.764646395320597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9072.0634765625,0.0,1484.624755859375,1895.4371337890625,0.0,3771.38330078125,0.8975989818572998,1.0,0.0,3.0,1.0,0.0
17853660,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.7488383650779724,0.4148515164852142,0.3810485005378723,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8675695657730103,0.6572710275650024,0.6284449696540833,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8503057360649109,0.6181030869483948,0.4366196095943451,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.7634377479553223,0.4411896169185638,0.4257802963256836,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.6266937255859375,0.2382052689790725,1.1142574548721311,284.90924072265625,284.95001220703125,299.8397216796875,292.5178527832031,297.9174194335937,297.2044982910156,284.90985107421875,1.0,0.7351422905921936,0.361404150724411,0.361404150724411,1.0,1.0,-3.586350202560425,0.9688666462898254,2.617483615875244,0.1600911021232605,0.8483427166938782,0.8483427166938782,0.0,303.8473205566406,310.0,60193.39453125,0.0,4645.13037109375,1.0,278.8585205078125,282.9508056640625,295.5351257324219,299.41845703125,293.1499938964844,293.1499938964844,279.1499938964844,38365.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947129726409912,1.0,0.0,0.0,3.5151946544647217,3.5152177810668945,8.245026492659235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8239.9619140625,0.0,1405.346923828125,1895.4371337890625,0.0,3837.067626953125,0.8773709535598755,1.0,0.0,3.0,1.0,0.0
17853720,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.7488383650779724,0.4148515164852142,0.3810485005378723,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8675695657730103,0.6572710275650024,0.6284449696540833,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8503057360649109,0.6181030869483948,0.4366196095943451,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.7634377479553223,0.4411896169185638,0.4257802963256836,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.6266937255859375,0.2382052689790725,1.1142574548721311,284.90924072265625,284.95001220703125,299.8397216796875,292.5178527832031,297.9174194335937,297.2044982910156,284.90985107421875,1.0,0.7351422905921936,0.361404150724411,0.361404150724411,1.0,1.0,-3.586350202560425,0.9688666462898254,2.617483615875244,0.1600911021232605,0.8483427166938782,0.8483427166938782,0.0,303.8473205566406,310.0,60193.39453125,0.0,4645.13037109375,1.0,278.8585205078125,282.9508056640625,295.5351257324219,299.41845703125,293.1499938964844,293.1499938964844,279.1499938964844,38365.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947129726409912,1.0,0.0,0.0,3.5151946544647217,3.5152177810668945,8.245026492659235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8239.9619140625,0.0,1405.346923828125,1895.4371337890625,0.0,3837.067626953125,0.8773709535598755,1.0,0.0,3.0,1.0,0.0
17853780,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.7474920153617859,0.4148519039154053,0.3809162974357605,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8658829927444458,0.657085120677948,0.6281126737594604,297.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8499282002449036,0.620743989944458,0.4383353590965271,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.7623958587646484,0.4418174922466278,0.4262818992137909,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.625721275806427,0.2383093982934951,1.1146403551101685,285.0017395019531,284.95001220703125,299.8468933105469,292.5545654296875,297.92010498046875,297.2071533203125,285.0009155273437,1.0,0.736757755279541,0.3608327805995941,0.3608327805995941,1.0,1.0,-3.5889110565185547,0.9678683280944824,2.6210427284240723,0.1586440503597259,0.9345405697822572,0.9345405697822572,0.0,306.58575439453125,298.0,59659.73046875,0.0,4669.04736328125,1.0,279.14141845703125,283.06414794921875,295.52783203125,299.3063659667969,293.1499938964844,293.1499938964844,278.8500061035156,33298.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381769895553588,1.0,0.0,0.0,3.636014938354492,3.636038303375244,8.821544383863511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9114.38671875,0.0,1497.528564453125,1895.4371337890625,0.0,3755.855712890625,0.9002304673194885,1.0,0.0,3.0,1.0,0.0
17853840,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.7474920153617859,0.4148519039154053,0.3809162974357605,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8658829927444458,0.657085120677948,0.6281126737594604,297.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8499282002449036,0.620743989944458,0.4383353590965271,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.7623958587646484,0.4418174922466278,0.4262818992137909,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.625721275806427,0.2383093982934951,1.1146403551101685,285.0017395019531,284.95001220703125,299.8468933105469,292.5545654296875,297.92010498046875,297.2071533203125,285.0009155273437,1.0,0.736757755279541,0.3608327805995941,0.3608327805995941,1.0,1.0,-3.5889110565185547,0.9678683280944824,2.6210427284240723,0.1586440503597259,0.9345405697822572,0.9345405697822572,0.0,306.58575439453125,298.0,59659.73046875,0.0,4669.04736328125,1.0,279.14141845703125,283.06414794921875,295.52783203125,299.3063659667969,293.1499938964844,293.1499938964844,278.8500061035156,33298.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381769895553588,1.0,0.0,0.0,3.636014938354492,3.636038303375244,8.821544383863511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9114.38671875,0.0,1497.528564453125,1895.4371337890625,0.0,3755.855712890625,0.9002304673194885,1.0,0.0,3.0,1.0,0.0
17853900,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.748058021068573,0.4144029319286346,0.3807187676429748,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.8665887713432312,0.6565371751785278,0.6278277635574341,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.8511795401573181,0.621533215045929,0.4390657842159271,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.7632189393043518,0.4418348968029022,0.4264361262321472,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.6262577772140503,0.238213762640953,1.114459753036499,284.88043212890625,284.95001220703125,299.85064697265625,292.5733337402344,297.91851806640625,297.2045593261719,284.8793640136719,1.0,0.735866129398346,0.360547125339508,0.360547125339508,1.0,1.0,-3.589189052581787,0.9670424461364746,2.6221466064453125,0.1580031514167785,0.850519597530365,0.850519597530365,0.0,305.1836853027344,298.0,60592.78125,0.0,4661.21923828125,1.0,278.8985290527344,282.926025390625,295.60107421875,299.5455627441406,293.1499938964844,293.1499938964844,278.8500061035156,37737.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438849091529846,1.0,0.0,0.0,3.5998783111572266,3.5999021530151367,8.647069762446336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8856.5556640625,0.0,1490.942138671875,1895.4371337890625,0.0,3807.70947265625,0.893116295337677,1.0,0.0,3.0,1.0,0.0
17853960,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7488462924957275,0.4138645529747009,0.3801212310791015,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8676568865776062,0.6558517813682556,0.6270835995674133,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8527638912200928,0.6222257018089294,0.4394494295120239,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.7643473744392395,0.4417435824871063,0.4262563288211822,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.6270043253898621,0.2380387187004089,1.113269925117493,284.9072570800781,284.95001220703125,299.8544921875,292.59228515625,297.91619873046875,297.200927734375,284.9083557128906,1.0,0.7342733144760132,0.3602796196937561,0.3602796196937561,1.0,1.0,-3.586391925811768,0.9653022289276124,2.621089696884156,0.1570377349853515,0.8494001030921936,0.8494001030921936,0.0,302.6733703613281,286.0,60353.23828125,0.0,4638.07861328125,1.0,278.8581237792969,282.94989013671875,295.6096496582031,299.5048828125,293.1499938964844,293.1499938964844,279.1499938964844,38558.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453824758529664,1.0,0.0,0.0,3.5242865085601807,3.524309635162353,8.287731816380983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8269.9755859375,0.0,1416.237060546875,1895.4371337890625,0.0,3821.270263671875,0.8795053958892822,1.0,0.0,3.0,1.0,0.0
17854020,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.7527230978012085,0.4139496386051178,0.3796327710151672,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.8723703026771545,0.6556743383407593,0.6263102293014526,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.8584831357002258,0.6248519420623779,0.4408194422721863,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.7688490152359009,0.4424132406711578,0.4263485670089721,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.6301650404930115,0.2382117658853531,1.1118298768997192,285.0,284.95001220703125,299.8623352050781,292.6307373046875,297.9195251464844,297.20428466796875,284.9991455078125,1.0,0.730074942111969,0.3597446084022522,0.3597446084022522,1.0,1.0,-3.584892749786377,0.963133692741394,2.6217589378356934,0.1553082019090652,0.9348202347755432,0.9348202347755432,0.0,294.28485107421875,274.0,59773.7265625,0.0,4582.58984375,1.0,279.1414794921875,283.06402587890625,295.6031188964844,299.39044189453125,293.1499938964844,293.1499938964844,278.8500061035156,33396.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362350702285768,1.0,0.0,0.0,3.6431221961975098,3.643145799636841,8.856064823703491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9147.169921875,0.0,1506.0841064453125,1895.4371337890625,0.0,3738.15625,0.9018911719322203,1.0,0.0,3.0,1.0,0.0
17854080,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.7527230978012085,0.4139496386051178,0.3796327710151672,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.8723703026771545,0.6556743383407593,0.6263102293014526,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.8584831357002258,0.6248519420623779,0.4408194422721863,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.7688490152359009,0.4424132406711578,0.4263485670089721,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.6301650404930115,0.2382117658853531,1.1118298768997192,285.0,284.95001220703125,299.8623352050781,292.6307373046875,297.9195251464844,297.20428466796875,284.9991455078125,1.0,0.730074942111969,0.3597446084022522,0.3597446084022522,1.0,1.0,-3.584892749786377,0.963133692741394,2.6217589378356934,0.1553082019090652,0.9348202347755432,0.9348202347755432,0.0,294.28485107421875,274.0,59773.7265625,0.0,4582.58984375,1.0,279.1414794921875,283.06402587890625,295.6031188964844,299.39044189453125,293.1499938964844,293.1499938964844,278.8500061035156,33396.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362350702285768,1.0,0.0,0.0,3.6431221961975098,3.643145799636841,8.856064823703491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9147.169921875,0.0,1506.0841064453125,1895.4371337890625,0.0,3738.15625,0.9018911719322203,1.0,0.0,3.0,1.0,0.0
17854140,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.7572073936462402,0.4130855202674866,0.3787253797054291,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8779153823852539,0.6544867753982544,0.6250872611999512,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.864990234375,0.6263477206230164,0.4417698085308075,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7741114497184753,0.4424164593219757,0.4261614978313446,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.6339136958122253,0.2380574941635131,1.109866738319397,284.90704345703125,284.95001220703125,299.8702087402344,292.6695861816406,297.9164733886719,297.1991882324219,284.9076843261719,1.0,0.7249170541763306,0.3592096269130707,0.3592096269130707,1.0,1.0,-3.5808959007263184,0.9601674675941468,2.6207282543182373,0.1535530090332031,0.8497404456138611,0.8497404456138611,0.0,284.57391357421875,262.0,60451.3671875,0.0,4512.2021484375,1.0,278.8583984375,282.9513244628906,295.6852111816406,299.5867614746094,293.1499938964844,293.1499938964844,279.1499938964844,38503.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431409239768982,1.0,0.0,0.0,3.5295650959014893,3.529588460922241,8.312577506330854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8297.443359375,0.0,1421.376708984375,1895.4371337890625,0.0,3800.965576171875,0.8806564807891846,1.0,0.0,3.0,1.0,0.0
17854200,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.7572073936462402,0.4130855202674866,0.3787253797054291,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8779153823852539,0.6544867753982544,0.6250872611999512,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.864990234375,0.6263477206230164,0.4417698085308075,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7741114497184753,0.4424164593219757,0.4261614978313446,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.6339136958122253,0.2380574941635131,1.109866738319397,284.90704345703125,284.95001220703125,299.8702087402344,292.6695861816406,297.9164733886719,297.1991882324219,284.9076843261719,1.0,0.7249170541763306,0.3592096269130707,0.3592096269130707,1.0,1.0,-3.5808959007263184,0.9601674675941468,2.6207282543182373,0.1535530090332031,0.8497404456138611,0.8497404456138611,0.0,284.57391357421875,262.0,60451.3671875,0.0,4512.2021484375,1.0,278.8583984375,282.9513244628906,295.6852111816406,299.5867614746094,293.1499938964844,293.1499938964844,279.1499938964844,38503.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431409239768982,1.0,0.0,0.0,3.5295650959014893,3.529588460922241,8.312577506330854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8297.443359375,0.0,1421.376708984375,1895.4371337890625,0.0,3800.965576171875,0.8806564807891846,1.0,0.0,3.0,1.0,0.0
17854260,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.7632272839546204,0.4132711589336395,0.3782254159450531,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.8851324319839478,0.6543465256690979,0.6242399215698242,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.8732377290725708,0.6289860606193542,0.443066656589508,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.7808465957641602,0.4431538879871368,0.42620849609375,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.6387573480606079,0.2383397370576858,1.1083967685699463,285.0000305175781,284.95001220703125,299.8779296875,292.7086181640625,297.9205017089844,297.2032775878906,284.99884033203125,1.0,0.7193206548690796,0.3587829172611236,0.3587829172611236,1.0,1.0,-3.5791146755218506,0.9582427740097046,2.6208717823028564,0.1521200835704803,0.9353502988815308,0.9353502988815308,0.0,273.314453125,250.0,59861.921875,0.0,4438.5322265625,1.0,279.142333984375,283.0658874511719,295.6798095703125,299.473388671875,293.1499938964844,293.1499938964844,278.8500061035156,33348.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338454008102416,1.0,0.0,0.0,3.647888660430908,3.64791202545166,8.879252959559381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9178.9501953125,0.0,1510.995361328125,1895.4371337890625,0.0,3716.337158203125,0.9026920795440674,1.0,0.0,3.0,1.0,0.0
17854320,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.7632272839546204,0.4132711589336395,0.3782254159450531,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.8851324319839478,0.6543465256690979,0.6242399215698242,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.8732377290725708,0.6289860606193542,0.443066656589508,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.7808465957641602,0.4431538879871368,0.42620849609375,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.6387573480606079,0.2383397370576858,1.1083967685699463,285.0000305175781,284.95001220703125,299.8779296875,292.7086181640625,297.9205017089844,297.2032775878906,284.99884033203125,1.0,0.7193206548690796,0.3587829172611236,0.3587829172611236,1.0,1.0,-3.5791146755218506,0.9582427740097046,2.6208717823028564,0.1521200835704803,0.9353502988815308,0.9353502988815308,0.0,273.314453125,250.0,59861.921875,0.0,4438.5322265625,1.0,279.142333984375,283.0658874511719,295.6798095703125,299.473388671875,293.1499938964844,293.1499938964844,278.8500061035156,33348.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338454008102416,1.0,0.0,0.0,3.647888660430908,3.64791202545166,8.879252959559381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9178.9501953125,0.0,1510.995361328125,1895.4371337890625,0.0,3716.337158203125,0.9026920795440674,1.0,0.0,3.0,1.0,0.0
17854380,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7693450450897217,0.4124722778797149,0.3773356080055237,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8925238251686096,0.653170108795166,0.62298184633255,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8816655874252319,0.6304535865783691,0.4439667761325836,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.7877746820449829,0.4431967735290527,0.4260119497776031,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.6438375115394592,0.2382717579603195,1.1065850257873535,284.9071960449219,284.95001220703125,299.8852233886719,292.7474975585937,297.91796875,297.1986999511719,284.9078674316406,1.0,0.7134338617324829,0.3583561778068542,0.3583561778068542,1.0,1.0,-3.575207233428955,0.9556495547294616,2.6195576190948486,0.1507159322500229,0.850464403629303,0.850464403629303,0.0,262.1540222167969,238.0,60543.15234375,0.0,4359.8017578125,1.0,278.8583679199219,282.9535827636719,295.7630615234375,299.6711730957031,293.1499938964844,293.1499938964844,279.1499938964844,38497.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940786838531494,1.0,0.0,0.0,3.5329277515411377,3.5329511165618896,8.328423746206681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8323.4736328125,0.0,1424.8680419921875,1895.4371337890625,0.0,3779.596923828125,0.8813995718955994,1.0,0.0,3.0,1.0,0.0
17854440,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7693450450897217,0.4124722778797149,0.3773356080055237,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8925238251686096,0.653170108795166,0.62298184633255,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8816655874252319,0.6304535865783691,0.4439667761325836,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.7877746820449829,0.4431967735290527,0.4260119497776031,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.6438375115394592,0.2382717579603195,1.1065850257873535,284.9071960449219,284.95001220703125,299.8852233886719,292.7474975585937,297.91796875,297.1986999511719,284.9078674316406,1.0,0.7134338617324829,0.3583561778068542,0.3583561778068542,1.0,1.0,-3.575207233428955,0.9556495547294616,2.6195576190948486,0.1507159322500229,0.850464403629303,0.850464403629303,0.0,262.1540222167969,238.0,60543.15234375,0.0,4359.8017578125,1.0,278.8583679199219,282.9535827636719,295.7630615234375,299.6711730957031,293.1499938964844,293.1499938964844,279.1499938964844,38497.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940786838531494,1.0,0.0,0.0,3.5329277515411377,3.5329511165618896,8.328423746206681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8323.4736328125,0.0,1424.8680419921875,1895.4371337890625,0.0,3779.596923828125,0.8813995718955994,1.0,0.0,3.0,1.0,0.0
17854500,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.7727512121200562,0.4125255346298218,0.376926064491272,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.8965809941291809,0.6530225276947021,0.6223568320274353,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.8862842321395874,0.6317000389099121,0.4444510340690613,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.7915529012680054,0.4435144066810608,0.4259013235569,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.6466318368911743,0.2383958846330642,1.1055669784545898,285.0146179199219,284.95001220703125,299.888671875,292.76678466796875,297.9194641113281,297.2002258300781,285.0154113769531,1.0,0.7103853821754456,0.3581428229808807,0.3581428229808807,1.0,1.0,-3.573180675506592,0.9543368816375732,2.6188437938690186,0.1498762816190719,0.9261767864227296,0.9261767864227296,0.0,256.3529357910156,238.0,59762.87109375,0.0,4318.97021484375,1.0,279.0989990234375,283.07818603515625,295.7298889160156,299.4833374023437,293.1499938964844,293.1499938964844,279.1499938964844,33981.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342662692070008,1.0,0.0,0.0,3.584435224533081,3.584458351135254,8.573038599024585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8580.6181640625,0.0,1446.6103515625,1895.4371337890625,0.0,3720.18310546875,0.8907639384269714,1.0,0.0,3.0,1.0,0.0
17854560,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.7768664360046387,0.4126974046230316,0.376846432685852,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.9013636708259584,0.6530201435089111,0.6220992207527161,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.891649067401886,0.6330499649047852,0.4452134966850281,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.7959800362586975,0.4439537525177002,0.4260517060756683,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.6499742865562439,0.2386181354522705,1.1052868366241455,285.00079345703125,284.95001220703125,299.8919372558594,292.78594970703125,297.9218444824219,297.2029724121094,284.99957275390625,1.0,0.7074366211891174,0.3579367399215698,0.3579367399215698,1.0,1.0,-3.5735340118408203,0.9537930488586426,2.6197409629821777,0.1493216902017593,0.9366105198860168,0.9366105198860168,0.0,250.17800903320312,226.0,59955.82421875,0.0,4282.2373046875,1.0,279.1424255371094,283.06866455078125,295.7573547363281,299.55767822265625,293.1499938964844,293.1499938964844,278.8500061035156,33325.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315887689590454,1.0,0.0,0.0,3.6512627601623535,3.651286363601685,8.89568639195204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9209.8310546875,0.0,1514.55517578125,1895.4371337890625,0.0,3695.6953125,0.903480350971222,1.0,0.0,3.0,1.0,0.0
