time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17854620,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.78437340259552,0.4119285643100738,0.375974178314209,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.910543978214264,0.6518272161483765,0.6208152174949646,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.901639461517334,0.6344545483589172,0.4460654556751251,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.804222047328949,0.444003701210022,0.4258518517017364,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.6563335657119751,0.2386006712913513,1.1036511659622192,284.9071350097656,284.95001220703125,299.8978271484375,292.8236694335937,297.9189758300781,297.19842529296875,284.9078063964844,1.0,0.701313316822052,0.357524573802948,0.357524573802948,1.0,1.0,-3.5697662830352783,0.9512926340103148,2.618473768234253,0.1479718685150146,0.8512646555900574,0.8512646555900574,0.0,238.6618804931641,214.0,60641.78515625,0.0,4201.9970703125,1.0,278.8583679199219,282.95556640625,295.8396301269531,299.7551574707031,293.1499938964844,293.1499938964844,279.1499938964844,38492.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386079907417296,1.0,0.0,0.0,3.536929130554199,3.536952495574951,8.34729974030779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8349.87890625,0.0,1429.041015625,1895.4371337890625,0.0,3759.780029296875,0.8822803497314453,1.0,0.0,3.0,1.0,0.0
17854680,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.78437340259552,0.4119285643100738,0.375974178314209,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.910543978214264,0.6518272161483765,0.6208152174949646,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.901639461517334,0.6344545483589172,0.4460654556751251,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.804222047328949,0.444003701210022,0.4258518517017364,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.6563335657119751,0.2386006712913513,1.1036511659622192,284.9071350097656,284.95001220703125,299.8978271484375,292.8236694335937,297.9189758300781,297.19842529296875,284.9078063964844,1.0,0.701313316822052,0.357524573802948,0.357524573802948,1.0,1.0,-3.5697662830352783,0.9512926340103148,2.618473768234253,0.1479718685150146,0.8512646555900574,0.8512646555900574,0.0,238.6618804931641,214.0,60641.78515625,0.0,4201.9970703125,1.0,278.8583679199219,282.95556640625,295.8396301269531,299.7551574707031,293.1499938964844,293.1499938964844,279.1499938964844,38492.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386079907417296,1.0,0.0,0.0,3.536929130554199,3.536952495574951,8.34729974030779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8349.87890625,0.0,1429.041015625,1895.4371337890625,0.0,3759.780029296875,0.8822803497314453,1.0,0.0,3.0,1.0,0.0
17854740,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.7934108376502991,0.4121713042259216,0.3755025863647461,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.9221499562263488,0.6516507267951965,0.6199091672897339,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.913892149925232,0.6369828581809998,0.4472657442092895,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.8135619163513184,0.4447590708732605,0.4258889555931091,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.6639419198036194,0.2389867156744003,1.1025172472000122,285.0010070800781,284.95001220703125,299.9027099609375,292.86041259765625,297.92236328125,297.2026062011719,285.0002136230469,1.0,0.6951587200164795,0.3571124076843261,0.3571124076843261,1.0,1.0,-3.568225145339966,0.9495037198066713,2.6187212467193604,0.1466079205274582,0.9376637935638428,0.9376637935638428,0.0,226.50689697265625,202.0,60048.671875,0.0,4123.87744140625,1.0,279.1415710449219,283.0711975097656,295.8332824707031,299.6407165527344,293.1499938964844,293.1499938964844,278.8500061035156,33401.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295835494995116,1.0,0.0,0.0,3.653109312057495,3.653132915496826,8.904686410460272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9236.9169921875,0.0,1517.1702880859375,1895.4371337890625,0.0,3677.3232421875,0.904202938079834,1.0,0.0,3.0,1.0,0.0
17854800,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.7934108376502991,0.4121713042259216,0.3755025863647461,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.9221499562263488,0.6516507267951965,0.6199091672897339,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.913892149925232,0.6369828581809998,0.4472657442092895,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.8135619163513184,0.4447590708732605,0.4258889555931091,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.6639419198036194,0.2389867156744003,1.1025172472000122,285.0010070800781,284.95001220703125,299.9027099609375,292.86041259765625,297.92236328125,297.2026062011719,285.0002136230469,1.0,0.6951587200164795,0.3571124076843261,0.3571124076843261,1.0,1.0,-3.568225145339966,0.9495037198066713,2.6187212467193604,0.1466079205274582,0.9376637935638428,0.9376637935638428,0.0,226.50689697265625,202.0,60048.671875,0.0,4123.87744140625,1.0,279.1415710449219,283.0711975097656,295.8332824707031,299.6407165527344,293.1499938964844,293.1499938964844,278.8500061035156,33401.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295835494995116,1.0,0.0,0.0,3.653109312057495,3.653132915496826,8.904686410460272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9236.9169921875,0.0,1517.1702880859375,1895.4371337890625,0.0,3677.3232421875,0.904202938079834,1.0,0.0,3.0,1.0,0.0
17854860,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.802398681640625,0.4114153683185577,0.3746334016323089,297.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.934076189994812,0.650428295135498,0.6185883283615112,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.9270085096359252,0.6383035778999329,0.4480546414852142,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8225150108337402,0.4447996020317077,0.4256744682788849,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.6718195676803589,0.2390017658472061,1.1010093688964844,284.9068298339844,284.95001220703125,299.9064025878906,292.8958435058594,297.9187927246094,297.19793701171875,284.9075012207031,1.0,0.6889126896858215,0.3567076921463012,0.3567076921463012,1.0,1.0,-3.56447696685791,0.9470351934432985,2.6174416542053223,0.1452690958976745,0.851896345615387,0.851896345615387,0.0,214.9179229736328,190.0,60735.39453125,0.0,4043.528076171875,1.0,278.8583068847656,282.9574279785156,295.9122619628906,299.8353271484375,293.1499938964844,293.1499938964844,279.1499938964844,38500.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366520047187804,1.0,0.0,0.0,3.540762424468994,3.540786027908325,8.36540323234658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8374.93359375,0.0,1433.1474609375,1895.4371337890625,0.0,3741.958740234375,0.8831327557563782,1.0,0.0,3.0,1.0,0.0
17854920,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.802398681640625,0.4114153683185577,0.3746334016323089,297.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.934076189994812,0.650428295135498,0.6185883283615112,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.9270085096359252,0.6383035778999329,0.4480546414852142,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8225150108337402,0.4447996020317077,0.4256744682788849,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.6718195676803589,0.2390017658472061,1.1010093688964844,284.9068298339844,284.95001220703125,299.9064025878906,292.8958435058594,297.9187927246094,297.19793701171875,284.9075012207031,1.0,0.6889126896858215,0.3567076921463012,0.3567076921463012,1.0,1.0,-3.56447696685791,0.9470351934432985,2.6174416542053223,0.1452690958976745,0.851896345615387,0.851896345615387,0.0,214.9179229736328,190.0,60735.39453125,0.0,4043.528076171875,1.0,278.8583068847656,282.9574279785156,295.9122619628906,299.8353271484375,293.1499938964844,293.1499938964844,279.1499938964844,38500.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366520047187804,1.0,0.0,0.0,3.540762424468994,3.540786027908325,8.36540323234658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8374.93359375,0.0,1433.1474609375,1895.4371337890625,0.0,3741.958740234375,0.8831327557563782,1.0,0.0,3.0,1.0,0.0
17854980,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.812929093837738,0.4116660952568054,0.3741680979728699,297.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.9479438662528992,0.6502181887626648,0.6176497936248779,297.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.9424503445625304,0.6407500505447388,0.4491961598396301,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.832878828048706,0.4455425441265106,0.4256987273693084,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.6812268495559692,0.2394159287214279,1.0999970436096191,285.0009460449219,284.95001220703125,299.9086303710937,292.9297180175781,297.9213256835937,297.201904296875,285.0001525878906,1.0,0.6826529502868652,0.3563029766082763,0.3563029766082763,1.0,1.0,-3.5629642009735107,0.9452808499336244,2.617683172225952,0.1439158916473388,0.93837308883667,0.93837308883667,0.0,202.72344970703125,178.0,60133.84375,0.0,3965.425048828125,1.0,279.1416015625,283.07330322265625,295.9032592773437,299.7178039550781,293.1499938964844,293.1499938964844,278.8500061035156,33413.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277587532997132,1.0,0.0,0.0,3.656379222869873,3.656402826309204,8.92063440005586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9264.5849609375,0.0,1520.8922119140625,1895.4371337890625,0.0,3660.580810546875,0.9049449563026428,1.0,0.0,3.0,1.0,0.0
17855040,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.812929093837738,0.4116660952568054,0.3741680979728699,297.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.9479438662528992,0.6502181887626648,0.6176497936248779,297.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.9424503445625304,0.6407500505447388,0.4491961598396301,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.832878828048706,0.4455425441265106,0.4256987273693084,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.6812268495559692,0.2394159287214279,1.0999970436096191,285.0009460449219,284.95001220703125,299.9086303710937,292.9297180175781,297.9213256835937,297.201904296875,285.0001525878906,1.0,0.6826529502868652,0.3563029766082763,0.3563029766082763,1.0,1.0,-3.5629642009735107,0.9452808499336244,2.617683172225952,0.1439158916473388,0.93837308883667,0.93837308883667,0.0,202.72344970703125,178.0,60133.84375,0.0,3965.425048828125,1.0,279.1416015625,283.07330322265625,295.9032592773437,299.7178039550781,293.1499938964844,293.1499938964844,278.8500061035156,33413.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277587532997132,1.0,0.0,0.0,3.656379222869873,3.656402826309204,8.92063440005586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9264.5849609375,0.0,1520.8922119140625,1895.4371337890625,0.0,3660.580810546875,0.9049449563026428,1.0,0.0,3.0,1.0,0.0
17855100,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.8182302713394165,0.4113458693027496,0.3739162981510162,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.9550131559371948,0.6496636867523193,0.6171782612800598,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.9503263235092164,0.6414217352867126,0.4497230648994446,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.8384020328521729,0.4456154108047485,0.4257285594940185,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.6862859129905701,0.2394812554121017,1.099682092666626,284.8785705566406,284.95001220703125,299.9091491699219,292.94598388671875,297.91961669921875,297.2001342773437,284.8774719238281,1.0,0.6795578598976135,0.3561005890369415,0.3561005890369415,1.0,1.0,-3.562391996383667,0.9444556832313538,2.617936372756958,0.1433823704719543,0.8532248735427856,0.8532248735427856,0.0,196.73133850097656,178.0,61052.52734375,0.0,3927.497314453125,1.0,278.8981018066406,282.9345092773437,295.9736633300781,299.9539794921875,293.1499938964844,293.1499938964844,278.8500061035156,37827.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933452010154724,1.0,0.0,0.0,3.6190805435180655,3.619104623794556,8.739564236748265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8995.7265625,0.0,1512.6015625,1895.4371337890625,0.0,3712.741455078125,0.8974624872207642,1.0,0.0,3.0,1.0,0.0
17855160,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8229851126670837,0.4109154343605041,0.373308926820755,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9613390564918518,0.6489620804786682,0.6163020730018616,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9574220180511476,0.641974925994873,0.4499257206916809,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8435858488082886,0.4455664753913879,0.4254724979400635,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.6909865140914917,0.239456757903099,1.0986120700836182,284.9060363769531,284.95001220703125,299.90924072265625,292.96173095703125,297.9169006347656,297.1971435546875,284.9072265625,1.0,0.6763110160827637,0.3559149205684662,0.3559149205684662,1.0,1.0,-3.559258460998535,0.942878782749176,2.616379499435425,0.1426153481006622,0.8519668579101562,0.8519668579101562,0.0,191.11395263671875,181.0,60800.1171875,0.0,3885.34130859375,1.0,278.85797119140625,282.9594421386719,295.9790954589844,299.9088134765625,293.1499938964844,293.1499938964844,279.1499938964844,38645.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349449276924132,1.0,0.0,0.0,3.541857957839966,3.541881561279297,8.370581099370611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8394.2802734375,0.0,1435.360107421875,1895.4371337890625,0.0,3726.3818359375,0.8834739923477173,1.0,0.0,3.0,1.0,0.0
17855220,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.8280618190765381,0.4111449122428894,0.3730841875076294,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.9676204323768616,0.6487042307853699,0.615587592124939,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.96513831615448,0.6443158388137817,0.4511911273002624,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.8492661118507385,0.4462778866291046,0.4257383048534393,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.6960915923118591,0.2398789972066879,1.098936915397644,285.001953125,284.95001220703125,299.9079895019531,292.9915771484375,297.9183654785156,297.20068359375,285.00115966796875,1.0,0.6741440892219543,0.3555435538291931,0.3555435538291931,1.0,1.0,-3.5603480339050293,0.9420499205589294,2.618298053741455,0.1415300220251083,0.9399239420890808,0.9399239420890808,0.0,185.83709716796875,184.0,60233.9921875,0.0,3856.053955078125,1.0,279.1416015625,283.075927734375,295.9661560058594,299.7882385253906,293.1499938964844,293.1499938964844,278.8500061035156,33391.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262258410453796,1.0,0.0,0.0,3.660159111022949,3.66018271446228,8.939088615989021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9292.62109375,0.0,1524.931884765625,1895.4371337890625,0.0,3646.49951171875,0.9057304263114928,1.0,0.0,3.0,1.0,0.0
17855280,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.8280618190765381,0.4111449122428894,0.3730841875076294,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.9676204323768616,0.6487042307853699,0.615587592124939,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.96513831615448,0.6443158388137817,0.4511911273002624,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.8492661118507385,0.4462778866291046,0.4257383048534393,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.6960915923118591,0.2398789972066879,1.098936915397644,285.001953125,284.95001220703125,299.9079895019531,292.9915771484375,297.9183654785156,297.20068359375,285.00115966796875,1.0,0.6741440892219543,0.3555435538291931,0.3555435538291931,1.0,1.0,-3.5603480339050293,0.9420499205589294,2.618298053741455,0.1415300220251083,0.9399239420890808,0.9399239420890808,0.0,185.83709716796875,184.0,60233.9921875,0.0,3856.053955078125,1.0,279.1416015625,283.075927734375,295.9661560058594,299.7882385253906,293.1499938964844,293.1499938964844,278.8500061035156,33391.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262258410453796,1.0,0.0,0.0,3.660159111022949,3.66018271446228,8.939088615989021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9292.62109375,0.0,1524.931884765625,1895.4371337890625,0.0,3646.49951171875,0.9057304263114928,1.0,0.0,3.0,1.0,0.0
17855340,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8285055160522461,0.4103007018566131,0.3725529313087463,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.9681025743484496,0.6473516225814819,0.6145768761634827,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.9668241739273072,0.6453671455383301,0.4521194398403168,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8502060174942017,0.4462133646011352,0.4258601069450378,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.6969690918922424,0.2398656606674194,1.0993709564208984,284.9075012207031,284.95001220703125,299.9046630859375,293.0189819335937,297.9124755859375,297.1950988769531,284.9082336425781,1.0,0.6737998127937317,0.35517218708992,0.35517218708992,1.0,1.0,-3.5602872371673584,0.940848469734192,2.619438648223877,0.1405824124813079,0.8545271158218384,0.8545271158218384,0.0,185.0446014404297,187.0,60966.25390625,0.0,3851.08203125,1.0,278.8582458496094,282.96112060546875,296.0375366210937,299.97802734375,293.1499938964844,293.1499938964844,279.1499938964844,38430.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337093234062196,1.0,0.0,0.0,3.550938367843628,3.55096173286438,8.41355529246357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8425.2431640625,0.0,1443.416259765625,1895.4371337890625,0.0,3715.093505859375,0.8853360414505005,1.0,0.0,3.0,1.0,0.0
17855400,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8285055160522461,0.4103007018566131,0.3725529313087463,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.9681025743484496,0.6473516225814819,0.6145768761634827,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.9668241739273072,0.6453671455383301,0.4521194398403168,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8502060174942017,0.4462133646011352,0.4258601069450378,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.6969690918922424,0.2398656606674194,1.0993709564208984,284.9075012207031,284.95001220703125,299.9046630859375,293.0189819335937,297.9124755859375,297.1950988769531,284.9082336425781,1.0,0.6737998127937317,0.35517218708992,0.35517218708992,1.0,1.0,-3.5602872371673584,0.940848469734192,2.619438648223877,0.1405824124813079,0.8545271158218384,0.8545271158218384,0.0,185.0446014404297,187.0,60966.25390625,0.0,3851.08203125,1.0,278.8582458496094,282.96112060546875,296.0375366210937,299.97802734375,293.1499938964844,293.1499938964844,279.1499938964844,38430.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337093234062196,1.0,0.0,0.0,3.550938367843628,3.55096173286438,8.41355529246357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8425.2431640625,0.0,1443.416259765625,1895.4371337890625,0.0,3715.093505859375,0.8853360414505005,1.0,0.0,3.0,1.0,0.0
17855460,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8279385566711426,0.4103996157646179,0.3724299669265747,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.967186152935028,0.6469628214836121,0.6139715313911438,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.9671417474746704,0.6475070118904114,0.4534147083759308,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8499376177787781,0.4468002617359161,0.4262410700321197,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.6967282891273499,0.2401884198188781,1.1003626585006714,285.00274658203125,284.95001220703125,299.89910888671875,293.0436706542969,297.91192626953125,297.1974182128906,285.0015563964844,1.0,0.6744701266288757,0.3547947108745575,0.3547947108745575,1.0,1.0,-3.5626113414764404,0.940384566783905,2.62222671508789,0.1396086812019348,0.942893385887146,0.942893385887146,0.0,185.63131713867188,190.0,60397.28125,0.0,3860.5693359375,1.0,279.1424865722656,283.0768737792969,296.0195617675781,299.8541259765625,293.1499938964844,293.1499938964844,278.8500061035156,33293.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253774285316468,1.0,0.0,0.0,3.6705007553100586,3.6705243587493896,8.989673574433255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9328.9189453125,0.0,1535.728515625,1895.4371337890625,0.0,3638.699462890625,0.9077476859092712,1.0,0.0,3.0,1.0,0.0
17855520,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8279385566711426,0.4103996157646179,0.3724299669265747,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.967186152935028,0.6469628214836121,0.6139715313911438,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.9671417474746704,0.6475070118904114,0.4534147083759308,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8499376177787781,0.4468002617359161,0.4262410700321197,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.6967282891273499,0.2401884198188781,1.1003626585006714,285.00274658203125,284.95001220703125,299.89910888671875,293.0436706542969,297.91192626953125,297.1974182128906,285.0015563964844,1.0,0.6744701266288757,0.3547947108745575,0.3547947108745575,1.0,1.0,-3.5626113414764404,0.940384566783905,2.62222671508789,0.1396086812019348,0.942893385887146,0.942893385887146,0.0,185.63131713867188,190.0,60397.28125,0.0,3860.5693359375,1.0,279.1424865722656,283.0768737792969,296.0195617675781,299.8541259765625,293.1499938964844,293.1499938964844,278.8500061035156,33293.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253774285316468,1.0,0.0,0.0,3.6705007553100586,3.6705243587493896,8.989673574433255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9328.9189453125,0.0,1535.728515625,1895.4371337890625,0.0,3638.699462890625,0.9077476859092712,1.0,0.0,3.0,1.0,0.0
17855580,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.825378954410553,0.4094330668449402,0.3719113171100616,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.9638697504997252,0.6454775929450989,0.6129670143127441,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.9649937152862548,0.6483418941497803,0.4542943239212036,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8476832509040833,0.4466100633144378,0.4263713955879211,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.6947368383407593,0.2400780469179153,1.1009392738342283,284.9061584472656,284.95001220703125,299.8910522460937,293.0653381347656,297.9040832519531,297.1908874511719,284.90728759765625,1.0,0.6756036877632141,0.3544172346591949,0.3544172346591949,1.0,1.0,-3.562697649002075,0.9392091035842896,2.623488664627075,0.1386419981718063,0.8559337258338928,0.8559337258338928,0.0,187.8575134277344,193.0,61112.55078125,0.0,3874.333984375,1.0,278.85760498046875,282.9607238769531,296.0858459472656,300.0384521484375,293.1499938964844,293.1499938964844,279.1499938964844,38547.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332327842712402,1.0,0.0,0.0,3.5586299896240234,3.5586535930633545,8.4500442198987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8448.373046875,0.0,1452.454345703125,1895.4371337890625,0.0,3710.737060546875,0.8871303200721741,1.0,0.0,3.0,1.0,0.0
17855640,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.825378954410553,0.4094330668449402,0.3719113171100616,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.9638697504997252,0.6454775929450989,0.6129670143127441,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.9649937152862548,0.6483418941497803,0.4542943239212036,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8476832509040833,0.4466100633144378,0.4263713955879211,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.6947368383407593,0.2400780469179153,1.1009392738342283,284.9061584472656,284.95001220703125,299.8910522460937,293.0653381347656,297.9040832519531,297.1908874511719,284.90728759765625,1.0,0.6756036877632141,0.3544172346591949,0.3544172346591949,1.0,1.0,-3.562697649002075,0.9392091035842896,2.623488664627075,0.1386419981718063,0.8559337258338928,0.8559337258338928,0.0,187.8575134277344,193.0,61112.55078125,0.0,3874.333984375,1.0,278.85760498046875,282.9607238769531,296.0858459472656,300.0384521484375,293.1499938964844,293.1499938964844,279.1499938964844,38547.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332327842712402,1.0,0.0,0.0,3.5586299896240234,3.5586535930633545,8.4500442198987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8448.373046875,0.0,1452.454345703125,1895.4371337890625,0.0,3710.737060546875,0.8871303200721741,1.0,0.0,3.0,1.0,0.0
17855700,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.823988139629364,0.4093772768974304,0.3716647028923034,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.962022602558136,0.6451545357704163,0.6124514937400818,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.9637627601623536,0.6492620706558228,0.4547469913959503,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.8464162945747375,0.4467922747135162,0.4264072179794311,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.6935826539993286,0.2401559948921203,1.101035714149475,285.0154113769531,284.95001220703125,299.88604736328125,293.074951171875,297.9024658203125,297.1910095214844,285.0163269042969,1.0,0.6762163043022156,0.3542284965515136,0.3542284965515136,1.0,1.0,-3.5624775886535645,0.9385455250740052,2.623932123184204,0.1379959881305694,0.9329437613487244,0.9329437613487244,0.0,189.087631225586,193.0,60330.3359375,0.0,3881.270263671875,1.0,279.0995483398437,283.08660888671875,296.0431823730469,299.84063720703125,293.1499938964844,293.1499938964844,279.1499938964844,33992.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272244572639464,1.0,0.0,0.0,3.611143589019776,3.6111669540405273,8.701273372935248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8713.8779296875,0.0,1475.5062255859375,1895.4371337890625,0.0,3655.674560546875,0.8967147469520569,1.0,0.0,3.0,1.0,0.0
17855760,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8232008814811707,0.4094356298446655,0.3717497587203979,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.9608458876609802,0.644972026348114,0.6123049259185791,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.9632148146629332,0.6502829194068909,0.4554897248744964,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8457145690917969,0.4470896124839782,0.4267057776451111,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.6929506063461304,0.240322470664978,1.101848602294922,285.0024719238281,284.95001220703125,299.8803405761719,293.0837097167969,297.9015808105469,297.1923828125,285.001220703125,1.0,0.6770012974739075,0.3540321886539459,0.3540321886539459,1.0,1.0,-3.564631938934326,0.9385990500450134,2.626033067703247,0.1375816017389297,0.9444515109062196,0.9444515109062196,0.0,190.05715942382807,196.0,60520.98828125,0.0,3892.66796875,1.0,279.14263916015625,283.0774230957031,296.0605163574219,299.90545654296875,293.1499938964844,293.1499938964844,278.8500061035156,33319.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925105094909668,1.0,0.0,0.0,3.6777310371398926,3.6777548789978014,9.025124541039986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9355.1728515625,0.0,1544.03466796875,1895.4371337890625,0.0,3636.194580078125,0.9094387888908386,1.0,0.0,3.0,1.0,0.0
17855820,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8198707699775696,0.4083943367004394,0.3711952269077301,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.956384778022766,0.6433882117271423,0.6112408638000488,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9599576592445374,0.6509071588516235,0.4562546014785766,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.842682421207428,0.4468076229095459,0.4267823398113251,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.6902245879173279,0.2401530146598816,1.102305889129639,284.9051208496094,284.95001220703125,299.8667297363281,293.09844970703125,297.89190673828125,297.1854553222656,284.9062805175781,1.0,0.6784743666648865,0.3536395728588104,0.3536395728588104,1.0,1.0,-3.5642571449279785,0.937231719493866,2.627025604248047,0.1364999562501907,0.8564030528068542,0.8564030528068542,0.0,193.11764526367188,199.0,61210.58203125,0.0,3910.342041015625,1.0,278.8575744628906,282.9608764648437,296.11962890625,300.0811767578125,293.1499938964844,293.1499938964844,279.1499938964844,38604.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330884218215942,1.0,0.0,0.0,3.564114570617676,3.564138174057007,8.476110906485701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8465.4140625,0.0,1458.72509765625,1895.4371337890625,0.0,3709.4169921875,0.8883858323097229,1.0,0.0,3.0,1.0,0.0
17855880,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8198707699775696,0.4083943367004394,0.3711952269077301,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.956384778022766,0.6433882117271423,0.6112408638000488,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9599576592445374,0.6509071588516235,0.4562546014785766,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.842682421207428,0.4468076229095459,0.4267823398113251,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.6902245879173279,0.2401530146598816,1.102305889129639,284.9051208496094,284.95001220703125,299.8667297363281,293.09844970703125,297.89190673828125,297.1854553222656,284.9062805175781,1.0,0.6784743666648865,0.3536395728588104,0.3536395728588104,1.0,1.0,-3.5642571449279785,0.937231719493866,2.627025604248047,0.1364999562501907,0.8564030528068542,0.8564030528068542,0.0,193.11764526367188,199.0,61210.58203125,0.0,3910.342041015625,1.0,278.8575744628906,282.9608764648437,296.11962890625,300.0811767578125,293.1499938964844,293.1499938964844,279.1499938964844,38604.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330884218215942,1.0,0.0,0.0,3.564114570617676,3.564138174057007,8.476110906485701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8465.4140625,0.0,1458.72509765625,1895.4371337890625,0.0,3709.4169921875,0.8883858323097229,1.0,0.0,3.0,1.0,0.0
17855940,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8173109292984009,0.4083306193351745,0.370996356010437,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.9527451395988464,0.6427894234657288,0.6105155944824219,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.9575771689414978,0.652636706829071,0.457322359085083,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.8403571844100952,0.4472054243087768,0.4270607233047485,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.6880932450294495,0.240352988243103,1.103097915649414,285.00152587890625,284.95001220703125,299.8500061035156,293.1093444824219,297.8874206542969,297.1864624023437,285.0007019042969,1.0,0.6800107955932617,0.3532469570636749,0.3532469570636749,1.0,1.0,-3.565708637237549,0.9364444613456726,2.6292643547058105,0.1353452950716018,0.9443929195404052,0.9443929195404052,0.0,195.74517822265625,202.0,60583.19921875,0.0,3930.07275390625,1.0,279.1417541503906,283.0782775878906,296.0878601074219,299.9394226074219,293.1499938964844,293.1499938964844,278.8500061035156,33447.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251771569252014,1.0,0.0,0.0,3.6792266368865967,3.679250478744507,9.032466437020048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9366.6943359375,0.0,1546.6771240234375,1895.4371337890625,0.0,3636.857666015625,0.9101094007492064,1.0,0.0,3.0,1.0,0.0
17856000,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8173109292984009,0.4083306193351745,0.370996356010437,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.9527451395988464,0.6427894234657288,0.6105155944824219,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.9575771689414978,0.652636706829071,0.457322359085083,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.8403571844100952,0.4472054243087768,0.4270607233047485,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.6880932450294495,0.240352988243103,1.103097915649414,285.00152587890625,284.95001220703125,299.8500061035156,293.1093444824219,297.8874206542969,297.1864624023437,285.0007019042969,1.0,0.6800107955932617,0.3532469570636749,0.3532469570636749,1.0,1.0,-3.565708637237549,0.9364444613456726,2.6292643547058105,0.1353452950716018,0.9443929195404052,0.9443929195404052,0.0,195.74517822265625,202.0,60583.19921875,0.0,3930.07275390625,1.0,279.1417541503906,283.0782775878906,296.0878601074219,299.9394226074219,293.1499938964844,293.1499938964844,278.8500061035156,33447.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251771569252014,1.0,0.0,0.0,3.6792266368865967,3.679250478744507,9.032466437020048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9366.6943359375,0.0,1546.6771240234375,1895.4371337890625,0.0,3636.857666015625,0.9101094007492064,1.0,0.0,3.0,1.0,0.0
17856060,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8137763142585754,0.4072310626506805,0.3703863620758056,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9479060769081116,0.6411209106445312,0.609368085861206,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9539455771446228,0.653045654296875,0.4579362273216247,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8372076153755188,0.4468453228473663,0.4270649254322052,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.6852371096611023,0.2401469498872757,1.103411316871643,284.9048767089844,284.95001220703125,299.8315124511719,293.1181640625,297.8763732910156,297.1794128417969,284.9056701660156,1.0,0.6815147399902344,0.3528621196746826,0.3528621196746826,1.0,1.0,-3.5647246837615967,0.9349115490913392,2.6298131942749023,0.1342065185308456,0.8562389016151428,0.8562389016151428,0.0,199.04067993164065,205.0,61255.70703125,0.0,3947.61572265625,1.0,278.85809326171875,282.9620666503906,296.1386413574219,300.1049194335937,293.1499938964844,293.1499938964844,279.1499938964844,38556.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330495595932008,1.0,0.0,0.0,3.566696882247925,3.566720485687256,8.488397043038276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.9140625,0.0,1461.1429443359375,1895.4371337890625,0.0,3709.0615234375,0.8889130353927612,1.0,0.0,3.0,1.0,0.0
17856120,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8137763142585754,0.4072310626506805,0.3703863620758056,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9479060769081116,0.6411209106445312,0.609368085861206,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9539455771446228,0.653045654296875,0.4579362273216247,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8372076153755188,0.4468453228473663,0.4270649254322052,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.6852371096611023,0.2401469498872757,1.103411316871643,284.9048767089844,284.95001220703125,299.8315124511719,293.1181640625,297.8763732910156,297.1794128417969,284.9056701660156,1.0,0.6815147399902344,0.3528621196746826,0.3528621196746826,1.0,1.0,-3.5647246837615967,0.9349115490913392,2.6298131942749023,0.1342065185308456,0.8562389016151428,0.8562389016151428,0.0,199.04067993164065,205.0,61255.70703125,0.0,3947.61572265625,1.0,278.85809326171875,282.9620666503906,296.1386413574219,300.1049194335937,293.1499938964844,293.1499938964844,279.1499938964844,38556.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330495595932008,1.0,0.0,0.0,3.566696882247925,3.566720485687256,8.488397043038276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.9140625,0.0,1461.1429443359375,1895.4371337890625,0.0,3709.0615234375,0.8889130353927612,1.0,0.0,3.0,1.0,0.0
17856180,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.8111172914505005,0.4071111977100372,0.3701469600200653,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.9440907835960388,0.6404399275779724,0.6085762977600098,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.9513723254203796,0.654572069644928,0.4588691890239715,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.8348673582077026,0.4471697211265564,0.4272825419902801,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.6830853819847107,0.2403185814619064,1.104102611541748,285.00103759765625,284.95001220703125,299.8127136230469,293.1268310546875,297.87115478515625,297.1801452636719,285.0002136230469,1.0,0.6830346584320068,0.3524772524833679,0.3524772524833679,1.0,1.0,-3.5656912326812744,0.9339967966079712,2.6316943168640137,0.1330198049545288,0.9436920285224916,0.9436920285224916,0.0,201.7745056152344,208.0,60602.33984375,0.0,3966.763916015625,1.0,279.14178466796875,283.079833984375,296.1042785644531,299.9580383300781,293.1499938964844,293.1499938964844,278.8500061035156,33485.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924954891204834,1.0,0.0,0.0,3.67894983291626,3.67897367477417,9.031108447743464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9372.9609375,0.0,1546.649169921875,1895.4371337890625,0.0,3634.813232421875,0.910070538520813,1.0,0.0,3.0,1.0,0.0
17856240,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.8111172914505005,0.4071111977100372,0.3701469600200653,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.9440907835960388,0.6404399275779724,0.6085762977600098,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.9513723254203796,0.654572069644928,0.4588691890239715,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.8348673582077026,0.4471697211265564,0.4272825419902801,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.6830853819847107,0.2403185814619064,1.104102611541748,285.00103759765625,284.95001220703125,299.8127136230469,293.1268310546875,297.87115478515625,297.1801452636719,285.0002136230469,1.0,0.6830346584320068,0.3524772524833679,0.3524772524833679,1.0,1.0,-3.5656912326812744,0.9339967966079712,2.6316943168640137,0.1330198049545288,0.9436920285224916,0.9436920285224916,0.0,201.7745056152344,208.0,60602.33984375,0.0,3966.763916015625,1.0,279.14178466796875,283.079833984375,296.1042785644531,299.9580383300781,293.1499938964844,293.1499938964844,278.8500061035156,33485.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924954891204834,1.0,0.0,0.0,3.67894983291626,3.67897367477417,9.031108447743464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9372.9609375,0.0,1546.649169921875,1895.4371337890625,0.0,3634.813232421875,0.910070538520813,1.0,0.0,3.0,1.0,0.0
17856300,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.8096857666969299,0.4065989553928375,0.370005339384079,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.9420689344406128,0.6396471261978149,0.6081752777099609,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.9499431848526,0.6547520160675049,0.4592859148979187,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.8336393237113953,0.4470207691192627,0.427402526140213,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.681983232498169,0.2402532547712326,1.1046112775802612,284.8774719238281,284.95001220703125,299.8031921386719,293.1311340332031,297.8661193847656,297.17730712890625,284.87628173828125,1.0,0.6838405132293701,0.3522848188877105,0.3522848188877105,1.0,1.0,-3.5663034915924072,0.9335731863975524,2.63273024559021,0.1325679123401641,0.8575935363769531,0.8575935363769531,0.0,203.25320434570312,208.0,61522.01953125,0.0,3977.34228515625,1.0,278.8975830078125,282.93963623046875,296.16180419921875,300.1811218261719,293.1499938964844,293.1499938964844,278.8500061035156,37828.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930899739265442,1.0,0.0,0.0,3.641986608505249,3.642010927200317,8.850544759297918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9094.26953125,0.0,1537.92529296875,1895.4371337890625,0.0,3689.3857421875,0.9025938510894777,1.0,0.0,3.0,1.0,0.0
17856360,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8075149655342102,0.4059613645076751,0.3694984316825866,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.9391850829124452,0.6386982798576355,0.6073657274246216,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.9476394057273864,0.6547821164131165,0.4593525826931,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8317952752113342,0.446738988161087,0.4272258281707763,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.6802992224693298,0.2400892078876495,1.1043273210525513,284.9044494628906,284.95001220703125,299.79364013671875,293.1354064941406,297.860107421875,297.1732177734375,284.9057006835937,1.0,0.6844977736473083,0.3521085083484649,0.3521085083484649,1.0,1.0,-3.5642480850219727,0.9323697686195374,2.631878137588501,0.1318814307451248,0.8554936647415161,0.8554936647415161,0.0,205.1170959472656,211.0,61253.09765625,0.0,3983.400146484375,1.0,278.8577880859375,282.9642944335937,296.1553649902344,300.1224060058594,293.1499938964844,293.1499938964844,279.1499938964844,38702.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326274394989014,1.0,0.0,0.0,3.563717842102051,3.563741445541382,8.474223704979522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8477.8759765625,0.0,1459.0162353515625,1895.4371337890625,0.0,3705.20068359375,0.8883498907089233,1.0,0.0,3.0,1.0,0.0
17856420,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.8047664165496826,0.4057872593402862,0.3692091703414917,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.9353288412094116,0.6379405856132507,0.6065012216567993,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.944973886013031,0.6561200022697449,0.4601500332355499,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.8294955492019653,0.4469916820526123,0.4273759722709656,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.6781973838806152,0.2402390986680984,1.104924201965332,285.000732421875,284.95001220703125,299.7742919921875,293.143798828125,297.854736328125,297.1738586425781,284.9999084472656,1.0,0.6859637498855591,0.3517559170722961,0.3517559170722961,1.0,1.0,-3.564709186553955,0.931399405002594,2.633309841156006,0.1307425200939178,0.9429810643196106,0.9429810643196106,0.0,207.8827514648437,214.0,60606.72265625,0.0,4001.444091796875,1.0,279.1417541503906,283.08184814453125,296.120849609375,299.9751892089844,293.1499938964844,293.1499938964844,278.8500061035156,33498.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244400262832642,1.0,0.0,0.0,3.677295923233032,3.6773197650909424,9.022988933793386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9377.228515625,0.0,1544.8890380859375,1895.4371337890625,0.0,3630.075927734375,0.9097123146057128,1.0,0.0,3.0,1.0,0.0
