time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17856480,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.8047664165496826,0.4057872593402862,0.3692091703414917,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.9353288412094116,0.6379405856132507,0.6065012216567993,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.944973886013031,0.6561200022697449,0.4601500332355499,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.8294955492019653,0.4469916820526123,0.4273759722709656,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.6781973838806152,0.2402390986680984,1.104924201965332,285.000732421875,284.95001220703125,299.7742919921875,293.143798828125,297.854736328125,297.1738586425781,284.9999084472656,1.0,0.6859637498855591,0.3517559170722961,0.3517559170722961,1.0,1.0,-3.564709186553955,0.931399405002594,2.633309841156006,0.1307425200939178,0.9429810643196106,0.9429810643196106,0.0,207.8827514648437,214.0,60606.72265625,0.0,4001.444091796875,1.0,279.1417541503906,283.08184814453125,296.120849609375,299.9751892089844,293.1499938964844,293.1499938964844,278.8500061035156,33498.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244400262832642,1.0,0.0,0.0,3.677295923233032,3.6773197650909424,9.022988933793386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9377.228515625,0.0,1544.8890380859375,1895.4371337890625,0.0,3630.075927734375,0.9097123146057128,1.0,0.0,3.0,1.0,0.0
17856540,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.801124632358551,0.4045867323875427,0.3685107231140136,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9304499626159668,0.636128306388855,0.6052185297012329,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.941189467906952,0.6561434864997864,0.460501492023468,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.826499342918396,0.4464896023273468,0.4272495210170746,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.6755034327507019,0.2399890124797821,1.1050523519515991,284.905029296875,284.95001220703125,299.7547302246094,293.15203857421875,297.84381103515625,297.1672058105469,284.9057922363281,1.0,0.687366783618927,0.3514032959938049,0.3514032959938049,1.0,1.0,-3.5627601146698,0.9296703934669496,2.633089780807495,0.1296057254076004,0.8552657961845398,0.8552657961845398,0.0,211.2419891357422,217.0,61261.57421875,0.0,4016.854736328125,1.0,278.8581237792969,282.9668273925781,296.1712951660156,300.1385192871094,293.1499938964844,293.1499938964844,279.1499938964844,38586.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320457577705384,1.0,0.0,0.0,3.5629615783691406,3.562985181808472,8.470627221868199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8484.0654296875,0.0,1457.36572265625,1895.4371337890625,0.0,3699.87841796875,0.8881133198738098,1.0,0.0,3.0,1.0,0.0
17856600,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.801124632358551,0.4045867323875427,0.3685107231140136,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9304499626159668,0.636128306388855,0.6052185297012329,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.941189467906952,0.6561434864997864,0.460501492023468,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.826499342918396,0.4464896023273468,0.4272495210170746,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.6755034327507019,0.2399890124797821,1.1050523519515991,284.905029296875,284.95001220703125,299.7547302246094,293.15203857421875,297.84381103515625,297.1672058105469,284.9057922363281,1.0,0.687366783618927,0.3514032959938049,0.3514032959938049,1.0,1.0,-3.5627601146698,0.9296703934669496,2.633089780807495,0.1296057254076004,0.8552657961845398,0.8552657961845398,0.0,211.2419891357422,217.0,61261.57421875,0.0,4016.854736328125,1.0,278.8581237792969,282.9668273925781,296.1712951660156,300.1385192871094,293.1499938964844,293.1499938964844,279.1499938964844,38586.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320457577705384,1.0,0.0,0.0,3.5629615783691406,3.562985181808472,8.470627221868199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8484.0654296875,0.0,1457.36572265625,1895.4371337890625,0.0,3699.87841796875,0.8881133198738098,1.0,0.0,3.0,1.0,0.0
17856660,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.7984250783920288,0.404359757900238,0.3681807219982147,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.9266592264175416,0.6352982521057129,0.6042935252189636,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.938500165939331,0.6573041081428528,0.461179256439209,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8242568373680115,0.4466716349124908,0.4273380637168884,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.6734852194786072,0.2401200234889984,1.105576515197754,285.0004272460937,284.95001220703125,299.73492431640625,293.1600952148437,297.8384094238281,297.1678161621094,284.9996032714844,1.0,0.6887732148170471,0.3510933816432953,0.3510933816432953,1.0,1.0,-3.562794208526612,0.9286982417106628,2.634095907211304,0.1285550445318222,0.9420373439788818,0.9420373439788818,0.0,214.0064239501953,220.0,60598.8828125,0.0,4033.78076171875,1.0,279.1417541503906,283.0841369628906,296.13702392578125,299.9912109375,293.1499938964844,293.1499938964844,278.8500061035156,33507.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238620400428772,1.0,0.0,0.0,3.674682855606079,3.674706697463989,9.010170742840272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9379.8759765625,0.0,1542.028564453125,1895.4371337890625,0.0,3624.756103515625,0.909124195575714,1.0,0.0,3.0,1.0,0.0
17856720,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.7984250783920288,0.404359757900238,0.3681807219982147,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.9266592264175416,0.6352982521057129,0.6042935252189636,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.938500165939331,0.6573041081428528,0.461179256439209,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8242568373680115,0.4466716349124908,0.4273380637168884,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.6734852194786072,0.2401200234889984,1.105576515197754,285.0004272460937,284.95001220703125,299.73492431640625,293.1600952148437,297.8384094238281,297.1678161621094,284.9996032714844,1.0,0.6887732148170471,0.3510933816432953,0.3510933816432953,1.0,1.0,-3.562794208526612,0.9286982417106628,2.634095907211304,0.1285550445318222,0.9420373439788818,0.9420373439788818,0.0,214.0064239501953,220.0,60598.8828125,0.0,4033.78076171875,1.0,279.1417541503906,283.0841369628906,296.13702392578125,299.9912109375,293.1499938964844,293.1499938964844,278.8500061035156,33507.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238620400428772,1.0,0.0,0.0,3.674682855606079,3.674706697463989,9.010170742840272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9379.8759765625,0.0,1542.028564453125,1895.4371337890625,0.0,3624.756103515625,0.909124195575714,1.0,0.0,3.0,1.0,0.0
17856780,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.7948752045631409,0.4031116068363189,0.3674391806125641,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.921913206577301,0.6334215998649597,0.6029488444328308,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.934719443321228,0.6571527719497681,0.4614114761352539,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8213287591934204,0.4461012184619903,0.4271471500396728,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.6709015965461731,0.2398526519536972,1.1056278944015503,284.9052124023437,284.95001220703125,299.7149353027344,293.1679077148437,297.8277893066406,297.1615905761719,284.9059143066406,1.0,0.690116286277771,0.350783497095108,0.350783497095108,1.0,1.0,-3.5604054927825928,0.9269692301750184,2.6334362030029297,0.1275098323822021,0.8546042442321777,0.8546042442321777,0.0,217.3639068603516,223.0,61247.52734375,0.0,4048.012451171875,1.0,278.858154296875,282.9696960449219,296.18707275390625,300.1537475585937,293.1499938964844,293.1499938964844,279.1499938964844,38592.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314455986022948,1.0,0.0,0.0,3.559704542160034,3.559728145599365,8.455147053609835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8486.373046875,0.0,1453.9273681640625,1895.4371337890625,0.0,3694.384765625,0.8873984217643738,1.0,0.0,3.0,1.0,0.0
17856840,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.7948752045631409,0.4031116068363189,0.3674391806125641,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.921913206577301,0.6334215998649597,0.6029488444328308,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.934719443321228,0.6571527719497681,0.4614114761352539,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8213287591934204,0.4461012184619903,0.4271471500396728,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.6709015965461731,0.2398526519536972,1.1056278944015503,284.9052124023437,284.95001220703125,299.7149353027344,293.1679077148437,297.8277893066406,297.1615905761719,284.9059143066406,1.0,0.690116286277771,0.350783497095108,0.350783497095108,1.0,1.0,-3.5604054927825928,0.9269692301750184,2.6334362030029297,0.1275098323822021,0.8546042442321777,0.8546042442321777,0.0,217.3639068603516,223.0,61247.52734375,0.0,4048.012451171875,1.0,278.858154296875,282.9696960449219,296.18707275390625,300.1537475585937,293.1499938964844,293.1499938964844,279.1499938964844,38592.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314455986022948,1.0,0.0,0.0,3.559704542160034,3.559728145599365,8.455147053609835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8486.373046875,0.0,1453.9273681640625,1895.4371337890625,0.0,3694.384765625,0.8873984217643738,1.0,0.0,3.0,1.0,0.0
17856900,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.7932310104370117,0.4029150307178497,0.3670876324176788,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.9197043776512146,0.6329038143157959,0.6022742986679077,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.9329823851585388,0.6575894951820374,0.4615394175052643,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8199539184570312,0.4461006820201874,0.4270288050174713,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.6696792244911194,0.239863708615303,1.1054909229278564,285.0139465332031,284.95001220703125,299.7048645019531,293.1717529296875,297.8245849609375,297.1612854003906,285.0148010253906,1.0,0.6907274723052979,0.3506285548210144,0.3506285548210144,1.0,1.0,-3.559011220932007,0.9260490536689758,2.632962226867676,0.1268384903669357,0.9307743906974792,0.9307743906974792,0.0,218.9217224121093,223.0,60426.21484375,0.0,4053.879638671875,1.0,279.099609375,283.0958251953125,296.1392822265625,299.9478454589844,293.1499938964844,293.1499938964844,279.1499938964844,34098.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254028797149658,1.0,0.0,0.0,3.6087629795074463,3.6087863445281982,8.689804644745891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8746.65625,0.0,1473.7073974609375,1895.4371337890625,0.0,3638.93310546875,0.8962847590446472,1.0,0.0,3.0,1.0,0.0
17856960,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.7922271490097046,0.4028338491916656,0.3670592606067657,297.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.9182372689247132,0.6325240731239319,0.6019564867019653,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.9320085644721984,0.6581469178199768,0.4619660079479217,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.8191086053848267,0.4462144076824188,0.4271681308746338,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.6689555048942566,0.2399666011333465,1.106070637702942,285.00006103515625,284.95001220703125,299.6947631835937,293.175537109375,297.82232666015625,297.1622314453125,284.998779296875,1.0,0.691462516784668,0.3504819273948669,0.3504819273948669,1.0,1.0,-3.5599706172943115,0.9258811473846436,2.634089469909668,0.1264398843050003,0.940937638282776,0.940937638282776,0.0,220.1335601806641,226.0,60584.84375,0.0,4063.7421875,1.0,279.1426086425781,283.0862731933594,296.1516418457031,300.0054626464844,293.1499938964844,293.1499938964844,278.8500061035156,33441.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232154488563538,1.0,0.0,0.0,3.673267364501953,3.6732912063598633,9.003230729831557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9384.2958984375,0.0,1539.9439697265625,1895.4371337890625,0.0,3618.802734375,0.9085096120834352,1.0,0.0,3.0,1.0,0.0
17857020,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.788794755935669,0.4015401005744934,0.3662868738174438,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9137398600578308,0.6305879950523376,0.6005653142929077,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9282920360565186,0.6578340530395508,0.4620977640151977,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8162360191345215,0.4455784559249878,0.4269226491451263,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.6664971709251404,0.2396844327449798,1.1060724258422852,284.9051208496094,284.95001220703125,299.6744384765625,293.1828918457031,297.8120422363281,297.1565246582031,284.9062194824219,1.0,0.6927515268325806,0.3501886427402496,0.3501886427402496,1.0,1.0,-3.5572431087493896,0.9241008162498474,2.633142232894897,0.1254178136587143,0.8536776304244995,0.8536776304244995,0.0,223.47467041015625,229.0,61214.73828125,0.0,4076.95947265625,1.0,278.8576354980469,282.972900390625,296.20245361328125,300.1676940917969,293.1499938964844,293.1499938964844,279.1499938964844,38702.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930860698223114,1.0,0.0,0.0,3.554050922393799,3.55407452583313,8.428311843999836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8484.9423828125,0.0,1448.70458984375,1895.4371337890625,0.0,3689.027587890625,0.8862504363059998,1.0,0.0,3.0,1.0,0.0
17857080,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.788794755935669,0.4015401005744934,0.3662868738174438,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9137398600578308,0.6305879950523376,0.6005653142929077,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9282920360565186,0.6578340530395508,0.4620977640151977,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8162360191345215,0.4455784559249878,0.4269226491451263,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.6664971709251404,0.2396844327449798,1.1060724258422852,284.9051208496094,284.95001220703125,299.6744384765625,293.1828918457031,297.8120422363281,297.1565246582031,284.9062194824219,1.0,0.6927515268325806,0.3501886427402496,0.3501886427402496,1.0,1.0,-3.5572431087493896,0.9241008162498474,2.633142232894897,0.1254178136587143,0.8536776304244995,0.8536776304244995,0.0,223.47467041015625,229.0,61214.73828125,0.0,4076.95947265625,1.0,278.8576354980469,282.972900390625,296.20245361328125,300.1676940917969,293.1499938964844,293.1499938964844,279.1499938964844,38702.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930860698223114,1.0,0.0,0.0,3.554050922393799,3.55407452583313,8.428311843999836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8484.9423828125,0.0,1448.70458984375,1895.4371337890625,0.0,3689.027587890625,0.8862504363059998,1.0,0.0,3.0,1.0,0.0
17857140,297.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.7862182855606079,0.4012131690979004,0.3658671677112579,297.0563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.9102762937545776,0.6296275854110718,0.599518895149231,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.9256110191345216,0.6586817502975464,0.4625497758388519,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8140276670455933,0.445625752210617,0.4268848896026611,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.6646352410316467,0.2397834360599517,1.1064574718475342,284.9994812011719,284.95001220703125,299.65399169921875,293.19000244140625,297.8065795898437,297.1572570800781,284.99859619140625,1.0,0.6940444707870483,0.3498953878879547,0.3498953878879547,1.0,1.0,-3.556432008743286,0.922924816608429,2.633507251739502,0.1243407577276229,0.9396069049835204,0.9396069049835204,0.0,226.2392425537109,232.0,60557.5390625,0.0,4091.660888671875,1.0,279.1416931152344,283.0890197753906,296.1669921875,300.0194396972656,293.1499938964844,293.1499938964844,278.8500061035156,33525.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226606488227844,1.0,0.0,0.0,3.667688608169556,3.667712450027466,8.975904393082601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9381.4287109375,0.0,1534.33544921875,1895.4371337890625,0.0,3613.692138671875,0.9075019359588624,1.0,0.0,3.0,1.0,0.0
17857200,297.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.7862182855606079,0.4012131690979004,0.3658671677112579,297.0563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.9102762937545776,0.6296275854110718,0.599518895149231,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.9256110191345216,0.6586817502975464,0.4625497758388519,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8140276670455933,0.445625752210617,0.4268848896026611,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.6646352410316467,0.2397834360599517,1.1064574718475342,284.9994812011719,284.95001220703125,299.65399169921875,293.19000244140625,297.8065795898437,297.1572570800781,284.99859619140625,1.0,0.6940444707870483,0.3498953878879547,0.3498953878879547,1.0,1.0,-3.556432008743286,0.922924816608429,2.633507251739502,0.1243407577276229,0.9396069049835204,0.9396069049835204,0.0,226.2392425537109,232.0,60557.5390625,0.0,4091.660888671875,1.0,279.1416931152344,283.0890197753906,296.1669921875,300.0194396972656,293.1499938964844,293.1499938964844,278.8500061035156,33525.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226606488227844,1.0,0.0,0.0,3.667688608169556,3.667712450027466,8.975904393082601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9381.4287109375,0.0,1534.33544921875,1895.4371337890625,0.0,3613.692138671875,0.9075019359588624,1.0,0.0,3.0,1.0,0.0
17857260,297.0953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.7838103175163269,0.4001784324645996,0.3653300702571869,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.9072238206863404,0.6281007528305054,0.5985101461410522,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.922999918460846,0.6583098769187927,0.4626583755016327,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8119621276855469,0.4450940489768982,0.4267237484455108,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.662947952747345,0.2395679354667663,1.1066197156906128,284.89227294921875,284.95001220703125,299.6383056640625,293.1952514648437,297.7990417480469,297.1533203125,284.8950500488281,1.0,0.695030152797699,0.3496773838996887,0.3496773838996887,1.0,1.0,-3.5547146797180176,0.921696126461029,2.633018493652344,0.1236374229192733,0.851976752281189,0.851976752281189,0.0,228.7122344970703,232.0,61241.140625,0.0,4102.2001953125,1.0,278.8686828613281,282.9661865234375,296.2238464355469,300.2075500488281,293.1499938964844,293.1499938964844,278.8500061035156,39231.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300286173820496,1.0,0.0,0.0,3.569522857666016,3.569546699523926,8.501853585585195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9013.6552734375,0.0,1469.111083984375,1895.4371337890625,0.0,3681.403564453125,0.8896128535270691,1.0,0.0,3.0,1.0,0.0
17857320,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.7828834652900696,0.3998845517635345,0.3650533258914947,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.9061040282249452,0.6276443004608154,0.5980715751647949,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.9219673275947572,0.6582117676734924,0.462575763463974,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8111568689346313,0.4449318945407867,0.4265770614147186,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.6622836589813232,0.2394938915967941,1.1063957214355469,284.9044494628906,284.95001220703125,299.6334228515625,293.19683837890625,297.7967224121094,297.15216064453125,284.90576171875,1.0,0.6952791810035706,0.3496097326278686,0.3496097326278686,1.0,1.0,-3.5533080101013184,0.9210468530654908,2.632261037826538,0.1232995837926864,0.8523433208465576,0.8523433208465576,0.0,229.5738220214844,235.0,61180.87890625,0.0,4103.7685546875,1.0,278.8588256835937,282.9757995605469,296.2161865234375,300.1807556152344,293.1499938964844,293.1499938964844,279.1499938964844,38722.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301736950874328,1.0,0.0,0.0,3.550315618515014,3.5503392219543457,8.410604550590506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8485.8427734375,0.0,1444.8843994140625,1895.4371337890625,0.0,3682.73291015625,0.8853309154510498,1.0,0.0,3.0,1.0,0.0
17857380,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.7803764939308167,0.3995082676410675,0.3645940721035003,297.05108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.9029366374015808,0.6266235709190369,0.5969739556312561,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.9193101525306702,0.6588624715805054,0.462891161441803,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.808928906917572,0.4449154436588287,0.4264830648899078,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.6605117321014404,0.2395902127027511,1.1067793369293213,284.9989013671875,284.95001220703125,299.6127624511719,293.2033996582031,297.7914123535156,297.153076171875,284.9980163574219,1.0,0.6965251564979553,0.3493240475654602,0.3493240475654602,1.0,1.0,-3.552154302597046,0.9197896122932434,2.632364511489868,0.1222165897488594,0.9381514191627502,0.9381514191627502,0.0,232.3370361328125,238.0,60526.67578125,0.0,4117.54443359375,1.0,279.1416931152344,283.0916442871094,296.1806335449219,300.03173828125,293.1499938964844,293.1499938964844,278.8500061035156,33538.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220649003982544,1.0,0.0,0.0,3.663384914398194,3.663408517837525,8.954851296039124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9380.4501953125,0.0,1529.62890625,1895.4371337890625,0.0,3608.2021484375,0.906543493270874,1.0,0.0,3.0,1.0,0.0
17857440,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.7803764939308167,0.3995082676410675,0.3645940721035003,297.05108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.9029366374015808,0.6266235709190369,0.5969739556312561,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.9193101525306702,0.6588624715805054,0.462891161441803,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.808928906917572,0.4449154436588287,0.4264830648899078,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.6605117321014404,0.2395902127027511,1.1067793369293213,284.9989013671875,284.95001220703125,299.6127624511719,293.2033996582031,297.7914123535156,297.153076171875,284.9980163574219,1.0,0.6965251564979553,0.3493240475654602,0.3493240475654602,1.0,1.0,-3.552154302597046,0.9197896122932434,2.632364511489868,0.1222165897488594,0.9381514191627502,0.9381514191627502,0.0,232.3370361328125,238.0,60526.67578125,0.0,4117.54443359375,1.0,279.1416931152344,283.0916442871094,296.1806335449219,300.03173828125,293.1499938964844,293.1499938964844,278.8500061035156,33538.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220649003982544,1.0,0.0,0.0,3.663384914398194,3.663408517837525,8.954851296039124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9380.4501953125,0.0,1529.62890625,1895.4371337890625,0.0,3608.2021484375,0.906543493270874,1.0,0.0,3.0,1.0,0.0
17857500,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.7790592908859253,0.3988789021968841,0.3643432855606079,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.9013246297836304,0.6256738305091858,0.5964187979698181,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.917898952960968,0.6586241722106934,0.4630218744277954,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.8077534437179565,0.4445981681346893,0.4264442026615143,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.6596165299415588,0.239487737417221,1.1071245670318604,284.8768005371094,284.95001220703125,299.6024169921875,293.20654296875,297.787109375,297.1513977050781,284.87579345703125,1.0,0.6971911787986755,0.3491812348365783,0.3491812348365783,1.0,1.0,-3.551717758178711,0.9191985726356506,2.632519006729126,0.121816337108612,0.8524712324142456,0.8524712324142456,0.0,233.8217315673828,238.0,61411.859375,0.0,4125.4072265625,1.0,278.8979797363281,282.9535522460937,296.23681640625,300.2516784667969,293.1499938964844,293.1499938964844,278.8500061035156,37984.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279630184173584,1.0,0.0,0.0,3.622848272323608,3.6228723526000977,8.757771183809382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9097.958984375,0.0,1517.90478515625,1895.4371337890625,0.0,3662.456298828125,0.8984029293060303,1.0,0.0,3.0,1.0,0.0
17857560,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.7771355509757996,0.3981352150440216,0.3637394309043884,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8990985751152039,0.6245862245559692,0.595474123954773,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.9157565236091614,0.6582231521606445,0.4627950489521026,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8060161471366882,0.444160133600235,0.4261170327663421,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.6582677960395813,0.239295095205307,1.1067008972167969,284.9053039550781,284.95001220703125,299.592041015625,293.2096252441406,297.7820739746094,297.1487121582031,284.90643310546875,1.0,0.6977144479751587,0.3490553200244903,0.3490553200244903,1.0,1.0,-3.5486810207366943,0.9178562760353088,2.6308248043060303,0.1211949288845062,0.8515470027923584,0.8515470027923584,0.0,235.6723175048828,241.0,61137.5625,0.0,4128.7041015625,1.0,278.8579406738281,282.9795837402344,296.22906494140625,300.190673828125,293.1499938964844,293.1499938964844,279.1499938964844,38740.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296287894248962,1.0,0.0,0.0,3.544083833694458,3.54410719871521,8.381104521504312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8483.8466796875,0.0,1438.4029541015625,1895.4371337890625,0.0,3677.738525390625,0.8840526342391968,1.0,0.0,3.0,1.0,0.0
17857620,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.7747074365615845,0.3977211117744446,0.3632461428642273,297.046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.8960789442062378,0.6235177516937256,0.5943318009376526,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.913199245929718,0.658761739730835,0.4630257487297058,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.8037573099136353,0.4440896213054657,0.4259713888168335,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.6565788388252258,0.2393825501203537,1.107047438621521,284.9984436035156,284.95001220703125,299.5712890625,293.2155456542969,297.7769775390625,297.14990234375,284.99755859375,1.0,0.698916494846344,0.3488035202026367,0.3488035202026367,1.0,1.0,-3.5472238063812256,0.916613519191742,2.630610227584839,0.1201891899108886,0.9363641142845154,0.9363641142845154,0.0,238.4276885986328,244.0,60476.046875,0.0,4141.61083984375,1.0,279.1416015625,283.0944519042969,296.1925354003906,300.04083251953125,293.1499938964844,293.1499938964844,278.8500061035156,33546.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214425086975098,1.0,0.0,0.0,3.657663106918335,3.657686710357666,8.926900250116887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9376.3515625,0.0,1523.312744140625,1895.4371337890625,0.0,3602.46484375,0.9052572250366212,1.0,0.0,3.0,1.0,0.0
17857680,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.7747074365615845,0.3977211117744446,0.3632461428642273,297.046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.8960789442062378,0.6235177516937256,0.5943318009376526,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.913199245929718,0.658761739730835,0.4630257487297058,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.8037573099136353,0.4440896213054657,0.4259713888168335,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.6565788388252258,0.2393825501203537,1.107047438621521,284.9984436035156,284.95001220703125,299.5712890625,293.2155456542969,297.7769775390625,297.14990234375,284.99755859375,1.0,0.698916494846344,0.3488035202026367,0.3488035202026367,1.0,1.0,-3.5472238063812256,0.916613519191742,2.630610227584839,0.1201891899108886,0.9363641142845154,0.9363641142845154,0.0,238.4276885986328,244.0,60476.046875,0.0,4141.61083984375,1.0,279.1416015625,283.0944519042969,296.1925354003906,300.04083251953125,293.1499938964844,293.1499938964844,278.8500061035156,33546.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214425086975098,1.0,0.0,0.0,3.657663106918335,3.657686710357666,8.926900250116887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9376.3515625,0.0,1523.312744140625,1895.4371337890625,0.0,3602.46484375,0.9052572250366212,1.0,0.0,3.0,1.0,0.0
17857740,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.7715681195259094,0.3963160812854767,0.3623562753200531,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8923418521881104,0.6214425563812256,0.59278804063797,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.9098224639892578,0.6580365300178528,0.4628604650497436,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8008596897125244,0.4432866275310516,0.4255548417568207,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.6544326543807983,0.2390760779380798,1.1069132089614868,284.90594482421875,284.95001220703125,299.55047607421875,293.2210998535156,297.7681579589844,297.14617919921875,284.9065856933594,1.0,0.7000645995140076,0.3485517203807831,0.3485517203807831,1.0,1.0,-3.5434439182281494,0.9146442413330078,2.6287996768951416,0.1191944777965545,0.8504543900489807,0.8504543900489807,0.0,241.75894165039065,247.0,61083.08203125,0.0,4151.90087890625,1.0,278.8583068847656,282.9830017089844,296.2398681640625,300.1978759765625,293.1499938964844,293.1499938964844,279.1499938964844,38621.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289448857307434,1.0,0.0,0.0,3.538984537124634,3.5390079021453857,8.357004048775707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8482.67578125,0.0,1432.151611328125,1895.4371337890625,0.0,3671.466064453125,0.8828455209732056,1.0,0.0,3.0,1.0,0.0
17857800,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.7715681195259094,0.3963160812854767,0.3623562753200531,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8923418521881104,0.6214425563812256,0.59278804063797,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.9098224639892578,0.6580365300178528,0.4628604650497436,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8008596897125244,0.4432866275310516,0.4255548417568207,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.6544326543807983,0.2390760779380798,1.1069132089614868,284.90594482421875,284.95001220703125,299.55047607421875,293.2210998535156,297.7681579589844,297.14617919921875,284.9065856933594,1.0,0.7000645995140076,0.3485517203807831,0.3485517203807831,1.0,1.0,-3.5434439182281494,0.9146442413330078,2.6287996768951416,0.1191944777965545,0.8504543900489807,0.8504543900489807,0.0,241.75894165039065,247.0,61083.08203125,0.0,4151.90087890625,1.0,278.8583068847656,282.9830017089844,296.2398681640625,300.1978759765625,293.1499938964844,293.1499938964844,279.1499938964844,38621.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289448857307434,1.0,0.0,0.0,3.538984537124634,3.5390079021453857,8.357004048775707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8482.67578125,0.0,1432.151611328125,1895.4371337890625,0.0,3671.466064453125,0.8828455209732056,1.0,0.0,3.0,1.0,0.0
17857860,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.7692263126373291,0.3958647847175598,0.3618364334106445,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.8894121646881104,0.620332658290863,0.5916140079498291,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.9074271321296692,0.6584988832473755,0.4630433022975921,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.7986554503440857,0.4431701004505157,0.4253701269626617,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.6528227925300598,0.2391506433486938,1.1072125434875488,284.9979553222656,284.95001220703125,299.5296936035156,293.226318359375,297.7632751464844,297.1474914550781,284.99713134765625,1.0,0.701230525970459,0.3483423590660095,0.3483423590660095,1.0,1.0,-3.541755437850952,0.9134609699249268,2.6282944679260254,0.1182986721396446,0.9342992901802064,0.9342992901802064,0.0,244.5043334960937,250.0,60404.17578125,0.0,4164.1103515625,1.0,279.1415710449219,283.0973205566406,296.2031555175781,300.0473022460937,293.1499938964844,293.1499938964844,278.8500061035156,33549.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207509756088256,1.0,0.0,0.0,3.650437593460083,3.650461196899414,8.891665856936015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9368.8955078125,0.0,1515.320068359375,1895.4371337890625,0.0,3596.087158203125,0.9036900401115416,1.0,0.0,3.0,1.0,0.0
17857920,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.7692263126373291,0.3958647847175598,0.3618364334106445,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.8894121646881104,0.620332658290863,0.5916140079498291,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.9074271321296692,0.6584988832473755,0.4630433022975921,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.7986554503440857,0.4431701004505157,0.4253701269626617,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.6528227925300598,0.2391506433486938,1.1072125434875488,284.9979553222656,284.95001220703125,299.5296936035156,293.226318359375,297.7632751464844,297.1474914550781,284.99713134765625,1.0,0.701230525970459,0.3483423590660095,0.3483423590660095,1.0,1.0,-3.541755437850952,0.9134609699249268,2.6282944679260254,0.1182986721396446,0.9342992901802064,0.9342992901802064,0.0,244.5043334960937,250.0,60404.17578125,0.0,4164.1103515625,1.0,279.1415710449219,283.0973205566406,296.2031555175781,300.0473022460937,293.1499938964844,293.1499938964844,278.8500061035156,33549.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207509756088256,1.0,0.0,0.0,3.650437593460083,3.650461196899414,8.891665856936015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9368.8955078125,0.0,1515.320068359375,1895.4371337890625,0.0,3596.087158203125,0.9036900401115416,1.0,0.0,3.0,1.0,0.0
17857980,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7661978006362915,0.3944330215454101,0.3609197437763214,297.03436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8857895135879517,0.6182289719581604,0.5900392532348633,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.9042945504188538,0.6577185988426208,0.4628345668315887,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.7958312630653381,0.4423287212848663,0.4249150156974792,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.6507734656333923,0.2388332486152649,1.1070266962051392,284.9062194824219,284.95001220703125,299.5089111328125,293.23114013671875,297.7548522949219,297.1441650390625,284.9068298339844,1.0,0.7023448348045349,0.3481329977512359,0.3481329977512359,1.0,1.0,-3.537745475769043,0.911556363105774,2.6261889934539795,0.1174157038331031,0.8488680720329285,0.8488680720329285,0.0,247.82693481445312,253.0,60994.58984375,0.0,4173.69873046875,1.0,278.8583679199219,282.986572265625,296.249755859375,300.2026672363281,293.1499938964844,293.1499938964844,279.1499938964844,38630.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282189011573792,1.0,0.0,0.0,3.530901908874512,3.530925273895264,8.318875757140631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8476.28125,0.0,1423.6978759765625,1895.4371337890625,0.0,3664.804443359375,0.8810652494430542,1.0,0.0,3.0,1.0,0.0
17858040,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7661978006362915,0.3944330215454101,0.3609197437763214,297.03436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8857895135879517,0.6182289719581604,0.5900392532348633,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.9042945504188538,0.6577185988426208,0.4628345668315887,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.7958312630653381,0.4423287212848663,0.4249150156974792,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.6507734656333923,0.2388332486152649,1.1070266962051392,284.9062194824219,284.95001220703125,299.5089111328125,293.23114013671875,297.7548522949219,297.1441650390625,284.9068298339844,1.0,0.7023448348045349,0.3481329977512359,0.3481329977512359,1.0,1.0,-3.537745475769043,0.911556363105774,2.6261889934539795,0.1174157038331031,0.8488680720329285,0.8488680720329285,0.0,247.82693481445312,253.0,60994.58984375,0.0,4173.69873046875,1.0,278.8583679199219,282.986572265625,296.249755859375,300.2026672363281,293.1499938964844,293.1499938964844,279.1499938964844,38630.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282189011573792,1.0,0.0,0.0,3.530901908874512,3.530925273895264,8.318875757140631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8476.28125,0.0,1423.6978759765625,1895.4371337890625,0.0,3664.804443359375,0.8810652494430542,1.0,0.0,3.0,1.0,0.0
17858100,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.7648015022277832,0.3941366672515869,0.3604873120784759,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8840981125831604,0.6175937056541443,0.5892639756202698,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.9028966426849364,0.6578567624092102,0.462752103805542,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.7945104241371155,0.4421959817409515,0.424676239490509,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.6498048305511475,0.2388208359479904,1.1067945957183838,285.0128479003906,284.95001220703125,299.4985046386719,293.2334289550781,297.7520751953125,297.1444091796875,285.01348876953125,1.0,0.7028509378433228,0.3480283319950104,0.3480283319950104,1.0,1.0,-3.535620212554932,0.9105731248855592,2.625046968460083,0.1168368756771087,0.9235754013061525,0.9235754013061525,0.0,249.36447143554688,253.0,60177.67578125,0.0,4177.43408203125,1.0,279.0989074707031,283.1104431152344,296.2006225585937,299.9955444335937,293.1499938964844,293.1499938964844,279.1499938964844,34085.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221596121788024,1.0,0.0,0.0,3.5805108547210693,3.580533742904663,8.554276291761198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8732.6875,0.0,1443.17431640625,1895.4371337890625,0.0,3609.074951171875,0.889977216720581,1.0,0.0,3.0,1.0,0.0
17858160,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.7639278173446655,0.3939499258995056,0.3603675365447998,297.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.882938802242279,0.6170849204063416,0.5888305306434631,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.9020877480506896,0.6581419706344604,0.4629830718040466,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.7936722040176392,0.4421721994876861,0.4246899485588074,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.6492283344268799,0.2388962656259536,1.1072666645050049,284.9972229003906,284.95001220703125,299.4881591796875,293.235595703125,297.7501525878906,297.14569091796875,284.9959411621094,1.0,0.7034794092178345,0.3479311168193817,0.3479311168193817,1.0,1.0,-3.5358147621154785,0.9103259444236756,2.6254889965057373,0.1165219321846962,0.9318860173225404,0.9318860173225404,0.0,250.57286071777344,256.0,60317.01171875,0.0,4185.24462890625,1.0,279.1423645019531,283.099609375,296.2115478515625,300.0507507324219,293.1499938964844,293.1499938964844,278.8500061035156,33479.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199609756469728,1.0,0.0,0.0,3.64443302154541,3.644456624984741,8.862439244694542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9362.2744140625,0.0,1508.15625,1895.4371337890625,0.0,3588.798095703125,0.9020360112190248,1.0,0.0,3.0,1.0,0.0
17858220,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.7610215544700623,0.3924961388111114,0.3594339489936828,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.879445493221283,0.6149601936340332,0.587236225605011,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8991806507110596,0.6573517322540283,0.4627665281295776,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.7909342050552368,0.4412970244884491,0.4242048561573028,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.6472792625427246,0.2385703921318054,1.107047438621521,284.90655517578125,284.95001220703125,299.46746826171875,293.2396545410156,297.74188232421875,297.1424865722656,284.9071350097656,1.0,0.7045685052871704,0.3477366864681244,0.3477366864681244,1.0,1.0,-3.531675338745117,0.90843003988266,2.6232452392578125,0.1156746968626976,0.8470942974090576,0.8470942974090576,0.0,253.8788146972656,259.0,60886.9765625,0.0,4194.345703125,1.0,278.85845947265625,282.9902648925781,296.2580871582031,300.20477294921875,293.1499938964844,293.1499938964844,279.1499938964844,38638.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274449348449708,1.0,0.0,0.0,3.52162504196167,3.521648406982422,8.275219443021342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8467.61328125,0.0,1414.028076171875,1895.4371337890625,0.0,3657.699462890625,0.8790260553359985,1.0,0.0,3.0,1.0,0.0
17858280,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.7610215544700623,0.3924961388111114,0.3594339489936828,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.879445493221283,0.6149601936340332,0.587236225605011,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8991806507110596,0.6573517322540283,0.4627665281295776,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.7909342050552368,0.4412970244884491,0.4242048561573028,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.6472792625427246,0.2385703921318054,1.107047438621521,284.90655517578125,284.95001220703125,299.46746826171875,293.2396545410156,297.74188232421875,297.1424865722656,284.9071350097656,1.0,0.7045685052871704,0.3477366864681244,0.3477366864681244,1.0,1.0,-3.531675338745117,0.90843003988266,2.6232452392578125,0.1156746968626976,0.8470942974090576,0.8470942974090576,0.0,253.8788146972656,259.0,60886.9765625,0.0,4194.345703125,1.0,278.85845947265625,282.9902648925781,296.2580871582031,300.20477294921875,293.1499938964844,293.1499938964844,279.1499938964844,38638.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274449348449708,1.0,0.0,0.0,3.52162504196167,3.521648406982422,8.275219443021342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8467.61328125,0.0,1414.028076171875,1895.4371337890625,0.0,3657.699462890625,0.8790260553359985,1.0,0.0,3.0,1.0,0.0
