time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17858340,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.7588443160057068,0.391984075307846,0.358864963054657,297.0340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.8766986727714539,0.6137875914573669,0.586012065410614,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.897086501121521,0.6577818989753723,0.4629248678684234,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.7888415455818176,0.4411042034626007,0.4239522516727447,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.6458113193511963,0.2386248111724853,1.1072626113891602,284.99658203125,284.95001220703125,299.4468688964844,293.2432861328125,297.73736572265625,297.1441345214844,284.9956970214844,1.0,0.7056834697723389,0.347542256116867,0.347542256116867,1.0,1.0,-3.5296552181243896,0.9071980714797974,2.622457265853882,0.1148002594709396,0.929239809513092,0.929239809513092,0.0,256.6119079589844,262.0,60206.3125,0.0,4205.544921875,1.0,279.1414489746094,283.10260009765625,296.2200012207031,300.0526733398437,293.1499938964844,293.1499938964844,278.8500061035156,33570.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192309975624084,1.0,0.0,0.0,3.633638620376587,3.633661985397339,8.810017106952728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9347.0126953125,0.0,1496.942138671875,1895.4371337890625,0.0,3582.0595703125,0.8998647332191467,1.0,0.0,3.0,1.0,0.0
17858400,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.7588443160057068,0.391984075307846,0.358864963054657,297.0340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.8766986727714539,0.6137875914573669,0.586012065410614,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.897086501121521,0.6577818989753723,0.4629248678684234,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.7888415455818176,0.4411042034626007,0.4239522516727447,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.6458113193511963,0.2386248111724853,1.1072626113891602,284.99658203125,284.95001220703125,299.4468688964844,293.2432861328125,297.73736572265625,297.1441345214844,284.9956970214844,1.0,0.7056834697723389,0.347542256116867,0.347542256116867,1.0,1.0,-3.5296552181243896,0.9071980714797974,2.622457265853882,0.1148002594709396,0.929239809513092,0.929239809513092,0.0,256.6119079589844,262.0,60206.3125,0.0,4205.544921875,1.0,279.1414489746094,283.10260009765625,296.2200012207031,300.0526733398437,293.1499938964844,293.1499938964844,278.8500061035156,33570.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192309975624084,1.0,0.0,0.0,3.633638620376587,3.633661985397339,8.810017106952728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9347.0126953125,0.0,1496.942138671875,1895.4371337890625,0.0,3582.0595703125,0.8998647332191467,1.0,0.0,3.0,1.0,0.0
17858460,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.7560393214225769,0.3905140161514282,0.3579061031341553,297.02734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8733168840408325,0.6116453409194946,0.5843897461891174,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8942873477935791,0.6570294499397278,0.4627208411693573,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.786173939704895,0.4402000904083252,0.4234319925308227,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.643944501876831,0.2382930070161819,1.1069988012313845,284.9070129394531,284.95001220703125,299.4263610839844,293.2464599609375,297.7293701171875,297.1412353515625,284.9075012207031,1.0,0.7067530751228333,0.3473530411720276,0.3473530411720276,1.0,1.0,-3.5253705978393555,0.9052749872207642,2.6200954914093018,0.1139510720968246,0.8452116847038269,0.8452116847038269,0.0,259.9149169921875,265.0,60766.0234375,0.0,4214.201171875,1.0,278.8584899902344,282.9940185546875,296.26483154296875,300.204345703125,293.1499938964844,293.1499938964844,279.1499938964844,38640.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266579151153564,1.0,0.0,0.0,3.511587858200073,3.511610984802246,8.228115007113956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8457.3154296875,0.0,1403.5709228515625,1895.4371337890625,0.0,3650.47021484375,0.8768100738525391,1.0,0.0,3.0,1.0,0.0
17858520,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.7560393214225769,0.3905140161514282,0.3579061031341553,297.02734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8733168840408325,0.6116453409194946,0.5843897461891174,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8942873477935791,0.6570294499397278,0.4627208411693573,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.786173939704895,0.4402000904083252,0.4234319925308227,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.643944501876831,0.2382930070161819,1.1069988012313845,284.9070129394531,284.95001220703125,299.4263610839844,293.2464599609375,297.7293701171875,297.1412353515625,284.9075012207031,1.0,0.7067530751228333,0.3473530411720276,0.3473530411720276,1.0,1.0,-3.5253705978393555,0.9052749872207642,2.6200954914093018,0.1139510720968246,0.8452116847038269,0.8452116847038269,0.0,259.9149169921875,265.0,60766.0234375,0.0,4214.201171875,1.0,278.8584899902344,282.9940185546875,296.26483154296875,300.204345703125,293.1499938964844,293.1499938964844,279.1499938964844,38640.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266579151153564,1.0,0.0,0.0,3.511587858200073,3.511610984802246,8.228115007113956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8457.3154296875,0.0,1403.5709228515625,1895.4371337890625,0.0,3650.47021484375,0.8768100738525391,1.0,0.0,3.0,1.0,0.0
17858580,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7539460062980652,0.3899787068367004,0.3573192656040191,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8706652522087097,0.6104469895362854,0.5831449031829834,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8922997117042542,0.6575111746788025,0.4629141688346863,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.784142255783081,0.4399760365486145,0.4231518805027008,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.642544686794281,0.2383413314819336,1.1071898937225342,284.9959716796875,284.95001220703125,299.4059753417969,293.24920654296875,297.7249755859375,297.1429748535156,284.9951171875,1.0,0.7078545689582825,0.3471637964248657,0.3471637964248657,1.0,1.0,-3.5232839584350586,0.9040400385856628,2.61924409866333,0.1130867451429367,0.9265312552452089,0.9265312552452089,0.0,262.6411437988281,268.0,60087.73828125,0.0,4225.1494140625,1.0,279.141357421875,283.1053466796875,296.2259521484375,300.0515441894531,293.1499938964844,293.1499938964844,278.8500061035156,33572.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184432625770568,1.0,0.0,0.0,3.623872041702272,3.6238954067230233,8.76272167715797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9332.763671875,0.0,1486.263916015625,1895.4371337890625,0.0,3574.784912109375,0.8976700901985168,1.0,0.0,3.0,1.0,0.0
17858640,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7539460062980652,0.3899787068367004,0.3573192656040191,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8706652522087097,0.6104469895362854,0.5831449031829834,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8922997117042542,0.6575111746788025,0.4629141688346863,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.784142255783081,0.4399760365486145,0.4231518805027008,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.642544686794281,0.2383413314819336,1.1071898937225342,284.9959716796875,284.95001220703125,299.4059753417969,293.24920654296875,297.7249755859375,297.1429748535156,284.9951171875,1.0,0.7078545689582825,0.3471637964248657,0.3471637964248657,1.0,1.0,-3.5232839584350586,0.9040400385856628,2.61924409866333,0.1130867451429367,0.9265312552452089,0.9265312552452089,0.0,262.6411437988281,268.0,60087.73828125,0.0,4225.1494140625,1.0,279.141357421875,283.1053466796875,296.2259521484375,300.0515441894531,293.1499938964844,293.1499938964844,278.8500061035156,33572.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184432625770568,1.0,0.0,0.0,3.623872041702272,3.6238954067230233,8.76272167715797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9332.763671875,0.0,1486.263916015625,1895.4371337890625,0.0,3574.784912109375,0.8976700901985168,1.0,0.0,3.0,1.0,0.0
17858700,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.7528411746025085,0.3892851173877716,0.3570010960102081,297.0281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.8692816495895386,0.6094236969947815,0.5825080275535583,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.8912411332130432,0.6572285890579224,0.4630003273487091,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.7830802202224731,0.4395631551742553,0.4230169653892517,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.6418344974517822,0.2382158190011978,1.107427000999451,284.8765563964844,284.95001220703125,299.3958435058594,293.2504272460937,297.72149658203125,297.14208984375,284.8759460449219,1.0,0.7084501385688782,0.3470692038536072,0.3470692038536072,1.0,1.0,-3.522368669509888,0.9034563899040222,2.6189124584198,0.1127905175089836,0.8420398831367493,0.8420398831367493,0.0,264.1143493652344,268.0,60906.60546875,0.0,4231.60302734375,1.0,278.89892578125,282.9706115722656,296.2802124023437,300.2663879394531,293.1499938964844,293.1499938964844,278.8500061035156,38215.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242963790893556,1.0,0.0,0.0,3.578084945678711,3.578108787536621,8.542689329260611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9047.654296875,0.0,1470.8741455078125,1895.4371337890625,0.0,3628.75390625,0.8885378241539001,1.0,0.0,3.0,1.0,0.0
17858760,297.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7512568235397339,0.3884965181350708,0.356349766254425,297.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8674123883247375,0.6082903742790222,0.5815091133117676,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8896437287330627,0.656835675239563,0.4627614021301269,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7815626859664917,0.4390480518341064,0.4226090013980865,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.6407671570777893,0.2380066365003585,1.1069118976593018,284.9071960449219,284.95001220703125,299.3857421875,293.2514953613281,297.71728515625,297.1402893066406,284.9081726074219,1.0,0.7089148163795471,0.3469890356063843,0.3469890356063843,1.0,1.0,-3.5189876556396484,0.9021579623222352,2.616829633712769,0.1122783198952674,0.843087911605835,0.843087911605835,0.0,265.9297180175781,271.0,60620.953125,0.0,4233.64013671875,1.0,278.8583068847656,282.998046875,296.2702941894531,300.2017517089844,293.1499938964844,293.1499938964844,279.1499938964844,38771.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258877635002136,1.0,0.0,0.0,3.499082326889038,3.499105453491211,8.169615739461733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8442.78515625,0.0,1391.534423828125,1895.4371337890625,0.0,3643.39208984375,0.8741545081138611,1.0,0.0,3.0,1.0,0.0
17858820,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.7492376565933228,0.3879414200782776,0.3557439744472503,297.02813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8648486733436584,0.6070696115493774,0.5802420377731323,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8877684473991394,0.6574044227600098,0.4630103409290313,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.7795873284339905,0.4387973248958587,0.422302633523941,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.6394270062446594,0.2380508929491043,1.1070821285247805,284.9953918457031,284.95001220703125,299.3656921386719,293.2533264160156,297.713134765625,297.14215087890625,284.9945068359375,1.0,0.7100093960762024,0.3468286991119385,0.3468286991119385,1.0,1.0,-3.516861915588379,0.9010029435157776,2.615859031677246,0.1114998087286949,0.9238208532333374,0.9238208532333374,0.0,268.6557312011719,274.0,59962.6484375,0.0,4244.44775390625,1.0,279.1412658691406,283.1080322265625,296.23016357421875,300.0482482910156,293.1499938964844,293.1499938964844,278.8500061035156,33572.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917674720287323,1.0,0.0,0.0,3.613793611526489,3.613816976547241,8.714048931324214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9317.2958984375,0.0,1475.2738037109375,1895.4371337890625,0.0,3567.683837890625,0.8954042792320251,1.0,0.0,3.0,1.0,0.0
17858880,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.7492376565933228,0.3879414200782776,0.3557439744472503,297.02813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8648486733436584,0.6070696115493774,0.5802420377731323,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8877684473991394,0.6574044227600098,0.4630103409290313,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.7795873284339905,0.4387973248958587,0.422302633523941,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.6394270062446594,0.2380508929491043,1.1070821285247805,284.9953918457031,284.95001220703125,299.3656921386719,293.2533264160156,297.713134765625,297.14215087890625,284.9945068359375,1.0,0.7100093960762024,0.3468286991119385,0.3468286991119385,1.0,1.0,-3.516861915588379,0.9010029435157776,2.615859031677246,0.1114998087286949,0.9238208532333374,0.9238208532333374,0.0,268.6557312011719,274.0,59962.6484375,0.0,4244.44775390625,1.0,279.1412658691406,283.1080322265625,296.23016357421875,300.0482482910156,293.1499938964844,293.1499938964844,278.8500061035156,33572.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917674720287323,1.0,0.0,0.0,3.613793611526489,3.613816976547241,8.714048931324214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9317.2958984375,0.0,1475.2738037109375,1895.4371337890625,0.0,3567.683837890625,0.8954042792320251,1.0,0.0,3.0,1.0,0.0
17858940,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.7466452717781067,0.386450856924057,0.3547579348087311,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8617091178894043,0.6049023866653442,0.5785865187644958,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8852509260177612,0.6568375825881958,0.4629223644733429,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.7770839929580688,0.4378501176834106,0.4217347502708435,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.6377227902412415,0.2377145290374755,1.1067805290222168,284.9079895019531,284.95001220703125,299.3458251953125,293.254638671875,297.7057189941406,297.1396484375,284.9084167480469,1.0,0.7110644578933716,0.3466683626174927,0.3466683626174927,1.0,1.0,-3.5125412940979004,0.8991632461547852,2.6133780479431152,0.1107333749532699,0.8413770794868469,0.8413770794868469,0.0,271.9411315917969,277.0,60499.83984375,0.0,4252.80859375,1.0,278.8586730957031,283.00152587890625,296.2730712890625,300.19659423828125,293.1499938964844,293.1499938964844,279.1499938964844,38630.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925114095211029,1.0,0.0,0.0,3.490182638168335,3.4902055263519287,8.128110948746325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8433.1689453125,0.0,1381.3446044921875,1895.4371337890625,0.0,3636.277587890625,0.872077465057373,1.0,0.0,3.0,1.0,0.0
17859000,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.7466452717781067,0.386450856924057,0.3547579348087311,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8617091178894043,0.6049023866653442,0.5785865187644958,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8852509260177612,0.6568375825881958,0.4629223644733429,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.7770839929580688,0.4378501176834106,0.4217347502708435,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.6377227902412415,0.2377145290374755,1.1067805290222168,284.9079895019531,284.95001220703125,299.3458251953125,293.254638671875,297.7057189941406,297.1396484375,284.9084167480469,1.0,0.7110644578933716,0.3466683626174927,0.3466683626174927,1.0,1.0,-3.5125412940979004,0.8991632461547852,2.6133780479431152,0.1107333749532699,0.8413770794868469,0.8413770794868469,0.0,271.9411315917969,277.0,60499.83984375,0.0,4252.80859375,1.0,278.8586730957031,283.00152587890625,296.2730712890625,300.19659423828125,293.1499938964844,293.1499938964844,279.1499938964844,38630.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925114095211029,1.0,0.0,0.0,3.490182638168335,3.4902055263519287,8.128110948746325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8433.1689453125,0.0,1381.3446044921875,1895.4371337890625,0.0,3636.277587890625,0.872077465057373,1.0,0.0,3.0,1.0,0.0
17859060,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.7447106242179871,0.3858803808689117,0.3541450798511505,297.0257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.859246551990509,0.6036635637283325,0.5773096680641174,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.8835176229476929,0.657541036605835,0.4632616639137268,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.7751799821853638,0.4375798106193542,0.4214136004447937,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.6364473104476929,0.2377564460039138,1.1069504022598269,284.9949035644531,284.95001220703125,299.3261413574219,293.2554626464844,297.70184326171875,297.1416320800781,284.9940490722656,1.0,0.712160050868988,0.346543937921524,0.346543937921524,1.0,1.0,-3.510485887527466,0.8981399536132812,2.612345933914185,0.1100703999400138,0.92110937833786,0.92110937833786,0.0,274.65631103515625,280.0,59832.9375,0.0,4263.69921875,1.0,279.14117431640625,283.1107482910156,296.2323913574219,300.04266357421875,293.1499938964844,293.1499938964844,278.8500061035156,33569.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169440865516664,1.0,0.0,0.0,3.6034047603607178,3.60342788696289,8.664019333082251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9300.763671875,0.0,1463.9913330078125,1895.4371337890625,0.0,3560.930419921875,0.8930665254592896,1.0,0.0,3.0,1.0,0.0
17859120,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.7447106242179871,0.3858803808689117,0.3541450798511505,297.0257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.859246551990509,0.6036635637283325,0.5773096680641174,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.8835176229476929,0.657541036605835,0.4632616639137268,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.7751799821853638,0.4375798106193542,0.4214136004447937,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.6364473104476929,0.2377564460039138,1.1069504022598269,284.9949035644531,284.95001220703125,299.3261413574219,293.2554626464844,297.70184326171875,297.1416320800781,284.9940490722656,1.0,0.712160050868988,0.346543937921524,0.346543937921524,1.0,1.0,-3.510485887527466,0.8981399536132812,2.612345933914185,0.1100703999400138,0.92110937833786,0.92110937833786,0.0,274.65631103515625,280.0,59832.9375,0.0,4263.69921875,1.0,279.14117431640625,283.1107482910156,296.2323913574219,300.04266357421875,293.1499938964844,293.1499938964844,278.8500061035156,33569.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169440865516664,1.0,0.0,0.0,3.6034047603607178,3.60342788696289,8.664019333082251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9300.763671875,0.0,1463.9913330078125,1895.4371337890625,0.0,3560.930419921875,0.8930665254592896,1.0,0.0,3.0,1.0,0.0
17859180,297.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.7422274947166443,0.3843928873538971,0.3531549572944641,297.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8562378883361816,0.6014968156814575,0.5756473541259766,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8812080025672913,0.657238245010376,0.4633269608020782,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.77277672290802,0.4366339743137359,0.4208390116691589,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.6348228454589844,0.2374216765165329,1.106642246246338,284.9085693359375,284.95001220703125,299.30670166015625,293.2557678222656,297.6947631835937,297.13934326171875,284.908935546875,1.0,0.7132233381271362,0.3464195132255554,0.3464195132255554,1.0,1.0,-3.506319999694824,0.8964619636535645,2.60985803604126,0.1094249933958053,0.8394947052001953,0.8394947052001953,0.0,277.9213256835937,283.0,60361.1171875,0.0,4272.2978515625,1.0,278.8587646484375,283.005126953125,296.2743225097656,300.189453125,293.1499938964844,293.1499938964844,279.1499938964844,38618.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244076013565063,1.0,0.0,0.0,3.47930121421814,3.4793238639831543,8.07750666353968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8419.9462890625,0.0,1370.0948486328125,1895.4371337890625,0.0,3629.77783203125,0.8696670532226562,1.0,0.0,3.0,1.0,0.0
17859240,297.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.7422274947166443,0.3843928873538971,0.3531549572944641,297.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8562378883361816,0.6014968156814575,0.5756473541259766,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8812080025672913,0.657238245010376,0.4633269608020782,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.77277672290802,0.4366339743137359,0.4208390116691589,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.6348228454589844,0.2374216765165329,1.106642246246338,284.9085693359375,284.95001220703125,299.30670166015625,293.2557678222656,297.6947631835937,297.13934326171875,284.908935546875,1.0,0.7132233381271362,0.3464195132255554,0.3464195132255554,1.0,1.0,-3.506319999694824,0.8964619636535645,2.60985803604126,0.1094249933958053,0.8394947052001953,0.8394947052001953,0.0,277.9213256835937,283.0,60361.1171875,0.0,4272.2978515625,1.0,278.8587646484375,283.005126953125,296.2743225097656,300.189453125,293.1499938964844,293.1499938964844,279.1499938964844,38618.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244076013565063,1.0,0.0,0.0,3.47930121421814,3.4793238639831543,8.07750666353968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8419.9462890625,0.0,1370.0948486328125,1895.4371337890625,0.0,3629.77783203125,0.8696670532226562,1.0,0.0,3.0,1.0,0.0
17859300,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.7410959005355835,0.3840592503547668,0.3526985943317413,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.8548495769500732,0.6008201241493225,0.5748445987701416,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.8802135586738586,0.6576855778694153,0.4634485244750976,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.7716706991195679,0.4364531934261322,0.4205581545829773,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.6340608596801758,0.2374019920825958,1.1063807010650637,285.01190185546875,284.95001220703125,299.2970886230469,293.2557373046875,297.6925964355469,297.1399841308594,285.0123291015625,1.0,0.7137206792831421,0.3463573157787323,0.3463573157787323,1.0,1.0,-3.504292726516724,0.895645797252655,2.608647108078003,0.1089867427945137,0.9122101664543152,0.9122101664543152,0.0,279.4216003417969,283.0,59572.3046875,0.0,4275.95458984375,1.0,279.09765625,283.12530517578125,296.2230834960937,299.9816589355469,293.1499938964844,293.1499938964844,279.1499938964844,34009.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918379843235016,1.0,0.0,0.0,3.530721664428711,3.5307440757751465,8.318025379594474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8670.0830078125,0.0,1390.06494140625,1895.4371337890625,0.0,3574.198974609375,0.8788306713104248,1.0,0.0,3.0,1.0,0.0
17859360,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.7403794527053833,0.3838242590427398,0.352538526058197,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.8538826107978821,0.6002562642097473,0.5743635296821594,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.8797128796577454,0.6582963466644287,0.4638977646827698,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.7709625363349915,0.4363751709461212,0.4205225110054016,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.6336111426353455,0.237465351819992,1.1068061590194702,284.9943542480469,284.95001220703125,299.2875366210937,293.25555419921875,297.6913146972656,297.14166259765625,284.9930725097656,1.0,0.7143399119377136,0.3462978303432464,0.3462978303432464,1.0,1.0,-3.504528760910034,0.895532488822937,2.6089963912963867,0.1087918505072593,0.9184753894805908,0.9184753894805908,0.0,280.6177062988281,286.0,59705.80078125,0.0,4283.73681640625,1.0,279.14190673828125,283.11279296875,296.2318420410156,300.0343933105469,293.1499938964844,293.1499938964844,278.8500061035156,33473.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162238240242004,1.0,0.0,0.0,3.595012903213501,3.595036029815674,8.623711096333864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9286.4970703125,0.0,1454.2279052734375,1895.4371337890625,0.0,3554.26953125,0.8909124135971069,1.0,0.0,3.0,1.0,0.0
17859420,297.0706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7380050420761108,0.3823445439338684,0.3515580594539642,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.851006805896759,0.5980949997901917,0.5727086663246155,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8776487112045288,0.6582790613174438,0.4641830325126648,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.7686713933944702,0.4354426562786102,0.4199633300304413,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.6320639252662659,0.2371349036693573,1.1065165996551514,284.9091186523437,284.95001220703125,299.26861572265625,293.2547607421875,297.6845092773437,297.1395568847656,284.9094543457031,1.0,0.7154317498207092,0.3461788594722748,0.3461788594722748,1.0,1.0,-3.5006892681121826,0.8939728140830994,2.6067163944244385,0.1081923320889473,0.8377139568328857,0.8377139568328857,0.0,283.8650817871094,289.0,60222.68359375,0.0,4293.04296875,1.0,278.85888671875,283.00848388671875,296.27349853515625,300.1802062988281,293.1499938964844,293.1499938964844,279.1499938964844,38602.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237623810768129,1.0,0.0,0.0,3.4686501026153564,3.468672752380371,8.028127922443673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8406.259765625,0.0,1359.117431640625,1895.4371337890625,0.0,3623.838623046875,0.8673072457313538,1.0,0.0,3.0,1.0,0.0
17859480,297.0706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7380050420761108,0.3823445439338684,0.3515580594539642,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.851006805896759,0.5980949997901917,0.5727086663246155,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8776487112045288,0.6582790613174438,0.4641830325126648,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.7686713933944702,0.4354426562786102,0.4199633300304413,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.6320639252662659,0.2371349036693573,1.1065165996551514,284.9091186523437,284.95001220703125,299.26861572265625,293.2547607421875,297.6845092773437,297.1395568847656,284.9094543457031,1.0,0.7154317498207092,0.3461788594722748,0.3461788594722748,1.0,1.0,-3.5006892681121826,0.8939728140830994,2.6067163944244385,0.1081923320889473,0.8377139568328857,0.8377139568328857,0.0,283.8650817871094,289.0,60222.68359375,0.0,4293.04296875,1.0,278.85888671875,283.00848388671875,296.27349853515625,300.1802062988281,293.1499938964844,293.1499938964844,279.1499938964844,38602.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237623810768129,1.0,0.0,0.0,3.4686501026153564,3.468672752380371,8.028127922443673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8406.259765625,0.0,1359.117431640625,1895.4371337890625,0.0,3623.838623046875,0.8673072457313538,1.0,0.0,3.0,1.0,0.0
17859540,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.7362256050109863,0.3817678093910217,0.3509451746940613,297.02252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.8487412333488464,0.596845269203186,0.5714271068572998,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.8763138651847839,0.6595235466957092,0.4649027585983276,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.7669310569763184,0.4351836144924164,0.4196549952030182,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.6309030055999756,0.2371791005134582,1.106703281402588,284.9940490722656,284.95001220703125,299.25,293.2534484863281,297.68145751953125,297.1421813964844,284.9931945800781,1.0,0.7165734767913818,0.3460598587989807,0.3460598587989807,1.0,1.0,-3.499121904373169,0.8931217789649963,2.6060001850128174,0.1075908690690994,0.91603022813797,0.91603022813797,0.0,286.5658569335937,277.0,59571.609375,0.0,4305.0654296875,1.0,279.1410217285156,283.11553955078125,296.2308044433594,300.02520751953125,293.1499938964844,293.1499938964844,278.8500061035156,33556.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915680468082428,1.0,0.0,0.0,3.583162546157837,3.5831854343414307,8.566951237298781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9266.1865234375,0.0,1442.1229248046875,1895.4371337890625,0.0,3549.242919921875,0.8885098099708557,1.0,0.0,3.0,1.0,0.0
17859600,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.7362256050109863,0.3817678093910217,0.3509451746940613,297.02252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.8487412333488464,0.596845269203186,0.5714271068572998,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.8763138651847839,0.6595235466957092,0.4649027585983276,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.7669310569763184,0.4351836144924164,0.4196549952030182,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.6309030055999756,0.2371791005134582,1.106703281402588,284.9940490722656,284.95001220703125,299.25,293.2534484863281,297.68145751953125,297.1421813964844,284.9931945800781,1.0,0.7165734767913818,0.3460598587989807,0.3460598587989807,1.0,1.0,-3.499121904373169,0.8931217789649963,2.6060001850128174,0.1075908690690994,0.91603022813797,0.91603022813797,0.0,286.5658569335937,277.0,59571.609375,0.0,4305.0654296875,1.0,279.1410217285156,283.11553955078125,296.2308044433594,300.02520751953125,293.1499938964844,293.1499938964844,278.8500061035156,33556.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915680468082428,1.0,0.0,0.0,3.583162546157837,3.5831854343414307,8.566951237298781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9266.1865234375,0.0,1442.1229248046875,1895.4371337890625,0.0,3549.242919921875,0.8885098099708557,1.0,0.0,3.0,1.0,0.0
17859660,297.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.7370452880859375,0.3801421225070953,0.3496191799640655,297.0154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8497858643531799,0.5945239663124084,0.569401741027832,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.878592848777771,0.6595169305801392,0.4650326073169708,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.7682583332061768,0.4340914487838745,0.4187296628952026,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.6319963932037354,0.2366788685321808,1.1046607494354248,284.9079895019531,284.95001220703125,299.2318115234375,293.2510681152344,297.67352294921875,297.138427734375,284.9081726074219,1.0,0.7135341167449951,0.345935195684433,0.345935195684433,1.0,1.0,-3.491692066192627,0.8904370069503784,2.601255178451538,0.1067482158541679,0.8344526290893555,0.8344526290893555,0.0,282.8448181152344,265.0,60030.65625,0.0,4263.310546875,1.0,278.85894775390625,283.010986328125,296.26983642578125,300.1664733886719,293.1499938964844,293.1499938964844,279.1499938964844,38682.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232080578804016,1.0,0.0,0.0,3.455717802047729,3.455740451812744,7.968376962708135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8386.5908203125,0.0,1346.574951171875,1895.4371337890625,0.0,3618.734619140625,0.8644968867301941,1.0,0.0,3.0,1.0,0.0
17859720,297.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.7370452880859375,0.3801421225070953,0.3496191799640655,297.0154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8497858643531799,0.5945239663124084,0.569401741027832,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.878592848777771,0.6595169305801392,0.4650326073169708,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.7682583332061768,0.4340914487838745,0.4187296628952026,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.6319963932037354,0.2366788685321808,1.1046607494354248,284.9079895019531,284.95001220703125,299.2318115234375,293.2510681152344,297.67352294921875,297.138427734375,284.9081726074219,1.0,0.7135341167449951,0.345935195684433,0.345935195684433,1.0,1.0,-3.491692066192627,0.8904370069503784,2.601255178451538,0.1067482158541679,0.8344526290893555,0.8344526290893555,0.0,282.8448181152344,265.0,60030.65625,0.0,4263.310546875,1.0,278.85894775390625,283.010986328125,296.26983642578125,300.1664733886719,293.1499938964844,293.1499938964844,279.1499938964844,38682.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232080578804016,1.0,0.0,0.0,3.455717802047729,3.455740451812744,7.968376962708135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8386.5908203125,0.0,1346.574951171875,1895.4371337890625,0.0,3618.734619140625,0.8644968867301941,1.0,0.0,3.0,1.0,0.0
17859780,297.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.7400897145271301,0.3792565464973449,0.3483737707138061,297.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.8534560799598694,0.592914342880249,0.5674169063568115,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.8838557004928589,0.6605961322784424,0.4653627574443817,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.7719850540161133,0.4334721565246582,0.4177160859107971,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.634749710559845,0.2363286763429641,1.1013693809509275,284.9886779785156,284.95001220703125,299.214111328125,293.2471618652344,297.66802978515625,297.1378173828125,284.9877624511719,1.0,0.7085591554641724,0.3458105027675628,0.3458105027675628,1.0,1.0,-3.4830210208892822,0.8873808979988098,2.595639944076538,0.1055638343095779,0.9077235460281372,0.9077235460281372,0.0,274.8964538574219,253.0,59258.1328125,0.0,4193.365234375,1.0,279.140869140625,283.1160888671875,296.22344970703125,300.001708984375,293.1499938964844,293.1499938964844,278.8500061035156,33767.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149208664894104,1.0,0.0,0.0,3.56360125541687,3.563624143600464,8.473668913211441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9224.279296875,0.0,1422.8448486328125,1895.4371337890625,0.0,3542.213623046875,0.8842470049858093,1.0,0.0,3.0,1.0,0.0
17859840,297.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.7400897145271301,0.3792565464973449,0.3483737707138061,297.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.8534560799598694,0.592914342880249,0.5674169063568115,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.8838557004928589,0.6605961322784424,0.4653627574443817,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.7719850540161133,0.4334721565246582,0.4177160859107971,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.634749710559845,0.2363286763429641,1.1013693809509275,284.9886779785156,284.95001220703125,299.214111328125,293.2471618652344,297.66802978515625,297.1378173828125,284.9877624511719,1.0,0.7085591554641724,0.3458105027675628,0.3458105027675628,1.0,1.0,-3.4830210208892822,0.8873808979988098,2.595639944076538,0.1055638343095779,0.9077235460281372,0.9077235460281372,0.0,274.8964538574219,253.0,59258.1328125,0.0,4193.365234375,1.0,279.140869140625,283.1160888671875,296.22344970703125,300.001708984375,293.1499938964844,293.1499938964844,278.8500061035156,33767.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149208664894104,1.0,0.0,0.0,3.56360125541687,3.563624143600464,8.473668913211441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9224.279296875,0.0,1422.8448486328125,1895.4371337890625,0.0,3542.213623046875,0.8842470049858093,1.0,0.0,3.0,1.0,0.0
17859900,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.7419593930244446,0.3783852159976959,0.3476651310920715,297.0123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.8557355403900146,0.591671347618103,0.5663337111473083,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.8869875073432922,0.6606079339981079,0.4654746055603027,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.7742630839347839,0.4328379333019256,0.4171393811702728,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.6364265084266663,0.2359582930803299,1.0994460582733154,284.87322998046875,284.95001220703125,299.2054443359375,293.24468994140625,297.66357421875,297.1351928710937,284.8731994628906,1.0,0.7056484222412109,0.3457481563091278,0.3457481563091278,1.0,1.0,-3.478000402450561,0.885637104511261,2.5923633575439453,0.1050232797861099,0.8239163160324097,0.8239163160324097,0.0,270.25897216796875,253.0,59908.625,0.0,4152.79541015625,1.0,278.90045166015625,282.9876708984375,296.273193359375,300.2033386230469,293.1499938964844,293.1499938964844,278.8500061035156,38811.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206034541130066,1.0,0.0,0.0,3.504632472991944,3.504655599594116,8.19555339148792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8927.66015625,0.0,1397.573974609375,1895.4371337890625,0.0,3594.7265625,0.8725532293319702,1.0,0.0,3.0,1.0,0.0
17859960,297.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.7436277866363525,0.3774467706680298,0.3466354012489319,297.0076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8578587174415588,0.5903403162956238,0.5648952126502991,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8899336457252502,0.6605457067489624,0.465270072221756,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7763822674751282,0.4321157038211822,0.4162842333316803,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.6379573941230774,0.2355013191699981,1.0966556072235107,284.90704345703125,284.95001220703125,299.1968994140625,293.2418518066406,297.6585388183594,297.13165283203125,284.9076843261719,1.0,0.7024083733558655,0.3457549512386322,0.3457549512386322,1.0,1.0,-3.470402479171753,0.8833038806915283,2.5870985984802246,0.1044100597500801,0.8269748091697693,0.8269748091697693,0.0,265.5832214355469,241.0,59544.13671875,0.0,4105.49658203125,1.0,278.8588562011719,283.01837158203125,296.2582702636719,300.1275939941406,293.1499938964844,293.1499938964844,279.1499938964844,39045.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218989610671996,1.0,0.0,0.0,3.4210212230682373,3.421043634414673,7.809169915162784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8334.607421875,0.0,1314.38232421875,1895.4371337890625,0.0,3606.6728515625,0.8572183847427368,1.0,0.0,3.0,1.0,0.0
17860020,297.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.7485782504081726,0.3764793276786804,0.3452000319957733,297.0083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.8638591170310974,0.5885962843894958,0.5626574754714966,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.8978235125541687,0.6616944670677185,0.4655559957027435,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.7822309136390686,0.431364506483078,0.415015697479248,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.6422088742256165,0.2349700331687927,1.0919108390808103,284.9853820800781,284.95001220703125,299.1800842285156,293.23516845703125,297.6532897949219,297.1307983398437,284.98455810546875,1.0,0.6956544518470764,0.345768541097641,0.345768541097641,1.0,1.0,-3.4590888023376465,0.8798651695251465,2.5792236328125,0.1034011840820312,0.8970292210578918,0.8970292210578918,0.0,254.69497680664065,229.0,58742.74609375,0.0,4012.246337890625,1.0,279.1405639648437,283.12139892578125,296.2090148925781,299.9563903808594,293.1499938964844,293.1499938964844,279.45001220703125,33920.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130877256393432,1.0,0.0,0.0,3.5274007320404053,3.52742338180542,8.3023860497633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8170.27392578125,0.0,1385.96240234375,1895.4371337890625,0.0,3525.236572265625,0.8762534856796265,1.0,0.0,3.0,1.0,0.0
17860080,297.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.7485782504081726,0.3764793276786804,0.3452000319957733,297.0083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.8638591170310974,0.5885962843894958,0.5626574754714966,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.8978235125541687,0.6616944670677185,0.4655559957027435,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.7822309136390686,0.431364506483078,0.415015697479248,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.6422088742256165,0.2349700331687927,1.0919108390808103,284.9853820800781,284.95001220703125,299.1800842285156,293.23516845703125,297.6532897949219,297.1307983398437,284.98455810546875,1.0,0.6956544518470764,0.345768541097641,0.345768541097641,1.0,1.0,-3.4590888023376465,0.8798651695251465,2.5792236328125,0.1034011840820312,0.8970292210578918,0.8970292210578918,0.0,254.69497680664065,229.0,58742.74609375,0.0,4012.246337890625,1.0,279.1405639648437,283.12139892578125,296.2090148925781,299.9563903808594,293.1499938964844,293.1499938964844,279.45001220703125,33920.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130877256393432,1.0,0.0,0.0,3.5274007320404053,3.52742338180542,8.3023860497633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8170.27392578125,0.0,1385.96240234375,1895.4371337890625,0.0,3525.236572265625,0.8762534856796265,1.0,0.0,3.0,1.0,0.0
17860140,297.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.7547273635864258,0.3756893575191498,0.3440614640712738,297.01092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.8712117075920105,0.5870661735534668,0.5607621669769287,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.9073045253753662,0.6631957292556763,0.4662324786186218,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.7893211245536804,0.4308127760887146,0.4140309989452362,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.6474800109863281,0.2345796525478363,1.0879719257354736,285.0351867675781,284.95001220703125,299.1636657714844,293.2272033691406,297.64996337890625,297.1322937011719,285.0324401855469,1.0,0.6887776851654053,0.3457821309566498,0.3457821309566498,1.0,1.0,-3.4503302574157715,0.8772093057632446,2.5731208324432373,0.1026685088872909,0.9906186461448668,0.9906186461448668,0.0,243.0461578369141,217.0,58228.7734375,0.0,3921.48046875,1.0,279.4412841796875,283.1966857910156,296.2076721191406,299.9069519042969,293.1499938964844,293.1499938964844,279.1499938964844,31484.634765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066112637519836,1.0,0.0,0.0,3.710002183914185,3.710025787353516,9.184205396195466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9085.75,0.0,1566.6138916015625,1895.4371337890625,0.0,3465.12841796875,0.9154837727546692,1.0,0.0,3.0,1.0,0.0
