time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17860200,297.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.7547273635864258,0.3756893575191498,0.3440614640712738,297.01092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.8712117075920105,0.5870661735534668,0.5607621669769287,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.9073045253753662,0.6631957292556763,0.4662324786186218,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.7893211245536804,0.4308127760887146,0.4140309989452362,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.6474800109863281,0.2345796525478363,1.0879719257354736,285.0351867675781,284.95001220703125,299.1636657714844,293.2272033691406,297.64996337890625,297.1322937011719,285.0324401855469,1.0,0.6887776851654053,0.3457821309566498,0.3457821309566498,1.0,1.0,-3.4503302574157715,0.8772093057632446,2.5731208324432373,0.1026685088872909,0.9906186461448668,0.9906186461448668,0.0,243.0461578369141,217.0,58228.7734375,0.0,3921.48046875,1.0,279.4412841796875,283.1966857910156,296.2076721191406,299.9069519042969,293.1499938964844,293.1499938964844,279.1499938964844,31484.634765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066112637519836,1.0,0.0,0.0,3.710002183914185,3.710025787353516,9.184205396195466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9085.75,0.0,1566.6138916015625,1895.4371337890625,0.0,3465.12841796875,0.9154837727546692,1.0,0.0,3.0,1.0,0.0
17860260,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.757774293422699,0.3746422529220581,0.3432242274284363,297.00543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.8749172687530518,0.585616409778595,0.5595195293426514,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.9123600125312804,0.6631516814231873,0.4663536846637726,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.792884886264801,0.4300364553928375,0.4133381247520447,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.6501597762107849,0.2340910732746124,1.085477590560913,284.8777160644531,284.95001220703125,299.1552734375,293.2225952148437,297.6451416015625,297.12890625,284.873779296875,1.0,0.6850721836090088,0.3458292782306671,0.3458292782306671,1.0,1.0,-3.44415020942688,0.8754377961158752,2.5687122344970703,0.1023758426308631,0.8879677653312683,0.8879677653312683,0.0,237.2235565185547,217.0,59272.02734375,0.0,3871.784912109375,1.0,279.1924743652344,283.0235290527344,296.2659606933594,300.1427001953125,293.1499938964844,293.1499938964844,279.1499938964844,35942.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144809246063232,1.0,0.0,0.0,3.7063164710998535,3.706341028213501,9.165967185253976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8819.4892578125,0.0,1596.29345703125,1895.4371337890625,0.0,3538.140625,0.91579270362854,1.0,0.0,3.0,1.0,0.0
17860320,297.0549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.7600517272949219,0.3734735250473022,0.3420331478118896,296.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.8778083324432373,0.5840435028076172,0.5579065680503845,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.9164963364601136,0.6628379821777344,0.466029554605484,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.7956646680831909,0.4291138648986816,0.412335604429245,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.6522232890129089,0.233481079339981,1.0821079015731812,284.8837585449219,284.95001220703125,299.1475830078125,293.2180480957031,297.63916015625,297.123779296875,284.8851013183594,1.0,0.6814138889312744,0.3458727896213531,0.3458727896213531,1.0,1.0,-3.435133218765259,0.8727889060974121,2.5623443126678467,0.101783774793148,0.868338406085968,0.868338406085968,0.0,232.2147521972656,205.0,58912.7578125,0.0,3820.040283203125,1.0,279.1567687988281,283.0339050292969,296.25115966796875,300.0799255371094,293.1499938964844,293.1499938964844,279.45001220703125,38417.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174050092697144,1.0,0.0,0.0,3.629678010940552,3.629702091217041,8.790821652837622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8202.9775390625,0.0,1528.66650390625,1895.4371337890625,0.0,3565.19091796875,0.9022712707519532,1.0,0.0,3.0,1.0,0.0
17860380,297.0550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.766679584980011,0.3722769618034363,0.3402657508850097,296.997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.8858079314231873,0.5820059776306152,0.5552607774734497,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.9277830719947816,0.6639003157615662,0.4661292731761932,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8031936287879944,0.4281136691570282,0.4107290804386139,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.6578940749168396,0.2327010482549667,1.075942873954773,284.9858703613281,284.95001220703125,299.1318054199219,293.207763671875,297.6336975097656,297.1222229003906,284.9848022460937,1.0,0.6737293004989624,0.3459634482860565,0.3459634482860565,1.0,1.0,-3.4205877780914307,0.8685850501060486,2.5520029067993164,0.1006828695535659,0.9487020969390868,0.9487020969390868,0.0,220.60183715820312,193.0,57906.85546875,0.0,3716.486328125,1.0,279.4421691894531,283.15997314453125,296.1866149902344,299.88494873046875,293.1499938964844,293.1499938964844,279.1499938964844,33884.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094465374946594,1.0,0.0,0.0,3.723589658737183,3.723613977432251,9.251601795767784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9041.3564453125,0.0,1600.444091796875,1895.4371337890625,0.0,3491.466552734375,0.9203002452850342,1.0,0.0,3.0,1.0,0.0
17860440,297.0550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.766679584980011,0.3722769618034363,0.3402657508850097,296.997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.8858079314231873,0.5820059776306152,0.5552607774734497,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.9277830719947816,0.6639003157615662,0.4661292731761932,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8031936287879944,0.4281136691570282,0.4107290804386139,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.6578940749168396,0.2327010482549667,1.075942873954773,284.9858703613281,284.95001220703125,299.1318054199219,293.207763671875,297.6336975097656,297.1222229003906,284.9848022460937,1.0,0.6737293004989624,0.3459634482860565,0.3459634482860565,1.0,1.0,-3.4205877780914307,0.8685850501060486,2.5520029067993164,0.1006828695535659,0.9487020969390868,0.9487020969390868,0.0,220.60183715820312,193.0,57906.85546875,0.0,3716.486328125,1.0,279.4421691894531,283.15997314453125,296.1866149902344,299.88494873046875,293.1499938964844,293.1499938964844,279.1499938964844,33884.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094465374946594,1.0,0.0,0.0,3.723589658737183,3.723613977432251,9.251601795767784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9041.3564453125,0.0,1600.444091796875,1895.4371337890625,0.0,3491.466552734375,0.9203002452850342,1.0,0.0,3.0,1.0,0.0
17860500,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.7703585624694824,0.3713189661502838,0.3394369184970855,296.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.8902050256729126,0.5806279182434082,0.5540032386779785,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.9339377880096436,0.6639667749404907,0.4662565290927887,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583068847656,0.8072878122329712,0.4273595809936523,0.409989595413208,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602905273437,0.6610625982284546,0.2321764230728149,1.073066473007202,284.8580322265625,284.95001220703125,299.1239929199219,293.2022399902344,297.62945556640625,297.1194152832031,284.8561096191406,1.0,0.6698818206787109,0.3460087776184082,0.3460087776184082,1.0,1.0,-3.413888931274414,0.8666526079177856,2.547236442565918,0.1003066226840019,0.8543457388877869,0.8543457388877869,0.0,214.7423858642578,193.0,58662.3671875,0.0,3666.08349609375,1.0,279.1961975097656,283.0173645019531,296.2332458496094,300.0849914550781,293.1499938964844,293.1499938964844,279.1499938964844,38473.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153562784194946,1.0,0.0,0.0,3.673709154129028,3.673733949661255,9.005396464090154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8741.4189453125,0.0,1578.33349609375,1895.4371337890625,0.0,3546.2431640625,0.9099945425987244,1.0,0.0,3.0,1.0,0.0
17860560,297.046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.7736056447029114,0.3702478408813476,0.3382749855518341,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.8941774964332581,0.5791183710098267,0.552381694316864,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.9395125508308412,0.6638937592506409,0.4660381972789764,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.8108879923820496,0.42648845911026,0.4089734852313995,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.663916826248169,0.2315567880868911,1.0694124698638916,284.888427734375,284.95001220703125,299.1162414550781,293.1964416503906,297.6243591308594,297.1153564453125,284.8900451660156,1.0,0.6658691167831421,0.346104234457016,0.346104234457016,1.0,1.0,-3.4046640396118164,0.8640841245651245,2.5405797958374023,0.0998143106698989,0.8481562733650208,0.8481562733650208,0.0,209.21055603027344,181.0,58187.88671875,0.0,3611.7353515625,1.0,279.1575012207031,283.04949951171875,296.2142333984375,300.0001525878906,293.1499938964844,293.1499938964844,279.45001220703125,39699.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167633652687072,1.0,0.0,0.0,3.5710229873657227,3.571046829223633,8.509001077072753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8127.283203125,0.0,1474.1468505859375,1895.4371337890625,0.0,3559.259521484375,0.8907843828201294,1.0,0.0,3.0,1.0,0.0
17860620,297.0494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.7822607159614563,0.3691973090171814,0.3366754353046417,296.98944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.9043776392936708,0.5772175192832947,0.5498964786529541,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.953032910823822,0.6652259826660156,0.466382771730423,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.8196970820426941,0.4256041049957275,0.4074887335300445,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.6713192462921143,0.230812057852745,1.0633455514907837,284.9887390136719,284.95001220703125,299.10089111328125,293.1841125488281,297.6210327148437,297.11627197265625,284.98785400390625,1.0,0.6579318046569824,0.3462951183319092,0.3462951183319092,1.0,1.0,-3.3910744190216064,0.8604717254638672,2.53060269355774,0.099097304046154,0.9296962022781372,0.9296962022781372,0.0,197.1595916748047,169.0,57207.10546875,0.0,3509.5986328125,1.0,279.4417419433594,283.1728515625,296.15447998046875,299.8074035644531,293.1499938964844,293.1499938964844,279.1499938964844,34081.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907060444355011,1.0,0.0,0.0,3.665132761001587,3.665156602859497,8.963398840933223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8944.857421875,0.0,1535.65380859375,1895.4371337890625,0.0,3469.303466796875,0.9073488712310792,1.0,0.0,3.0,1.0,0.0
17860680,297.0494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.7822607159614563,0.3691973090171814,0.3366754353046417,296.98944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.9043776392936708,0.5772175192832947,0.5498964786529541,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.953032910823822,0.6652259826660156,0.466382771730423,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.8196970820426941,0.4256041049957275,0.4074887335300445,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.6713192462921143,0.230812057852745,1.0633455514907837,284.9887390136719,284.95001220703125,299.10089111328125,293.1841125488281,297.6210327148437,297.11627197265625,284.98785400390625,1.0,0.6579318046569824,0.3462951183319092,0.3462951183319092,1.0,1.0,-3.3910744190216064,0.8604717254638672,2.53060269355774,0.099097304046154,0.9296962022781372,0.9296962022781372,0.0,197.1595916748047,169.0,57207.10546875,0.0,3509.5986328125,1.0,279.4417419433594,283.1728515625,296.15447998046875,299.8074035644531,293.1499938964844,293.1499938964844,279.1499938964844,34081.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907060444355011,1.0,0.0,0.0,3.665132761001587,3.665156602859497,8.963398840933223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8944.857421875,0.0,1535.65380859375,1895.4371337890625,0.0,3469.303466796875,0.9073488712310792,1.0,0.0,3.0,1.0,0.0
17860740,297.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.7910202145576477,0.367221862077713,0.3347264528274536,296.9814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.9154738187789916,0.5743771195411682,0.5470552444458008,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9658746719360352,0.665320873260498,0.4663561284542084,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8284517526626587,0.4240305125713348,0.4057757556438446,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.6789965033531189,0.2296812832355499,1.0568430423736572,284.8982849121094,284.95001220703125,299.0857238769531,293.1708679199219,297.6128234863281,297.1106872558594,284.89898681640625,1.0,0.6498749256134033,0.3464860022068023,0.3464860022068023,1.0,1.0,-3.375408887863159,0.8562003374099731,2.519208669662476,0.0983953550457954,0.8387144804000854,0.8387144804000854,0.0,185.62559509277344,157.0,57466.1015625,0.0,3406.396240234375,1.0,279.1583557128906,283.0680847167969,296.1850891113281,299.9241943359375,293.1499938964844,293.1499938964844,279.45001220703125,39456.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137929677963256,1.0,0.0,0.0,3.512192964553833,3.512216091156006,8.230950925280922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8057.41357421875,0.0,1410.0751953125,1895.4371337890625,0.0,3531.77001953125,0.8776434063911438,1.0,0.0,3.0,1.0,0.0
17860800,297.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.7910202145576477,0.367221862077713,0.3347264528274536,296.9814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.9154738187789916,0.5743771195411682,0.5470552444458008,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9658746719360352,0.665320873260498,0.4663561284542084,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8284517526626587,0.4240305125713348,0.4057757556438446,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.6789965033531189,0.2296812832355499,1.0568430423736572,284.8982849121094,284.95001220703125,299.0857238769531,293.1708679199219,297.6128234863281,297.1106872558594,284.89898681640625,1.0,0.6498749256134033,0.3464860022068023,0.3464860022068023,1.0,1.0,-3.375408887863159,0.8562003374099731,2.519208669662476,0.0983953550457954,0.8387144804000854,0.8387144804000854,0.0,185.62559509277344,157.0,57466.1015625,0.0,3406.396240234375,1.0,279.1583557128906,283.0680847167969,296.1850891113281,299.9241943359375,293.1499938964844,293.1499938964844,279.45001220703125,39456.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137929677963256,1.0,0.0,0.0,3.512192964553833,3.512216091156006,8.230950925280922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8057.41357421875,0.0,1410.0751953125,1895.4371337890625,0.0,3531.77001953125,0.8776434063911438,1.0,0.0,3.0,1.0,0.0
17860860,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.8017030954360962,0.3661200106143951,0.3331141173839569,296.983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.929528832435608,0.5724132657051086,0.5445473194122314,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.9796713590621948,0.6666269302368164,0.4667175710201263,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.8389219641685486,0.423113614320755,0.404288649559021,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.6882607936859131,0.2288958132266998,1.0506807565689087,284.9896850585937,284.95001220703125,299.0706787109375,293.1567687988281,297.6102600097656,297.11236572265625,284.98876953125,1.0,0.6417483687400818,0.3467347025871277,0.3467347025871277,1.0,1.0,-3.3616812229156494,0.8527011275291443,2.5089800357818604,0.0978343412280082,0.9170820713043212,0.9170820713043212,0.0,173.56210327148438,145.0,56529.2734375,0.0,3305.492919921875,1.0,279.4412841796875,283.1833190917969,296.1266784667969,299.73681640625,293.1499938964844,293.1499938964844,279.1499938964844,33965.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040675163269044,1.0,0.0,0.0,3.611220359802246,3.611243724822998,8.701643423592031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8854.0478515625,0.0,1475.3870849609375,1895.4371337890625,0.0,3441.46923828125,0.8951417207717896,1.0,0.0,3.0,1.0,0.0
17860920,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.8017030954360962,0.3661200106143951,0.3331141173839569,296.983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.929528832435608,0.5724132657051086,0.5445473194122314,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.9796713590621948,0.6666269302368164,0.4667175710201263,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.8389219641685486,0.423113614320755,0.404288649559021,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.6882607936859131,0.2288958132266998,1.0506807565689087,284.9896850585937,284.95001220703125,299.0706787109375,293.1567687988281,297.6102600097656,297.11236572265625,284.98876953125,1.0,0.6417483687400818,0.3467347025871277,0.3467347025871277,1.0,1.0,-3.3616812229156494,0.8527011275291443,2.5089800357818604,0.0978343412280082,0.9170820713043212,0.9170820713043212,0.0,173.56210327148438,145.0,56529.2734375,0.0,3305.492919921875,1.0,279.4412841796875,283.1833190917969,296.1266784667969,299.73681640625,293.1499938964844,293.1499938964844,279.1499938964844,33965.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040675163269044,1.0,0.0,0.0,3.611220359802246,3.611243724822998,8.701643423592031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8854.0478515625,0.0,1475.3870849609375,1895.4371337890625,0.0,3441.46923828125,0.8951417207717896,1.0,0.0,3.0,1.0,0.0
17860980,297.03826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8123421669006348,0.3641029298305511,0.3311187326908111,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9439278244972228,0.5695127248764038,0.5416410565376282,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9920963048934937,0.6666865348815918,0.4666594266891479,297.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8499147891998291,0.4215023219585418,0.40253546833992,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.6978433728218079,0.2277128994464874,1.043941617012024,284.9021301269531,284.95001220703125,299.0556945800781,293.1419372558594,297.602294921875,297.1069641113281,284.90252685546875,1.0,0.6334776282310486,0.3469833731651306,0.3469833731651306,1.0,1.0,-3.3455114364624023,0.8484326601028442,2.497078657150269,0.0972428992390632,0.8300445079803467,0.8300445079803467,0.0,162.05963134765625,133.0,56759.21875,0.0,3203.09521484375,1.0,279.1588134765625,283.0815124511719,296.1563720703125,299.8514709472656,293.1499938964844,293.1499938964844,279.45001220703125,39345.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108679294586182,1.0,0.0,0.0,3.45801854133606,3.458041191101074,7.978990197443636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7986.8505859375,0.0,1353.5975341796875,1895.4371337890625,0.0,3504.656982421875,0.8656229376792908,1.0,0.0,3.0,1.0,0.0
17861040,297.03826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8123421669006348,0.3641029298305511,0.3311187326908111,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9439278244972228,0.5695127248764038,0.5416410565376282,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9920963048934937,0.6666865348815918,0.4666594266891479,297.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8499147891998291,0.4215023219585418,0.40253546833992,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.6978433728218079,0.2277128994464874,1.043941617012024,284.9021301269531,284.95001220703125,299.0556945800781,293.1419372558594,297.602294921875,297.1069641113281,284.90252685546875,1.0,0.6334776282310486,0.3469833731651306,0.3469833731651306,1.0,1.0,-3.3455114364624023,0.8484326601028442,2.497078657150269,0.0972428992390632,0.8300445079803467,0.8300445079803467,0.0,162.05963134765625,133.0,56759.21875,0.0,3203.09521484375,1.0,279.1588134765625,283.0815124511719,296.1563720703125,299.8514709472656,293.1499938964844,293.1499938964844,279.45001220703125,39345.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108679294586182,1.0,0.0,0.0,3.45801854133606,3.458041191101074,7.978990197443636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7986.8505859375,0.0,1353.5975341796875,1895.4371337890625,0.0,3504.656982421875,0.8656229376792908,1.0,0.0,3.0,1.0,0.0
17861100,297.0390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8180102705955505,0.3634715676307678,0.3301467001438141,296.97564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.9517020583152772,0.5684335231781006,0.540198564529419,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.9982270002365112,0.6672481298446655,0.4666581749916076,297.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.8561449646949768,0.420964777469635,0.4016505479812622,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.7031343579292297,0.2272485941648483,1.0404092073440552,285.00634765625,284.95001220703125,299.0482177734375,293.1342468261719,297.6006164550781,297.1072998046875,285.0069274902344,1.0,0.6292560696601868,0.3471077084541321,0.3471077084541321,1.0,1.0,-3.33728551864624,0.8462561964988708,2.4910292625427246,0.0968240648508071,0.9010828137397766,0.9010828137397766,0.0,156.2015838623047,133.0,55861.78515625,0.0,3151.33935546875,1.0,279.39697265625,283.2034606933594,296.0948486328125,299.6286926269531,293.1499938964844,293.1499938964844,279.45001220703125,34434.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040346145629884,1.0,0.0,0.0,3.5027337074279785,3.502755880355835,8.186674449461862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8208.9423828125,0.0,1364.1788330078125,1895.4371337890625,0.0,3441.162841796875,0.8730533123016357,1.0,0.0,3.0,1.0,0.0
17861160,297.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.8228563070297241,0.3628942668437958,0.3294937014579773,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.958156168460846,0.5674219727516174,0.53910231590271,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.9990000128746032,0.668317973613739,0.4604901671409607,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.8615990281105042,0.4204905033111572,0.4010446667671203,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.7076659202575684,0.2268274128437042,1.03772234916687,284.9838256835937,284.95001220703125,299.0407409667969,293.1264038085937,297.60028076171875,297.109619140625,284.981689453125,1.0,0.6247164607048035,0.3472561240196228,0.3472561240196228,1.0,1.0,-3.32382607460022,0.8425001502037048,2.481326103210449,0.0963639616966247,0.90163254737854,0.90163254737854,0.0,151.20645141601562,136.0,55776.66796875,0.0,3093.19140625,1.0,279.44158935546875,283.187744140625,296.09539794921875,299.66241455078125,293.1499938964844,293.1499938964844,279.1499938964844,33935.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011080861091614,1.0,0.0,0.0,3.5605478286743164,3.560570478439331,8.459153946205333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8758.9140625,0.0,1420.8372802734375,1895.4371337890625,0.0,3413.911376953125,0.8834347724914551,1.0,0.0,3.0,1.0,0.0
17861220,297.0331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8256188035011292,0.3607823252677917,0.3276755511760711,296.96844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9619115591049194,0.5644035339355469,0.5363618731498718,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.9990000128746032,0.6710198521614075,0.453042984008789,297.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.865145206451416,0.4187723696231842,0.3994748294353485,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.7102811932563782,0.2255352735519409,1.031837821006775,284.901611328125,284.95001220703125,299.0257873535156,293.1102294921875,297.5985107421875,297.1127014160156,284.9020080566406,1.0,0.6196261048316956,0.3475529253482818,0.3475529253482818,1.0,1.0,-3.300412654876709,0.8361120820045471,2.464300632476806,0.0949556827545166,0.8157015442848206,0.8157015442848206,0.0,146.83935546875,139.0,55756.12890625,0.0,3017.4755859375,1.0,279.1593322753906,283.0946960449219,296.1209716796875,299.75653076171875,293.1499938964844,293.1499938964844,279.45001220703125,39605.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072099328041076,1.0,0.0,0.0,3.3858771324157715,3.385899305343628,7.649546773791371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7886.703125,0.0,1283.72021484375,1895.4371337890625,0.0,3470.69287109375,0.8499819040298462,1.0,0.0,3.0,1.0,0.0
17861280,297.0331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8256188035011292,0.3607823252677917,0.3276755511760711,296.96844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9619115591049194,0.5644035339355469,0.5363618731498718,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.9990000128746032,0.6710198521614075,0.453042984008789,297.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.865145206451416,0.4187723696231842,0.3994748294353485,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.7102811932563782,0.2255352735519409,1.031837821006775,284.901611328125,284.95001220703125,299.0257873535156,293.1102294921875,297.5985107421875,297.1127014160156,284.9020080566406,1.0,0.6196261048316956,0.3475529253482818,0.3475529253482818,1.0,1.0,-3.300412654876709,0.8361120820045471,2.464300632476806,0.0949556827545166,0.8157015442848206,0.8157015442848206,0.0,146.83935546875,139.0,55756.12890625,0.0,3017.4755859375,1.0,279.1593322753906,283.0946960449219,296.1209716796875,299.75653076171875,293.1499938964844,293.1499938964844,279.45001220703125,39605.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072099328041076,1.0,0.0,0.0,3.3858771324157715,3.385899305343628,7.649546773791371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7886.703125,0.0,1283.72021484375,1895.4371337890625,0.0,3470.69287109375,0.8499819040298462,1.0,0.0,3.0,1.0,0.0
17861340,297.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.8260566592216492,0.3594748079776764,0.3263019919395447,296.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.9624537825584412,0.5622074007987976,0.5340763926506042,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.9990000128746032,0.6743782758712769,0.4503747224807739,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.865953266620636,0.4176571667194366,0.3982366919517517,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.7105340957641602,0.2245567440986633,1.026829719543457,284.9837951660156,284.95001220703125,299.0107727050781,293.093505859375,297.602294921875,297.1228942871094,284.98309326171875,1.0,0.6167622804641724,0.3478497266769409,0.3478497266769409,1.0,1.0,-3.285282611846924,0.8322874307632446,2.4529953002929688,0.0943537056446075,0.886138379573822,0.886138379573822,0.0,144.99514770507812,142.0,54860.34765625,0.0,2974.5498046875,1.0,279.4402160644531,283.2005920410156,296.0599975585937,299.56640625,293.1499938964844,293.1499938964844,279.75,34062.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967685699462891,1.0,0.0,0.0,3.4870922565460205,3.487114429473877,8.113723310998466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7724.9091796875,0.0,1345.513916015625,1895.4371337890625,0.0,3373.4443359375,0.8673477172851562,1.0,0.0,3.0,1.0,0.0
17861400,297.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.8260566592216492,0.3594748079776764,0.3263019919395447,296.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.9624537825584412,0.5622074007987976,0.5340763926506042,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.9990000128746032,0.6743782758712769,0.4503747224807739,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.865953266620636,0.4176571667194366,0.3982366919517517,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.7105340957641602,0.2245567440986633,1.026829719543457,284.9837951660156,284.95001220703125,299.0107727050781,293.093505859375,297.602294921875,297.1228942871094,284.98309326171875,1.0,0.6167622804641724,0.3478497266769409,0.3478497266769409,1.0,1.0,-3.285282611846924,0.8322874307632446,2.4529953002929688,0.0943537056446075,0.886138379573822,0.886138379573822,0.0,144.99514770507812,142.0,54860.34765625,0.0,2974.5498046875,1.0,279.4402160644531,283.2005920410156,296.0599975585937,299.56640625,293.1499938964844,293.1499938964844,279.75,34062.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967685699462891,1.0,0.0,0.0,3.4870922565460205,3.487114429473877,8.113723310998466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7724.9091796875,0.0,1345.513916015625,1895.4371337890625,0.0,3373.4443359375,0.8673477172851562,1.0,0.0,3.0,1.0,0.0
17861460,297.0369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06805419921875,0.8255947828292847,0.3588020801544189,0.3256220817565918,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677490234375,0.961808741092682,0.5610355138778687,0.5328854322433472,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06768798828125,0.9990000128746032,0.6762023568153381,0.4502460658550262,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06793212890625,0.8656123876571655,0.4171157777309418,0.397652804851532,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682983398437,0.7100200653076172,0.224054679274559,1.024368405342102,285.0678405761719,284.95001220703125,299.001708984375,293.0832214355469,297.60479736328125,297.1289367675781,285.0660095214844,1.0,0.6158460378646851,0.3481288850307464,0.3481288850307464,1.0,1.0,-3.279212236404419,0.8312105536460876,2.4480016231536865,0.0945651605725288,0.9752556681632996,0.9752556681632996,0.0,144.6732635498047,142.0,54185.29296875,0.0,2959.763671875,1.0,279.7118530273437,283.3039855957031,296.0331726074219,299.4415283203125,293.1499938964844,293.1499938964844,279.75,30950.716796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8896788358688354,1.0,0.0,0.0,3.6050777435302734,3.605100393295288,8.672065519021999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8024.083984375,0.0,1446.4476318359375,1895.4371337890625,0.0,3307.203857421875,0.8921838402748108,1.0,0.0,3.0,1.0,0.0
17861520,297.0375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.825103759765625,0.3582834899425506,0.3252412378787994,296.9721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.9611212015151978,0.5601933002471924,0.5321804285049438,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.9990000128746032,0.677167534828186,0.4505810141563415,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.8651711344718933,0.4167177379131317,0.3973397612571716,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395202636719,0.709503710269928,0.2237054705619812,1.0229673385620115,285.0381164550781,284.95001220703125,298.99566650390625,293.0762939453125,297.60546875,297.1316833496094,285.0353088378906,1.0,0.6154975295066833,0.3483149707317352,0.3483149707317352,1.0,1.0,-3.276247024536133,0.8308388590812683,2.44540810585022,0.0948293507099151,0.9832072854042052,0.9832072854042052,0.0,144.69229125976562,145.0,54357.34375,0.0,2953.542236328125,1.0,279.7409362792969,283.2777709960937,296.0521240234375,299.5089111328125,293.1499938964844,293.1499938964844,279.45001220703125,31282.865234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892181515693665,1.0,0.0,0.0,3.677536725997925,3.6775600910186768,9.024170708471502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8577.265625,0.0,1528.4600830078125,1895.4371337890625,0.0,3302.89501953125,0.908018171787262,1.0,0.0,3.0,1.0,0.0
17861580,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8213010430335999,0.3557036817073822,0.323325514793396,296.96014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.9563292860984802,0.5567310452461243,0.5293726325035095,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.9990000128746032,0.6770972013473511,0.4546170532703399,297.05242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.8614801168441772,0.4146490693092346,0.3957644701004028,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.7059205770492554,0.2221542298793792,1.0173126459121704,284.8859558105469,284.95001220703125,298.9804077148437,293.0586853027344,297.5941162109375,297.1211242675781,284.8876037597656,1.0,0.6150470972061157,0.3487802445888519,0.3487802445888519,1.0,1.0,-3.266730785369873,0.8292428851127625,2.437487840652466,0.0953842177987098,0.8622708916664124,0.8622708916664124,0.0,146.07655334472656,148.0,55075.73046875,0.0,2941.015625,1.0,279.4570007324219,283.1144714355469,296.0951232910156,299.6815490722656,293.1499938964844,293.1499938964844,279.75,38437.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008938074111938,1.0,0.0,0.0,3.596817970275879,3.596842050552368,8.632374033368251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7759.04248046875,0.0,1492.7708740234375,1895.4371337890625,0.0,3411.91455078125,0.8950051665306091,1.0,0.0,3.0,1.0,0.0
17861640,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8213010430335999,0.3557036817073822,0.323325514793396,296.96014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.9563292860984802,0.5567310452461243,0.5293726325035095,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.9990000128746032,0.6770972013473511,0.4546170532703399,297.05242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.8614801168441772,0.4146490693092346,0.3957644701004028,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.7059205770492554,0.2221542298793792,1.0173126459121704,284.8859558105469,284.95001220703125,298.9804077148437,293.0586853027344,297.5941162109375,297.1211242675781,284.8876037597656,1.0,0.6150470972061157,0.3487802445888519,0.3487802445888519,1.0,1.0,-3.266730785369873,0.8292428851127625,2.437487840652466,0.0953842177987098,0.8622708916664124,0.8622708916664124,0.0,146.07655334472656,148.0,55075.73046875,0.0,2941.015625,1.0,279.4570007324219,283.1144714355469,296.0951232910156,299.6815490722656,293.1499938964844,293.1499938964844,279.75,38437.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008938074111938,1.0,0.0,0.0,3.596817970275879,3.596842050552368,8.632374033368251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7759.04248046875,0.0,1492.7708740234375,1895.4371337890625,0.0,3411.91455078125,0.8950051665306091,1.0,0.0,3.0,1.0,0.0
17861700,297.0247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8189828395843506,0.3547906875610351,0.3223093152046203,296.9584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.953339457511902,0.5553591847419739,0.5278747081756592,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.9990000128746032,0.6770605444908142,0.4572934806346893,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8591762781143188,0.4138563871383667,0.3948738276958465,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.7036424875259399,0.2214550524950027,1.01395845413208,285.003662109375,284.95001220703125,298.97271728515625,293.0497436523437,297.5897216796875,297.11749267578125,285.0055847167969,1.0,0.614970862865448,0.3490128815174103,0.3490128815174103,1.0,1.0,-3.261817693710327,0.8283968567848206,2.433420896530152,0.0955741703510284,0.9391810894012452,0.9391810894012452,0.0,147.05938720703125,148.0,54167.02734375,0.0,2936.06884765625,1.0,279.7003173828125,283.2493896484375,296.0250244140625,299.4539794921875,293.1499938964844,293.1499938964844,279.75,34163.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951587677001953,1.0,0.0,0.0,3.6404173374176025,3.6404409408569336,8.842919214657741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7992.18994140625,0.0,1508.8292236328125,1895.4371337890625,0.0,3358.41650390625,0.9034263491630554,1.0,0.0,3.0,1.0,0.0
17861760,297.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.8171737194061279,0.3540429770946502,0.3216559886932373,296.958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.9508810639381408,0.5541729927062988,0.5267707705497742,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.9990000128746032,0.6770955324172974,0.4595779180526733,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.8573517799377441,0.4132221043109894,0.3942845463752746,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.7017629146575928,0.2208501398563385,1.0113383531570437,284.9932861328125,284.95001220703125,298.9649963378906,293.04071044921875,297.5863952636719,297.1155090332031,284.99169921875,1.0,0.6150612235069275,0.3491527438163757,0.3491527438163757,1.0,1.0,-3.2585902214050293,0.8278194069862366,2.4307706356048584,0.0956733673810958,0.9492561221122742,0.9492561221122742,0.0,147.94578552246094,151.0,54215.5859375,0.0,2934.163818359375,1.0,279.7427673339844,283.2417907714844,296.0198669433594,299.48614501953125,293.1499938964844,293.1499938964844,279.45001220703125,33464.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929937481880188,1.0,0.0,0.0,3.705158233642578,3.7051823139190674,9.160238505501184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8557.181640625,0.0,1576.145751953125,1895.4371337890625,0.0,3338.193359375,0.915684461593628,1.0,0.0,3.0,1.0,0.0
17861820,297.0158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.8121309280395508,0.351517379283905,0.3197412490844726,296.9486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9442529678344728,0.5507408976554871,0.5239272117614746,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.9990000128746032,0.675338864326477,0.4657636284828186,297.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8524701595306396,0.4111431539058685,0.3926484882831573,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.6968628764152527,0.2191490828990936,1.0048940181732178,284.88873291015625,284.95001220703125,298.9493408203125,293.0224914550781,297.57086181640625,297.09979248046875,284.8907165527344,1.0,0.615393340587616,0.3494324386119842,0.3494324386119842,1.0,1.0,-3.250594139099121,0.8261386156082153,2.424455404281616,0.0957898125052452,0.8463258743286133,0.8463258743286133,0.0,150.4112091064453,154.0,54617.83984375,0.0,2930.9404296875,1.0,279.4574584960937,283.1249694824219,296.0461730957031,299.6063232421875,293.1499938964844,293.1499938964844,279.75,39659.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016889929771424,1.0,0.0,0.0,3.5567545890808105,3.5567784309387207,8.441139698334155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7709.1484375,0.0,1458.5614013671875,1895.4371337890625,0.0,3419.323486328125,0.8875254392623901,1.0,0.0,3.0,1.0,0.0
17861880,297.0158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.8121309280395508,0.351517379283905,0.3197412490844726,296.9486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9442529678344728,0.5507408976554871,0.5239272117614746,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.9990000128746032,0.675338864326477,0.4657636284828186,297.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8524701595306396,0.4111431539058685,0.3926484882831573,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.6968628764152527,0.2191490828990936,1.0048940181732178,284.88873291015625,284.95001220703125,298.9493408203125,293.0224914550781,297.57086181640625,297.09979248046875,284.8907165527344,1.0,0.615393340587616,0.3494324386119842,0.3494324386119842,1.0,1.0,-3.250594139099121,0.8261386156082153,2.424455404281616,0.0957898125052452,0.8463258743286133,0.8463258743286133,0.0,150.4112091064453,154.0,54617.83984375,0.0,2930.9404296875,1.0,279.4574584960937,283.1249694824219,296.0461730957031,299.6063232421875,293.1499938964844,293.1499938964844,279.75,39659.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016889929771424,1.0,0.0,0.0,3.5567545890808105,3.5567784309387207,8.441139698334155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7709.1484375,0.0,1458.5614013671875,1895.4371337890625,0.0,3419.323486328125,0.8875254392623901,1.0,0.0,3.0,1.0,0.0
17861940,297.01666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.8072171211242676,0.3498941957950592,0.3181769847869873,296.9491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.9377079010009766,0.5482263565063477,0.5214389562606812,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.9990000128746032,0.6741739511489868,0.4711334705352783,297.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.8478076457977295,0.4097538590431213,0.3912603855133056,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.6920239329338074,0.2177793979644775,0.9987788200378418,284.9947204589844,284.95001220703125,298.93341064453125,293.0040588378906,297.5611877441406,297.0919189453125,284.9936828613281,1.0,0.6158778071403503,0.3497121334075928,0.3497121334075928,1.0,1.0,-3.243150234222412,0.8246304988861084,2.418519735336304,0.0958829522132873,0.934162437915802,0.934162437915802,0.0,152.99696350097656,157.0,53763.54296875,0.0,2929.559326171875,1.0,279.7416687011719,283.2508850097656,295.9761962890625,299.4127502441406,293.1499938964844,293.1499938964844,279.45001220703125,33749.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921834826469421,1.0,0.0,0.0,3.662596702575684,3.6626205444335938,8.950999017542927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8490.06640625,0.0,1530.330078125,1895.4371337890625,0.0,3330.621337890625,0.9065409898757936,1.0,0.0,3.0,1.0,0.0
17862000,297.01666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.8072171211242676,0.3498941957950592,0.3181769847869873,296.9491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.9377079010009766,0.5482263565063477,0.5214389562606812,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.9990000128746032,0.6741739511489868,0.4711334705352783,297.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.8478076457977295,0.4097538590431213,0.3912603855133056,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.6920239329338074,0.2177793979644775,0.9987788200378418,284.9947204589844,284.95001220703125,298.93341064453125,293.0040588378906,297.5611877441406,297.0919189453125,284.9936828613281,1.0,0.6158778071403503,0.3497121334075928,0.3497121334075928,1.0,1.0,-3.243150234222412,0.8246304988861084,2.418519735336304,0.0958829522132873,0.934162437915802,0.934162437915802,0.0,152.99696350097656,157.0,53763.54296875,0.0,2929.559326171875,1.0,279.7416687011719,283.2508850097656,295.9761962890625,299.4127502441406,293.1499938964844,293.1499938964844,279.45001220703125,33749.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921834826469421,1.0,0.0,0.0,3.662596702575684,3.6626205444335938,8.950999017542927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8490.06640625,0.0,1530.330078125,1895.4371337890625,0.0,3330.621337890625,0.9065409898757936,1.0,0.0,3.0,1.0,0.0
