time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17862060,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.7999276518821716,0.3473101854324341,0.3162778615951538,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.9282976984977722,0.54473477602005,0.5186131000518799,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.994392991065979,0.6722822189331055,0.4708405435085296,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8411782383918762,0.4076248109340668,0.3896538019180298,297.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.6853641867637634,0.2159819155931472,0.9922375679016112,284.8941955566406,284.95001220703125,298.91717529296875,292.9855041503906,297.54693603515625,297.07843017578125,284.89520263671875,1.0,0.6159744262695312,0.3500080406665802,0.3500080406665802,1.0,1.0,-3.227350234985352,0.820528507232666,2.406821727752685,0.0954459756612777,0.8365702033042908,0.8365702033042908,0.0,156.9215850830078,160.0,54031.9921875,0.0,2917.969482421875,1.0,279.4583435058594,283.138671875,296.0043640136719,299.52886962890625,293.1499938964844,293.1499938964844,279.75,39657.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000473022460938,1.0,0.0,0.0,3.5077006816864014,3.5077240467071533,8.209909765355405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7652.80224609375,0.0,1406.840087890625,1895.4371337890625,0.0,3404.025146484375,0.8768049478530884,1.0,0.0,3.0,1.0,0.0
17862120,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.7999276518821716,0.3473101854324341,0.3162778615951538,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.9282976984977722,0.54473477602005,0.5186131000518799,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.994392991065979,0.6722822189331055,0.4708405435085296,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8411782383918762,0.4076248109340668,0.3896538019180298,297.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.6853641867637634,0.2159819155931472,0.9922375679016112,284.8941955566406,284.95001220703125,298.91717529296875,292.9855041503906,297.54693603515625,297.07843017578125,284.89520263671875,1.0,0.6159744262695312,0.3500080406665802,0.3500080406665802,1.0,1.0,-3.227350234985352,0.820528507232666,2.406821727752685,0.0954459756612777,0.8365702033042908,0.8365702033042908,0.0,156.9215850830078,160.0,54031.9921875,0.0,2917.969482421875,1.0,279.4583435058594,283.138671875,296.0043640136719,299.52886962890625,293.1499938964844,293.1499938964844,279.75,39657.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000473022460938,1.0,0.0,0.0,3.5077006816864014,3.5077240467071533,8.209909765355405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7652.80224609375,0.0,1406.840087890625,1895.4371337890625,0.0,3404.025146484375,0.8768049478530884,1.0,0.0,3.0,1.0,0.0
17862180,297.0084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.7940418720245361,0.3455734848976135,0.3146620392799377,296.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.9206253290176392,0.5420893430709839,0.5160600543022156,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.990083873271942,0.6723043322563171,0.4706728756427765,297.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.8358814716339111,0.4061193764209747,0.3882122039794922,297.0533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.6798062324523926,0.2145024687051773,0.985822319984436,284.9903564453125,284.95001220703125,298.9006042480469,292.9668884277344,297.5413513183594,297.0765380859375,284.98931884765625,1.0,0.6158695220947266,0.3503039479255676,0.3503039479255676,1.0,1.0,-3.212666749954224,0.8167803287506104,2.3958864212036133,0.0948846861720085,0.917205572128296,0.917205572128296,0.0,160.09202575683594,163.0,53080.5390625,0.0,2904.68798828125,1.0,279.74127197265625,283.2574768066406,295.9351501464844,299.3306579589844,293.1499938964844,293.1499938964844,279.45001220703125,33901.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889831006526947,1.0,0.0,0.0,3.6087489128112793,3.6087722778320312,8.689737001077447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8400.599609375,0.0,1472.232177734375,1895.4371337890625,0.0,3308.626953125,0.8945247530937195,1.0,0.0,3.0,1.0,0.0
17862240,297.0084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.7940418720245361,0.3455734848976135,0.3146620392799377,296.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.9206253290176392,0.5420893430709839,0.5160600543022156,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.990083873271942,0.6723043322563171,0.4706728756427765,297.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.8358814716339111,0.4061193764209747,0.3882122039794922,297.0533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.6798062324523926,0.2145024687051773,0.985822319984436,284.9903564453125,284.95001220703125,298.9006042480469,292.9668884277344,297.5413513183594,297.0765380859375,284.98931884765625,1.0,0.6158695220947266,0.3503039479255676,0.3503039479255676,1.0,1.0,-3.212666749954224,0.8167803287506104,2.3958864212036133,0.0948846861720085,0.917205572128296,0.917205572128296,0.0,160.09202575683594,163.0,53080.5390625,0.0,2904.68798828125,1.0,279.74127197265625,283.2574768066406,295.9351501464844,299.3306579589844,293.1499938964844,293.1499938964844,279.45001220703125,33901.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889831006526947,1.0,0.0,0.0,3.6087489128112793,3.6087722778320312,8.689737001077447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8400.599609375,0.0,1472.232177734375,1895.4371337890625,0.0,3308.626953125,0.8945247530937195,1.0,0.0,3.0,1.0,0.0
17862300,297.0047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.7911664843559265,0.3443205058574676,0.3138393461704254,296.93603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.91692852973938,0.5403792262077332,0.5147765278816223,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.9879342913627625,0.6717970967292786,0.4706234633922577,297.0311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.8333304524421692,0.4050805270671844,0.3874981999397278,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.6771337389945984,0.2136201113462448,0.9827187657356262,284.8656921386719,284.95001220703125,298.89215087890625,292.95758056640625,297.53619384765625,297.0726013183594,284.864013671875,1.0,0.6158237457275391,0.3504519164562225,0.3504519164562225,1.0,1.0,-3.2054903507232666,0.8149489164352417,2.3905415534973145,0.0947334095835685,0.8271307945251465,0.8271307945251465,0.0,161.67970275878906,163.0,53713.578125,0.0,2898.420166015625,1.0,279.4993591308594,283.1200866699219,295.98443603515625,299.5243835449219,293.1499938964844,293.1499938964844,279.45001220703125,38970.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956519365310669,1.0,0.0,0.0,3.5493268966674805,3.5493505001068115,8.405920652876375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8123.822265625,0.0,1445.6365966796875,1895.4371337890625,0.0,3363.021240234375,0.882388710975647,1.0,0.0,3.0,1.0,0.0
17862360,297.00030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7876166701316833,0.3429595530033111,0.3127001523971557,296.93115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.9125344157218932,0.5385419726371765,0.5131438374519348,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.985112965106964,0.6711703538894653,0.4702352285385132,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8302178382873535,0.4039234220981598,0.3865102231502533,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.6739341616630554,0.2126465141773224,0.9788724184036256,284.8979187011719,284.95001220703125,298.88360595703125,292.9482727050781,297.5302734375,297.0674743652344,284.89959716796875,1.0,0.615636944770813,0.3506875038146972,0.3506875038146972,1.0,1.0,-3.1958799362182617,0.8125883936882019,2.383291482925415,0.0945570617914199,0.8253518342971802,0.8253518342971802,0.0,163.56439208984375,166.0,53248.25,0.0,2888.7412109375,1.0,279.4584655761719,283.1543884277344,295.96435546875,299.4405822753906,293.1499938964844,293.1499938964844,279.75,39892.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970116376876831,1.0,0.0,0.0,3.44160795211792,3.4416308403015137,7.903439041001548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7576.02880859375,0.0,1340.909912109375,1895.4371337890625,0.0,3375.71240234375,0.8625443577766418,1.0,0.0,3.0,1.0,0.0
17862420,297.0013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.7823199033737183,0.3411604762077331,0.3110322952270508,296.9316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.906022608280182,0.5358119010925293,0.510515034198761,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.9810010194778442,0.6712183952331543,0.4701710343360901,297.0267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.8255084156990051,0.4023325741291046,0.3849888145923614,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.6689170002937317,0.2111011445522308,0.9721489548683168,284.9883117675781,284.95001220703125,298.8662109375,292.92974853515625,297.52545166015625,297.0666198730469,284.9872436523437,1.0,0.6153566241264343,0.3511586487293243,0.3511586487293243,1.0,1.0,-3.1807162761688232,0.809174656867981,2.3715415000915527,0.0944660902023315,0.9025420546531676,0.9025420546531676,0.0,166.47784423828125,169.0,52356.4609375,0.0,2873.229736328125,1.0,279.7407531738281,283.2664794921875,295.8963928222656,299.2463684082031,293.1499938964844,293.1499938964844,279.45001220703125,33892.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864566683769226,1.0,0.0,0.0,3.549875259399414,3.5498979091644287,8.408518397118314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8307.6494140625,0.0,1409.2674560546875,1895.4371337890625,0.0,3277.055419921875,0.8812577128410339,1.0,0.0,3.0,1.0,0.0
17862480,297.0013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.7823199033737183,0.3411604762077331,0.3110322952270508,296.9316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.906022608280182,0.5358119010925293,0.510515034198761,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.9810010194778442,0.6712183952331543,0.4701710343360901,297.0267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.8255084156990051,0.4023325741291046,0.3849888145923614,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.6689170002937317,0.2111011445522308,0.9721489548683168,284.9883117675781,284.95001220703125,298.8662109375,292.92974853515625,297.52545166015625,297.0666198730469,284.9872436523437,1.0,0.6153566241264343,0.3511586487293243,0.3511586487293243,1.0,1.0,-3.1807162761688232,0.809174656867981,2.3715415000915527,0.0944660902023315,0.9025420546531676,0.9025420546531676,0.0,166.47784423828125,169.0,52356.4609375,0.0,2873.229736328125,1.0,279.7407531738281,283.2664794921875,295.8963928222656,299.2463684082031,293.1499938964844,293.1499938964844,279.45001220703125,33892.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864566683769226,1.0,0.0,0.0,3.549875259399414,3.5498979091644287,8.408518397118314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8307.6494140625,0.0,1409.2674560546875,1895.4371337890625,0.0,3277.055419921875,0.8812577128410339,1.0,0.0,3.0,1.0,0.0
17862540,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.7763379812240601,0.3385073244571686,0.3090124130249023,296.9232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8991616368293762,0.532203733921051,0.5075168609619141,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9759339094161988,0.6699537634849548,0.4696409106254577,297.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8202032446861267,0.4000670611858368,0.3832018971443176,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.6634618043899536,0.2091854810714721,0.9648728966712952,284.9019470214844,284.95001220703125,298.8482971191406,292.911376953125,297.5146484375,297.0580444335937,284.90240478515625,1.0,0.6149938106536865,0.3516298234462738,0.3516298234462738,1.0,1.0,-3.1631557941436768,0.8049808144569397,2.358175039291382,0.0942933708429336,0.8158832788467407,0.8158832788467407,0.0,169.83477783203125,172.0,52508.859375,0.0,2855.288818359375,1.0,279.4593505859375,283.16851806640625,295.9259948730469,299.3548889160156,293.1499938964844,293.1499938964844,279.75,39597.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934555053710938,1.0,0.0,0.0,3.383307933807373,3.383330106735229,7.637942758265126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7508.0859375,0.0,1281.15966796875,1895.4371337890625,0.0,3342.5078125,0.8494471311569214,1.0,0.0,3.0,1.0,0.0
17862600,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.7763379812240601,0.3385073244571686,0.3090124130249023,296.9232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8991616368293762,0.532203733921051,0.5075168609619141,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9759339094161988,0.6699537634849548,0.4696409106254577,297.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8202032446861267,0.4000670611858368,0.3832018971443176,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.6634618043899536,0.2091854810714721,0.9648728966712952,284.9019470214844,284.95001220703125,298.8482971191406,292.911376953125,297.5146484375,297.0580444335937,284.90240478515625,1.0,0.6149938106536865,0.3516298234462738,0.3516298234462738,1.0,1.0,-3.1631557941436768,0.8049808144569397,2.358175039291382,0.0942933708429336,0.8158832788467407,0.8158832788467407,0.0,169.83477783203125,172.0,52508.859375,0.0,2855.288818359375,1.0,279.4593505859375,283.16851806640625,295.9259948730469,299.3548889160156,293.1499938964844,293.1499938964844,279.75,39597.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934555053710938,1.0,0.0,0.0,3.383307933807373,3.383330106735229,7.637942758265126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7508.0859375,0.0,1281.15966796875,1895.4371337890625,0.0,3342.5078125,0.8494471311569214,1.0,0.0,3.0,1.0,0.0
17862660,296.99444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.772742748260498,0.3372315168380737,0.3077521026134491,296.923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.8950153589248657,0.5302762985229492,0.5055792331695557,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.9728463888168336,0.6698542237281799,0.4694138765335083,297.0194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8169373273849487,0.3989112675189972,0.3820368647575378,297.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.6600877642631531,0.208070695400238,0.9598817825317384,285.0004272460937,284.95001220703125,298.8358154296875,292.89898681640625,297.5110778808594,297.0572509765625,284.9980163574219,1.0,0.6146988868713379,0.3519938290119171,0.3519938290119171,1.0,1.0,-3.151629447937012,0.8023775815963745,2.3492519855499268,0.0941867753863334,0.8890926837921143,0.8890926837921143,0.0,171.8688507080078,172.0,51667.0546875,0.0,2842.68408203125,1.0,279.7204284667969,283.284423828125,295.8542175292969,299.14129638671875,293.1499938964844,293.1499938964844,279.75,33551.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843299746513367,1.0,0.0,0.0,3.4652111530303955,3.4652328491210938,8.012216312636156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7751.28173828125,0.0,1319.7413330078125,1895.4371337890625,0.0,3257.14501953125,0.8625412583351135,1.0,0.0,3.0,1.0,0.0
17862720,296.99468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.771361768245697,0.3366264700889587,0.3072918355464935,296.9237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.8933804035186768,0.529370903968811,0.5048134326934814,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.9716852903366088,0.6697725653648376,0.4694452881813049,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.8156564235687256,0.3983769118785858,0.3816036581993103,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.6587503552436829,0.2075626254081726,0.9578468203544616,284.9858093261719,284.95001220703125,298.8298645019531,292.8932189941406,297.5094909667969,297.0570068359375,284.9848022460937,1.0,0.6146129369735718,0.3521651029586792,0.3521651029586792,1.0,1.0,-3.147226333618164,0.8014740347862244,2.345752239227295,0.0942711681127548,0.8883867263793945,0.8883867263793945,0.0,172.69580078125,175.0,51621.3671875,0.0,2838.150390625,1.0,279.740234375,283.275634765625,295.8592224121094,299.163330078125,293.1499938964844,293.1499938964844,280.04998779296875,33896.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882827877998352,1.0,0.0,0.0,3.490264415740967,3.4902865886688232,8.128491799652693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7358.00146484375,0.0,1347.5625,1895.4371337890625,0.0,3243.076416015625,0.8678929209709167,1.0,0.0,3.0,1.0,0.0
17862780,296.99725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425109863281,0.7671018838882446,0.3349170088768005,0.3058714568614959,296.9261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.88832688331604,0.526750922203064,0.502463161945343,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.9679833054542542,0.6697314381599426,0.469513863325119,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.811654806137085,0.396880179643631,0.3803012669086456,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.6546844840049744,0.2060908377170562,0.9517540335655212,285.0419921875,284.95001220703125,298.81085205078125,292.8753662109375,297.5057067871094,297.0578918457031,285.0388488769531,1.0,0.6144380569458008,0.352700412273407,0.352700412273407,1.0,1.0,-3.133882999420166,0.7987752556800842,2.3351078033447266,0.0945384800434112,0.9886191487312316,0.9886191487312316,0.0,175.33935546875,178.0,51013.12890625,0.0,2825.202392578125,1.0,280.0409851074219,283.3548583984375,295.84771728515625,299.09722900390625,293.1499938964844,293.1499938964844,279.75,31150.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744680881500244,1.0,0.0,0.0,3.684000015258789,3.684023380279541,9.05591889477364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.1572265625,0.0,1534.7059326171875,1895.4371337890625,0.0,3164.71875,0.9093761444091796,1.0,0.0,3.0,1.0,0.0
17862840,296.99725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425109863281,0.7671018838882446,0.3349170088768005,0.3058714568614959,296.9261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.88832688331604,0.526750922203064,0.502463161945343,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.9679833054542542,0.6697314381599426,0.469513863325119,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.811654806137085,0.396880179643631,0.3803012669086456,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.6546844840049744,0.2060908377170562,0.9517540335655212,285.0419921875,284.95001220703125,298.81085205078125,292.8753662109375,297.5057067871094,297.0578918457031,285.0388488769531,1.0,0.6144380569458008,0.352700412273407,0.352700412273407,1.0,1.0,-3.133882999420166,0.7987752556800842,2.3351078033447266,0.0945384800434112,0.9886191487312316,0.9886191487312316,0.0,175.33935546875,178.0,51013.12890625,0.0,2825.202392578125,1.0,280.0409851074219,283.3548583984375,295.84771728515625,299.09722900390625,293.1499938964844,293.1499938964844,279.75,31150.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744680881500244,1.0,0.0,0.0,3.684000015258789,3.684023380279541,9.05591889477364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.1572265625,0.0,1534.7059326171875,1895.4371337890625,0.0,3164.71875,0.9093761444091796,1.0,0.0,3.0,1.0,0.0
17862900,296.9927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.7645492553710938,0.3335167467594147,0.3049663305282593,296.92144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.8853569626808167,0.524878203868866,0.5010842680931091,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.9655648469924928,0.6688706874847412,0.469293862581253,297.0172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.8092241883277893,0.3956983387470245,0.3795022964477539,297.0339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.6523674726486206,0.2051208317279815,0.9484056830406188,284.8808898925781,284.95001220703125,298.8011169433594,292.8665466308594,297.4999084472656,297.0533142089844,284.8741455078125,1.0,0.614327073097229,0.3529680669307709,0.3529680669307709,1.0,1.0,-3.1258935928344727,0.7969973087310791,2.3288962841033936,0.0946317911148071,0.8864660263061523,0.8864660263061523,0.0,176.9452362060547,178.0,51997.5546875,0.0,2817.60107421875,1.0,279.7963256835937,283.1771545410156,295.9100952148437,299.3291320800781,293.1499938964844,293.1499938964844,279.75,35418.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882631778717041,1.0,0.0,0.0,3.689587831497192,3.6896121501922607,9.08341178273986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7921.3330078125,0.0,1573.2637939453125,1895.4371337890625,0.0,3241.239501953125,0.911556839942932,1.0,0.0,3.0,1.0,0.0
17862960,296.986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.7611904740333557,0.331862211227417,0.3036347329616546,296.9142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.8815482258796692,0.5227174162864685,0.4992285668849945,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.9621408581733704,0.667656660079956,0.4685814380645752,297.0111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8059636950492859,0.3942640423774719,0.3783227503299713,297.0296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.6494307518005371,0.2039742171764373,0.9440124034881592,284.8764953613281,284.95001220703125,298.7912292480469,292.8578491210937,297.4920959472656,297.046142578125,284.8783264160156,1.0,0.6140279769897461,0.3532408475875854,0.3532408475875854,1.0,1.0,-3.1145095825195312,0.7941506505012512,2.3203587532043457,0.09438007324934,0.8571784496307373,0.8571784496307373,0.0,178.96670532226562,181.0,51578.76171875,0.0,2805.40234375,1.0,279.75714111328125,283.1830749511719,295.89434814453125,299.2644348144531,293.1499938964844,293.1499938964844,280.04998779296875,38836.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863206505775452,1.0,0.0,0.0,3.5953714847564697,3.595395565032959,8.625431178188592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7366.27490234375,0.0,1494.1446533203125,1895.4371337890625,0.0,3275.782470703125,0.8948886394500732,1.0,0.0,3.0,1.0,0.0
17863020,296.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.7560961246490479,0.3297123908996582,0.3015841543674469,296.9126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.8755991458892822,0.5195609927177429,0.4961303174495697,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.9570348262786864,0.666905403137207,0.4678802490234375,297.0089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8007768988609314,0.3922691643238067,0.3763758838176727,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.6446855068206787,0.2021265625953674,0.935888409614563,284.9858703613281,284.95001220703125,298.7709655761719,292.8407897949219,297.4847412109375,297.0429382324219,284.9845886230469,1.0,0.6134331226348877,0.3537864089012146,0.3537864089012146,1.0,1.0,-3.095360040664673,0.7896049618721008,2.3057548999786377,0.0939977541565895,0.9403943419456482,0.9403943419456482,0.0,182.08721923828125,184.0,50529.07421875,0.0,2783.552978515625,1.0,280.0419311523437,283.3143615722656,295.813720703125,299.05328369140625,293.1499938964844,293.1499938964844,279.75,33803.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769159913063049,1.0,0.0,0.0,3.691492080688477,3.691516160964966,9.092790378417704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8093.650390625,0.0,1563.203369140625,1895.4371337890625,0.0,3187.671875,0.9129951596260072,1.0,0.0,3.0,1.0,0.0
17863080,296.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.7560961246490479,0.3297123908996582,0.3015841543674469,296.9126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.8755991458892822,0.5195609927177429,0.4961303174495697,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.9570348262786864,0.666905403137207,0.4678802490234375,297.0089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8007768988609314,0.3922691643238067,0.3763758838176727,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.6446855068206787,0.2021265625953674,0.935888409614563,284.9858703613281,284.95001220703125,298.7709655761719,292.8407897949219,297.4847412109375,297.0429382324219,284.9845886230469,1.0,0.6134331226348877,0.3537864089012146,0.3537864089012146,1.0,1.0,-3.095360040664673,0.7896049618721008,2.3057548999786377,0.0939977541565895,0.9403943419456482,0.9403943419456482,0.0,182.08721923828125,184.0,50529.07421875,0.0,2783.552978515625,1.0,280.0419311523437,283.3143615722656,295.813720703125,299.05328369140625,293.1499938964844,293.1499938964844,279.75,33803.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769159913063049,1.0,0.0,0.0,3.691492080688477,3.691516160964966,9.092790378417704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8093.650390625,0.0,1563.203369140625,1895.4371337890625,0.0,3187.671875,0.9129951596260072,1.0,0.0,3.0,1.0,0.0
17863140,296.977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.750831663608551,0.3268043100833893,0.2993553578853607,296.90338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.8694720268249512,0.5156245231628418,0.4928430914878845,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.9514090418815612,0.6649032235145569,0.4668765962123871,297.0008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.7953735589981079,0.3896739780902862,0.3742943108081817,297.02056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.6398847103118896,0.1999594271183014,0.927513599395752,284.8818359375,284.95001220703125,298.75,292.8241882324219,297.47247314453125,297.0335388183594,284.88397216796875,1.0,0.6127844452857971,0.3543319702148437,0.3543319702148437,1.0,1.0,-3.074958324432373,0.7846290469169617,2.2903292179107666,0.0936544686555862,0.8326569199562073,0.8326569199562073,0.0,185.4235992431641,187.0,50691.80078125,0.0,2760.528564453125,1.0,279.7575988769531,283.203125,295.84246826171875,299.1593322753906,293.1499938964844,293.1499938964844,280.04998779296875,40426.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846600651741028,1.0,0.0,0.0,3.5132384300231934,3.5132617950439453,8.235851964855101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7284.31982421875,0.0,1418.1473388671875,1895.4371337890625,0.0,3260.23583984375,0.8786449432373047,1.0,0.0,3.0,1.0,0.0
17863200,296.977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.750831663608551,0.3268043100833893,0.2993553578853607,296.90338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.8694720268249512,0.5156245231628418,0.4928430914878845,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.9514090418815612,0.6649032235145569,0.4668765962123871,297.0008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.7953735589981079,0.3896739780902862,0.3742943108081817,297.02056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.6398847103118896,0.1999594271183014,0.927513599395752,284.8818359375,284.95001220703125,298.75,292.8241882324219,297.47247314453125,297.0335388183594,284.88397216796875,1.0,0.6127844452857971,0.3543319702148437,0.3543319702148437,1.0,1.0,-3.074958324432373,0.7846290469169617,2.2903292179107666,0.0936544686555862,0.8326569199562073,0.8326569199562073,0.0,185.4235992431641,187.0,50691.80078125,0.0,2760.528564453125,1.0,279.7575988769531,283.203125,295.84246826171875,299.1593322753906,293.1499938964844,293.1499938964844,280.04998779296875,40426.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846600651741028,1.0,0.0,0.0,3.5132384300231934,3.5132617950439453,8.235851964855101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7284.31982421875,0.0,1418.1473388671875,1895.4371337890625,0.0,3260.23583984375,0.8786449432373047,1.0,0.0,3.0,1.0,0.0
17863260,296.9790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.7465029954910278,0.3247953951358795,0.2974682152271271,296.9044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.8643247485160828,0.5125989317893982,0.4899011254310608,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.946793258190155,0.6641854643821716,0.4662477374076843,297.000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.7908129096031189,0.3877633213996887,0.3724431991577148,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.6357393264770508,0.1981470435857772,0.9195151925086976,284.9878234863281,284.95001220703125,298.7276306152344,292.80718994140625,297.4663391113281,297.0323486328125,284.9867553710937,1.0,0.6121383905410767,0.355033129453659,0.355033129453659,1.0,1.0,-3.0565481185913086,0.7806999683380127,2.275848150253296,0.0937166959047317,0.9157727360725404,0.9157727360725404,0.0,188.2242584228516,190.0,49684.890625,0.0,2738.843994140625,1.0,280.0412902832031,283.3302917480469,295.7693176269531,298.9540100097656,293.1499938964844,293.1499938964844,279.75,34040.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729727864265442,1.0,0.0,0.0,3.611069440841675,3.6110928058624254,8.700915827830613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7988.09326171875,0.0,1475.781494140625,1895.4371337890625,0.0,3150.6953125,0.8951436877250671,1.0,0.0,3.0,1.0,0.0
17863320,296.9790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.7465029954910278,0.3247953951358795,0.2974682152271271,296.9044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.8643247485160828,0.5125989317893982,0.4899011254310608,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.946793258190155,0.6641854643821716,0.4662477374076843,297.000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.7908129096031189,0.3877633213996887,0.3724431991577148,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.6357393264770508,0.1981470435857772,0.9195151925086976,284.9878234863281,284.95001220703125,298.7276306152344,292.80718994140625,297.4663391113281,297.0323486328125,284.9867553710937,1.0,0.6121383905410767,0.355033129453659,0.355033129453659,1.0,1.0,-3.0565481185913086,0.7806999683380127,2.275848150253296,0.0937166959047317,0.9157727360725404,0.9157727360725404,0.0,188.2242584228516,190.0,49684.890625,0.0,2738.843994140625,1.0,280.0412902832031,283.3302917480469,295.7693176269531,298.9540100097656,293.1499938964844,293.1499938964844,279.75,34040.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729727864265442,1.0,0.0,0.0,3.611069440841675,3.6110928058624254,8.700915827830613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7988.09326171875,0.0,1475.781494140625,1895.4371337890625,0.0,3150.6953125,0.8951436877250671,1.0,0.0,3.0,1.0,0.0
17863380,296.9723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.7417044043540955,0.3219479322433471,0.2952854931354522,296.8967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.858703076839447,0.5087157487869263,0.486654669046402,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.9413019418716432,0.6620859503746033,0.4651723802089691,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.7857705950737,0.3851937353610992,0.3703781962394714,297.0140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.6313181519508362,0.1959980726242065,0.9111799001693726,284.8941650390625,284.95001220703125,298.7032165527344,292.7888488769531,297.4545288085937,297.0244140625,284.895263671875,1.0,0.6114770770072937,0.3557343184947967,0.3557343184947967,1.0,1.0,-3.0362329483032227,0.7761403918266296,2.260092496871948,0.0937436074018478,0.8203665614128113,0.8203665614128113,0.0,191.4530639648437,193.0,49817.015625,0.0,2715.829345703125,1.0,279.75885009765625,283.228271484375,295.8029479980469,299.063720703125,293.1499938964844,293.1499938964844,280.04998779296875,40142.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800089359283447,1.0,0.0,0.0,3.430588483810425,3.4306111335754395,7.852908652239421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7210.42529296875,0.0,1331.61962890625,1895.4371337890625,0.0,3216.664306640625,0.860328197479248,1.0,0.0,3.0,1.0,0.0
17863440,296.9723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.7417044043540955,0.3219479322433471,0.2952854931354522,296.8967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.858703076839447,0.5087157487869263,0.486654669046402,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.9413019418716432,0.6620859503746033,0.4651723802089691,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.7857705950737,0.3851937353610992,0.3703781962394714,297.0140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.6313181519508362,0.1959980726242065,0.9111799001693726,284.8941650390625,284.95001220703125,298.7032165527344,292.7888488769531,297.4545288085937,297.0244140625,284.895263671875,1.0,0.6114770770072937,0.3557343184947967,0.3557343184947967,1.0,1.0,-3.0362329483032227,0.7761403918266296,2.260092496871948,0.0937436074018478,0.8203665614128113,0.8203665614128113,0.0,191.4530639648437,193.0,49817.015625,0.0,2715.829345703125,1.0,279.75885009765625,283.228271484375,295.8029479980469,299.063720703125,293.1499938964844,293.1499938964844,280.04998779296875,40142.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800089359283447,1.0,0.0,0.0,3.430588483810425,3.4306111335754395,7.852908652239421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7210.42529296875,0.0,1331.61962890625,1895.4371337890625,0.0,3216.664306640625,0.860328197479248,1.0,0.0,3.0,1.0,0.0
17863500,296.9728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.7394133806228638,0.3208661675453186,0.2941995859146118,296.89678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8560137748718262,0.5071131587028503,0.4850238859653473,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.9386504888534546,0.6615429520606995,0.4646356701850891,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.783333957195282,0.3841540515422821,0.369321197271347,297.0130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.6291534304618835,0.1950383633375167,0.906852662563324,285.0045471191406,284.95001220703125,298.69024658203125,292.7792053222656,297.4505310058594,297.02325439453125,285.0063171386719,1.0,0.6111010909080505,0.3560849130153656,0.3560849130153656,1.0,1.0,-3.025844097137451,0.7737818956375122,2.2520623207092285,0.0936210826039314,0.8933431506156921,0.8933431506156921,0.0,192.99034118652344,193.0,48909.703125,0.0,2703.560546875,1.0,279.9962158203125,283.3561096191406,295.73309326171875,298.8368835449219,293.1499938964844,293.1499938964844,280.04998779296875,34726.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722013235092163,1.0,0.0,0.0,3.472434759140014,3.472456932067871,8.04565672751778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7403.90234375,0.0,1335.3828125,1895.4371337890625,0.0,3143.458984375,0.8667678833007812,1.0,0.0,3.0,1.0,0.0
17863560,296.9742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.7376169562339783,0.3198880851268768,0.2933844327926636,296.8979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.8538398742675781,0.5056259632110596,0.4836879670619964,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.9366445541381836,0.6611016392707825,0.4643979072570801,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.7813841104507446,0.3832118809223175,0.368491381406784,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.6273508667945862,0.1941523253917694,0.9031166434288024,284.9888610839844,284.95001220703125,298.6768493652344,292.7692565917969,297.4473876953125,297.0233154296875,284.987060546875,1.0,0.6108222603797913,0.3564527630805969,0.3564527630805969,1.0,1.0,-3.017482042312622,0.7721113562583923,2.245370626449585,0.0937676131725311,0.8991683721542358,0.8991683721542358,0.0,194.2605743408203,196.0,48869.34765625,0.0,2693.892822265625,1.0,280.041259765625,283.3443908691406,295.7304382324219,298.864501953125,293.1499938964844,293.1499938964844,280.3500061035156,33795.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683834075927734,1.0,0.0,0.0,3.537561655044556,3.537584066390991,8.350285156666359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7068.4208984375,0.0,1395.6468505859375,1895.4371337890625,0.0,3107.645751953125,0.8782540559768677,1.0,0.0,3.0,1.0,0.0
17863620,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.734129011631012,0.3180274963378906,0.2918287813663482,296.9013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.8496214151382446,0.5027773380279541,0.481122225522995,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.9326369762420654,0.6602070331573486,0.4638973772525787,296.99578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.7775934338569641,0.3814179301261902,0.3669172823429107,297.01348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560302734375,0.6238590478897095,0.1924771815538406,0.89610356092453,285.05438232421875,284.95001220703125,298.64862060546875,292.7485046386719,297.4412536621094,297.0240478515625,285.05133056640625,1.0,0.6103977560997009,0.3571884930133819,0.3571884930133819,1.0,1.0,-3.0016024112701416,0.7690305113792419,2.232571840286255,0.0941539853811264,1.0,1.0,0.0,196.8552703857422,184.0,48139.76953125,0.0,2676.5654296875,1.0,280.3414001464844,283.4332580566406,295.7161865234375,298.78961181640625,293.1499938964844,293.1499938964844,280.04998779296875,31307.943359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858998715877533,1.0,0.0,0.0,3.725752353668213,3.725776195526123,9.262351454708552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7820.44970703125,0.0,1583.255859375,1895.4371337890625,0.0,3019.6142578125,0.9186983704566956,1.0,0.0,3.0,1.0,0.0
17863680,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.734129011631012,0.3180274963378906,0.2918287813663482,296.9013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.8496214151382446,0.5027773380279541,0.481122225522995,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.9326369762420654,0.6602070331573486,0.4638973772525787,296.99578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.7775934338569641,0.3814179301261902,0.3669172823429107,297.01348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560302734375,0.6238590478897095,0.1924771815538406,0.89610356092453,285.05438232421875,284.95001220703125,298.64862060546875,292.7485046386719,297.4412536621094,297.0240478515625,285.05133056640625,1.0,0.6103977560997009,0.3571884930133819,0.3571884930133819,1.0,1.0,-3.0016024112701416,0.7690305113792419,2.232571840286255,0.0941539853811264,1.0,1.0,0.0,196.8552703857422,184.0,48139.76953125,0.0,2676.5654296875,1.0,280.3414001464844,283.4332580566406,295.7161865234375,298.78961181640625,293.1499938964844,293.1499938964844,280.04998779296875,31307.943359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858998715877533,1.0,0.0,0.0,3.725752353668213,3.725776195526123,9.262351454708552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7820.44970703125,0.0,1583.255859375,1895.4371337890625,0.0,3019.6142578125,0.9186983704566956,1.0,0.0,3.0,1.0,0.0
17863740,296.9676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.7335106730461121,0.3148285448551178,0.2892310619354248,296.8902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.849213719367981,0.498512864112854,0.4774299561977386,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.9334869384765624,0.6570815443992615,0.4621078670024872,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.7774129509925842,0.3784802854061126,0.3643962144851684,297.0079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.622934103012085,0.1901938021183014,0.8863764405250549,284.8709716796875,284.95001220703125,298.6186218261719,292.7266845703125,297.4262084960937,297.0139465332031,284.87188720703125,1.0,0.6053990721702576,0.357924222946167,0.357924222946167,1.0,1.0,-2.9771816730499268,0.7631576061248779,2.214024066925049,0.0938395783305168,0.8674885630607605,0.8674885630607605,0.0,193.88961791992188,172.0,48756.05859375,0.0,2614.822509765625,1.0,280.0576477050781,283.24481201171875,295.76470947265625,298.9593200683594,293.1499938964844,293.1499938964844,280.3500061035156,38621.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714078664779663,1.0,0.0,0.0,3.65397882461548,3.654003381729126,8.9089263610731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7068.76904296875,0.0,1557.23193359375,1895.4371337890625,0.0,3136.0166015625,0.9074656963348388,1.0,0.0,3.0,1.0,0.0
17863800,296.9676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.7335106730461121,0.3148285448551178,0.2892310619354248,296.8902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.849213719367981,0.498512864112854,0.4774299561977386,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.9334869384765624,0.6570815443992615,0.4621078670024872,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.7774129509925842,0.3784802854061126,0.3643962144851684,297.0079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.622934103012085,0.1901938021183014,0.8863764405250549,284.8709716796875,284.95001220703125,298.6186218261719,292.7266845703125,297.4262084960937,297.0139465332031,284.87188720703125,1.0,0.6053990721702576,0.357924222946167,0.357924222946167,1.0,1.0,-2.9771816730499268,0.7631576061248779,2.214024066925049,0.0938395783305168,0.8674885630607605,0.8674885630607605,0.0,193.88961791992188,172.0,48756.05859375,0.0,2614.822509765625,1.0,280.0576477050781,283.24481201171875,295.76470947265625,298.9593200683594,293.1499938964844,293.1499938964844,280.3500061035156,38621.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714078664779663,1.0,0.0,0.0,3.65397882461548,3.654003381729126,8.9089263610731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7068.76904296875,0.0,1557.23193359375,1895.4371337890625,0.0,3136.0166015625,0.9074656963348388,1.0,0.0,3.0,1.0,0.0
17863860,296.967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.7349876165390015,0.3130489885807037,0.2871703803539276,296.8890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.851254403591156,0.4958827197551727,0.4744715690612793,297.0544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.9372608661651612,0.6555995941162109,0.4606180191040039,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.779491662979126,0.3766758441925049,0.3622833788394928,297.0063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.6237660646438599,0.1886581778526306,0.8780539035797119,284.9958190917969,284.95001220703125,298.5946960449219,292.7094421386719,297.4182434082031,297.01123046875,284.9942932128906,1.0,0.5999380350112915,0.3585209548473358,0.3585209548473358,1.0,1.0,-2.956805944442749,0.75819331407547,2.198612689971924,0.0932657271623611,0.9526562690734864,0.9526562690734864,0.0,188.74839782714844,172.0,47627.69921875,0.0,2550.534423828125,1.0,280.3314514160156,283.3904724121094,295.6739807128906,298.7249755859375,293.1499938964844,293.1499938964844,280.3500061035156,33731.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624686598777771,1.0,0.0,0.0,3.7208309173583984,3.720855236053467,9.237898552783008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7310.07421875,0.0,1596.104248046875,1895.4371337890625,0.0,3052.159912109375,0.9197303652763368,1.0,0.0,3.0,1.0,0.0
