time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17863920,296.968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.7359422445297241,0.3125407993793487,0.2866581678390503,296.88922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.8524448871612549,0.4951077699661255,0.4736838042736053,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.9391725063323976,0.6551908850669861,0.4603047370910644,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.7806732654571533,0.3761548399925232,0.361726701259613,297.0061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.6244115829467773,0.1882109493017196,0.8756899833679199,284.9865417480469,284.95001220703125,298.5869445800781,292.7038879394531,297.4161376953125,297.0109558105469,284.98504638671875,1.0,0.5980697870254517,0.3587093949317932,0.3587093949317932,1.0,1.0,-2.951356172561645,0.7569398880004883,2.194416284561157,0.0932041183114051,0.9531311988830566,0.9531311988830566,0.0,186.67306518554688,160.0,47575.87109375,0.0,2529.9453125,1.0,280.3423156738281,283.3842468261719,295.6745300292969,298.7348937988281,293.1499938964844,293.1499938964844,280.04998779296875,33880.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614949584007263,1.0,0.0,0.0,3.7393991947174072,3.739423751831055,9.330328225587436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7756.1865234375,0.0,1618.677978515625,1895.4371337890625,0.0,3043.0263671875,0.9238153100013732,1.0,0.0,3.0,1.0,0.0
17863980,296.96148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.7398263216018677,0.3095790445804596,0.2839217782020569,296.881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.8575099110603333,0.4909872412681579,0.4697428047657013,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.94701087474823,0.6520646810531616,0.4581963419914245,296.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.785678505897522,0.3732824623584747,0.3589024841785431,297.002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.6271422505378723,0.1859853863716125,0.8647071719169617,284.86993408203125,284.95001220703125,298.5536804199219,292.6802062988281,297.40289306640625,297.00445556640625,284.87274169921875,1.0,0.5894572734832764,0.359494537115097,0.359494537115097,1.0,1.0,-2.924206256866455,0.7502474784851074,2.173958778381348,0.092561200261116,0.8328211903572083,0.8328211903572083,0.0,177.62522888183594,148.0,47668.359375,0.0,2434.837890625,1.0,280.05743408203125,283.2655944824219,295.6990661621094,298.83154296875,293.1499938964844,293.1499938964844,280.3500061035156,41081.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694896697998047,1.0,0.0,0.0,3.546703815460205,3.5467276573181152,8.393500365855289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6970.1142578125,0.0,1458.19970703125,1895.4371337890625,0.0,3118.023681640625,0.8863927125930786,1.0,0.0,3.0,1.0,0.0
17864040,296.96148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.7398263216018677,0.3095790445804596,0.2839217782020569,296.881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.8575099110603333,0.4909872412681579,0.4697428047657013,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.94701087474823,0.6520646810531616,0.4581963419914245,296.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.785678505897522,0.3732824623584747,0.3589024841785431,297.002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.6271422505378723,0.1859853863716125,0.8647071719169617,284.86993408203125,284.95001220703125,298.5536804199219,292.6802062988281,297.40289306640625,297.00445556640625,284.87274169921875,1.0,0.5894572734832764,0.359494537115097,0.359494537115097,1.0,1.0,-2.924206256866455,0.7502474784851074,2.173958778381348,0.092561200261116,0.8328211903572083,0.8328211903572083,0.0,177.62522888183594,148.0,47668.359375,0.0,2434.837890625,1.0,280.05743408203125,283.2655944824219,295.6990661621094,298.83154296875,293.1499938964844,293.1499938964844,280.3500061035156,41081.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694896697998047,1.0,0.0,0.0,3.546703815460205,3.5467276573181152,8.393500365855289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6970.1142578125,0.0,1458.19970703125,1895.4371337890625,0.0,3118.023681640625,0.8863927125930786,1.0,0.0,3.0,1.0,0.0
17864100,296.96258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.7423286437988281,0.3084906637668609,0.2825525104999542,296.8814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8607272505760193,0.4893156886100769,0.4677546918392181,297.0318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.9516687393188475,0.6510793566703796,0.4571180045604706,296.9755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.7888073921203613,0.3721346259117126,0.3574581444263458,297.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.6289233565330505,0.1850178092718124,0.8590519428253174,284.9949951171875,284.95001220703125,298.5364685058594,292.6680603027344,297.3980407714844,297.0037841796875,284.9978942871094,1.0,0.5847986340522766,0.3598871231079101,0.3598871231079101,1.0,1.0,-2.9103355407714844,0.7467958331108093,2.1635396480560303,0.0920852795243263,0.9101818203926086,0.9101818203926086,0.0,172.57102966308594,148.0,46652.6796875,0.0,2384.724853515625,1.0,280.29888916015625,283.4083557128906,295.6195373535156,298.5892639160156,293.1499938964844,293.1499938964844,280.3500061035156,35361.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610566854476929,1.0,0.0,0.0,3.5767242908477783,3.5767476558685303,8.536193263353198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7161.38720703125,0.0,1448.47998046875,1895.4371337890625,0.0,3038.915771484375,0.8905383944511414,1.0,0.0,3.0,1.0,0.0
17864160,296.9652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.7457660436630249,0.3075677454471588,0.2815077006816864,296.883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.8649762272834778,0.4878210127353668,0.4661181271076202,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.9574608206748962,0.6503181457519531,0.456423282623291,296.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.792900800704956,0.3711385130882263,0.3562870323657989,297.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.6314029693603516,0.1841576099395752,0.8540944457054138,284.9862670898437,284.95001220703125,298.5188903808594,292.6557312011719,297.3944091796875,297.0046081542969,284.9844665527344,1.0,0.580107569694519,0.3603877425193786,0.3603877425193786,1.0,1.0,-2.8989086151123047,0.7443981766700745,2.154510498046875,0.0921462401747703,0.91895854473114,0.91895854473114,0.0,167.00064086914062,136.0,46537.6328125,0.0,2336.808837890625,1.0,280.3421630859375,283.40234375,295.61181640625,298.60614013671875,293.1499938964844,293.1499938964844,280.04998779296875,34166.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565642237663269,1.0,0.0,0.0,3.6361279487609854,3.636151552200317,8.822092354421329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7632.33056640625,0.0,1504.1268310546875,1895.4371337890625,0.0,2996.786376953125,0.9006718993186951,1.0,0.0,3.0,1.0,0.0
17864220,296.9609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.752418041229248,0.3047912716865539,0.2788677215576172,296.8777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.8733934164047241,0.4838625788688659,0.4622527360916137,297.0160522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.9681858420372008,0.6472411751747131,0.4542872011661529,296.97119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8009346723556519,0.3683919012546539,0.3535054624080658,297.0003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.6362958550453186,0.1820598393678665,0.843336284160614,284.8869323730469,284.95001220703125,298.4826965332031,292.63055419921875,297.3828430175781,297.0010070800781,284.8885803222656,1.0,0.5703080892562866,0.3613890409469604,0.3613890409469604,1.0,1.0,-2.872254610061645,0.7383587956428528,2.133895874023437,0.0919966697692871,0.8158100247383118,0.8158100247383118,0.0,156.1524658203125,124.0,46554.03515625,0.0,2236.8955078125,1.0,280.0587158203125,283.3002014160156,295.6423034667969,298.70343017578125,293.1499938964844,293.1499938964844,280.3500061035156,40833.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633076548576355,1.0,0.0,0.0,3.430460214614868,3.430483102798462,7.852321459722589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6880.6103515625,0.0,1336.34912109375,1895.4371337890625,0.0,3060.02978515625,0.8609299659729004,1.0,0.0,3.0,1.0,0.0
17864280,296.9609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.752418041229248,0.3047912716865539,0.2788677215576172,296.8777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.8733934164047241,0.4838625788688659,0.4622527360916137,297.0160522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.9681858420372008,0.6472411751747131,0.4542872011661529,296.97119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8009346723556519,0.3683919012546539,0.3535054624080658,297.0003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.6362958550453186,0.1820598393678665,0.843336284160614,284.8869323730469,284.95001220703125,298.4826965332031,292.63055419921875,297.3828430175781,297.0010070800781,284.8885803222656,1.0,0.5703080892562866,0.3613890409469604,0.3613890409469604,1.0,1.0,-2.872254610061645,0.7383587956428528,2.133895874023437,0.0919966697692871,0.8158100247383118,0.8158100247383118,0.0,156.1524658203125,124.0,46554.03515625,0.0,2236.8955078125,1.0,280.0587158203125,283.3002014160156,295.6423034667969,298.70343017578125,293.1499938964844,293.1499938964844,280.3500061035156,40833.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633076548576355,1.0,0.0,0.0,3.430460214614868,3.430483102798462,7.852321459722589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6880.6103515625,0.0,1336.34912109375,1895.4371337890625,0.0,3060.02978515625,0.8609299659729004,1.0,0.0,3.0,1.0,0.0
17864340,296.96514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.7610427141189575,0.3028207421302795,0.2765087485313415,296.8807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.8840343356132507,0.4807151854038238,0.4586665630340576,297.0142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.980217218399048,0.6453546285629272,0.4524515271186828,296.9725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.8107569813728333,0.3662600517272949,0.3509109616279602,297.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.6426319479942322,0.1802877485752105,0.8329293727874756,284.9864196777344,284.95001220703125,298.4451599121094,292.6047668457031,297.3743896484375,297.0020446777344,284.985107421875,1.0,0.5602023601531982,0.3623903393745422,0.3623903393745422,1.0,1.0,-2.8472697734832764,0.7328250408172607,2.114444732666016,0.0918347314000129,0.8952981233596802,0.8952981233596802,0.0,144.6143798828125,112.0,45503.08984375,0.0,2138.138916015625,1.0,280.340576171875,283.4214172363281,295.5599975585937,298.4894714355469,293.1499938964844,293.1499938964844,280.6499938964844,34064.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850221574306488,1.0,0.0,0.0,3.530589818954468,3.530612230300904,8.317404649460514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6738.90869140625,0.0,1390.326904296875,1895.4371337890625,0.0,2937.345947265625,0.8770663738250732,1.0,0.0,3.0,1.0,0.0
17864400,296.96514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.7610427141189575,0.3028207421302795,0.2765087485313415,296.8807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.8840343356132507,0.4807151854038238,0.4586665630340576,297.0142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.980217218399048,0.6453546285629272,0.4524515271186828,296.9725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.8107569813728333,0.3662600517272949,0.3509109616279602,297.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.6426319479942322,0.1802877485752105,0.8329293727874756,284.9864196777344,284.95001220703125,298.4451599121094,292.6047668457031,297.3743896484375,297.0020446777344,284.985107421875,1.0,0.5602023601531982,0.3623903393745422,0.3623903393745422,1.0,1.0,-2.8472697734832764,0.7328250408172607,2.114444732666016,0.0918347314000129,0.8952981233596802,0.8952981233596802,0.0,144.6143798828125,112.0,45503.08984375,0.0,2138.138916015625,1.0,280.340576171875,283.4214172363281,295.5599975585937,298.4894714355469,293.1499938964844,293.1499938964844,280.6499938964844,34064.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850221574306488,1.0,0.0,0.0,3.530589818954468,3.530612230300904,8.317404649460514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6738.90869140625,0.0,1390.326904296875,1895.4371337890625,0.0,2937.345947265625,0.8770663738250732,1.0,0.0,3.0,1.0,0.0
17864460,296.97125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.7720009684562683,0.3010971844196319,0.2745214700698852,296.8861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562438964844,0.8972055315971375,0.4778490662574768,0.4555017054080963,297.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.055908203125,0.993012309074402,0.6437583565711975,0.4510065913200378,296.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.056640625,0.8220882415771484,0.3643743395805359,0.3486644625663757,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583190917969,0.6508640646934509,0.1787141561508178,0.8236397504806519,285.0564270019531,284.95001220703125,298.4063720703125,292.5784606933594,297.3671875,297.0050048828125,285.0530700683594,1.0,0.5500990748405457,0.3634248971939087,0.3634248971939087,1.0,1.0,-2.825474262237549,0.7283715605735779,2.097102642059326,0.0921497344970703,1.0,1.0,0.0,132.6831512451172,100.0,44671.67578125,0.0,2044.3009033203125,1.0,280.6413269042969,283.513671875,295.53839111328125,298.4004211425781,293.1499938964844,293.1499938964844,280.3500061035156,31241.060546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83909010887146,1.0,0.0,0.0,3.722018003463745,3.7220418453216553,9.243793783753064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7437.8212890625,0.0,1578.46826171875,1895.4371337890625,0.0,2833.21533203125,0.9178136587142944,1.0,0.0,3.0,1.0,0.0
17864520,296.97125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.7720009684562683,0.3010971844196319,0.2745214700698852,296.8861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562438964844,0.8972055315971375,0.4778490662574768,0.4555017054080963,297.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.055908203125,0.993012309074402,0.6437583565711975,0.4510065913200378,296.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.056640625,0.8220882415771484,0.3643743395805359,0.3486644625663757,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583190917969,0.6508640646934509,0.1787141561508178,0.8236397504806519,285.0564270019531,284.95001220703125,298.4063720703125,292.5784606933594,297.3671875,297.0050048828125,285.0530700683594,1.0,0.5500990748405457,0.3634248971939087,0.3634248971939087,1.0,1.0,-2.825474262237549,0.7283715605735779,2.097102642059326,0.0921497344970703,1.0,1.0,0.0,132.6831512451172,100.0,44671.67578125,0.0,2044.3009033203125,1.0,280.6413269042969,283.513671875,295.53839111328125,298.4004211425781,293.1499938964844,293.1499938964844,280.3500061035156,31241.060546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83909010887146,1.0,0.0,0.0,3.722018003463745,3.7220418453216553,9.243793783753064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7437.8212890625,0.0,1578.46826171875,1895.4371337890625,0.0,2833.21533203125,0.9178136587142944,1.0,0.0,3.0,1.0,0.0
17864580,296.9634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.7814334630966187,0.2980570793151855,0.2718093991279602,296.8770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.9088919758796692,0.4736000597476959,0.4515469968318939,296.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.9990000128746032,0.6403412222862244,0.4433872103691101,296.9682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.8317332863807678,0.3613913953304291,0.3458196818828583,297.00146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.6581166982650757,0.1765608191490173,0.8131644129753113,284.8634033203125,284.95001220703125,298.366455078125,292.5517272949219,297.3543701171875,297.0014343261719,284.8639221191406,1.0,0.5393834114074707,0.3644594550132751,0.3644594550132751,1.0,1.0,-2.793102741241455,0.7203737497329712,2.072729110717773,0.0915423482656478,0.8597634434700012,0.8597634434700012,0.0,122.27628326416016,88.0,45145.078125,0.0,1941.7037353515625,1.0,280.3576965332031,283.31884765625,295.5888671875,298.5636291503906,293.1499938964844,293.1499938964844,280.6499938964844,39022.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851505696773529,1.0,0.0,0.0,3.6415939331054688,3.641618251800537,8.848635388858384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6721.47900390625,0.0,1546.4022216796875,1895.4371337890625,0.0,2949.375244140625,0.9048267006874084,1.0,0.0,3.0,1.0,0.0
17864640,296.9634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.7814334630966187,0.2980570793151855,0.2718093991279602,296.8770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.9088919758796692,0.4736000597476959,0.4515469968318939,296.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.9990000128746032,0.6403412222862244,0.4433872103691101,296.9682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.8317332863807678,0.3613913953304291,0.3458196818828583,297.00146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.6581166982650757,0.1765608191490173,0.8131644129753113,284.8634033203125,284.95001220703125,298.366455078125,292.5517272949219,297.3543701171875,297.0014343261719,284.8639221191406,1.0,0.5393834114074707,0.3644594550132751,0.3644594550132751,1.0,1.0,-2.793102741241455,0.7203737497329712,2.072729110717773,0.0915423482656478,0.8597634434700012,0.8597634434700012,0.0,122.27628326416016,88.0,45145.078125,0.0,1941.7037353515625,1.0,280.3576965332031,283.31884765625,295.5888671875,298.5636291503906,293.1499938964844,293.1499938964844,280.6499938964844,39022.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851505696773529,1.0,0.0,0.0,3.6415939331054688,3.641618251800537,8.848635388858384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6721.47900390625,0.0,1546.4022216796875,1895.4371337890625,0.0,2949.375244140625,0.9048267006874084,1.0,0.0,3.0,1.0,0.0
17864700,296.96258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.7851415276527405,0.2967864573001861,0.2703221440315246,296.8754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.9138458371162416,0.4717118144035339,0.4494046568870544,297.0065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.9990000128746032,0.6401596665382385,0.4348964095115661,296.9663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.835571825504303,0.360045850276947,0.3442438542842865,297.0003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.6608812212944031,0.1755139231681823,0.8074263334274292,284.98565673828125,284.95001220703125,298.3460693359375,292.5382385253906,297.3482360839844,297.00048828125,284.989501953125,1.0,0.5333939790725708,0.364976704120636,0.364976704120636,1.0,1.0,-2.768964529037476,0.713720440864563,2.055244207382202,0.0903743728995323,0.9314724802970886,0.9314724802970886,0.0,117.7459716796875,88.0,43929.14453125,0.0,1882.8214111328125,1.0,280.6015625,283.4658508300781,295.502197265625,298.3121032714844,293.1499938964844,293.1499938964844,280.6499938964844,35170.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441299796104431,1.0,0.0,0.0,3.65469741821289,3.65472149848938,8.912430757845868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6893.388671875,0.0,1532.18798828125,1895.4371337890625,0.0,2880.32470703125,0.9076775312423706,1.0,0.0,3.0,1.0,0.0
17864760,296.9641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97418212890625,0.7901954650878906,0.2957519590854645,0.2691865265369415,296.87646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735717773437,0.9205242395401,0.4700731039047241,0.4476416409015655,297.0273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.9990000128746032,0.6412901282310486,0.4250377416610718,296.9664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.8406116366386414,0.3588913083076477,0.3429473042488098,297.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.664675235748291,0.1745830327272415,0.802320659160614,284.9737548828125,284.95001220703125,298.325439453125,292.524658203125,297.3440246582031,297.0020446777344,284.970947265625,1.0,0.5272263884544373,0.3655925393104553,0.3655925393104553,1.0,1.0,-2.7459380626678467,0.7076519727706909,2.038285970687866,0.0894147977232933,0.9350159168243408,0.9350159168243408,0.0,112.75737762451172,76.0,43641.76171875,0.0,1823.87646484375,1.0,280.6427307128906,283.45635986328125,295.4854431152344,298.3128356933594,293.1499938964844,293.1499938964844,280.3500061035156,34273.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839687705039978,1.0,0.0,0.0,3.709875345230103,3.709899663925171,9.183578413285433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7332.06982421875,0.0,1587.682373046875,1895.4371337890625,0.0,2838.79736328125,0.9172273874282836,1.0,0.0,3.0,1.0,0.0
17864820,296.9583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567810058594,0.8008536100387573,0.2928195297718048,0.2664487659931183,296.8695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85772705078125,0.9350452423095704,0.4659118354320526,0.4436240196228027,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580017089844,0.9990000128746032,0.6445905566215515,0.4046048521995544,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.8515440821647644,0.3558510243892669,0.3399466276168823,296.99713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548889160156,0.672943115234375,0.1723458170890808,0.7912300229072571,284.8574523925781,284.95001220703125,298.2834777832031,292.497314453125,297.3367004394531,297.0071105957031,284.8608093261719,1.0,0.5142182111740112,0.366824209690094,0.366824209690094,1.0,1.0,-2.696336507797241,0.6942803263664246,2.002056121826172,0.0871355310082435,0.8043457865715027,0.8043457865715027,0.0,102.68157196044922,79.0,43153.83984375,0.0,1703.013427734375,1.0,280.35772705078125,283.3497619628906,295.5030517578125,298.36688232421875,293.1499938964844,293.1499938964844,280.6499938964844,42833.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453195691108704,1.0,0.0,0.0,3.44166898727417,3.441692352294922,7.903719279056531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6561.3505859375,0.0,1361.7197265625,1895.4371337890625,0.0,2891.4541015625,0.8649706840515137,1.0,0.0,3.0,1.0,0.0
17864880,296.9583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567810058594,0.8008536100387573,0.2928195297718048,0.2664487659931183,296.8695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85772705078125,0.9350452423095704,0.4659118354320526,0.4436240196228027,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580017089844,0.9990000128746032,0.6445905566215515,0.4046048521995544,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.8515440821647644,0.3558510243892669,0.3399466276168823,296.99713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548889160156,0.672943115234375,0.1723458170890808,0.7912300229072571,284.8574523925781,284.95001220703125,298.2834777832031,292.497314453125,297.3367004394531,297.0071105957031,284.8608093261719,1.0,0.5142182111740112,0.366824209690094,0.366824209690094,1.0,1.0,-2.696336507797241,0.6942803263664246,2.002056121826172,0.0871355310082435,0.8043457865715027,0.8043457865715027,0.0,102.68157196044922,79.0,43153.83984375,0.0,1703.013427734375,1.0,280.35772705078125,283.3497619628906,295.5030517578125,298.36688232421875,293.1499938964844,293.1499938964844,280.6499938964844,42833.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453195691108704,1.0,0.0,0.0,3.44166898727417,3.441692352294922,7.903719279056531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6561.3505859375,0.0,1361.7197265625,1895.4371337890625,0.0,2891.4541015625,0.8649706840515137,1.0,0.0,3.0,1.0,0.0
17864940,296.9627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97283935546875,0.8071811199188232,0.2908342778682709,0.264256477355957,296.87353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725952148437,0.9435248374938964,0.4627549350261688,0.4402028322219848,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725646972656,0.9990000128746032,0.6498753428459167,0.3921336233615875,296.96044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97271728515625,0.8581482172012329,0.3535428941249847,0.3373762965202331,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732971191406,0.6774598956108093,0.170512780547142,0.7814950942993164,284.9726867675781,284.95001220703125,298.2406005859375,292.4698181152344,297.3432922363281,297.0306396484375,284.9716796875,1.0,0.5058212280273438,0.3680558800697326,0.3680558800697326,1.0,1.0,-2.6597962379455566,0.685173749923706,1.9746224880218504,0.0858941227197647,0.8809266090393066,0.8809266090393066,0.0,96.51676177978516,82.0,41821.640625,0.0,1622.2481689453125,1.0,280.6405334472656,283.4857788085937,295.4058532714844,298.1148681640625,293.1499938964844,293.1499938964844,280.95001220703125,34916.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279808163642883,1.0,0.0,0.0,3.512620210647583,3.5126428604125977,8.232954087361577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6412.326171875,0.0,1377.831298828125,1895.4371337890625,0.0,2729.65673828125,0.8736909627914429,1.0,0.0,3.0,1.0,0.0
17865000,296.9627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97283935546875,0.8071811199188232,0.2908342778682709,0.264256477355957,296.87353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725952148437,0.9435248374938964,0.4627549350261688,0.4402028322219848,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725646972656,0.9990000128746032,0.6498753428459167,0.3921336233615875,296.96044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97271728515625,0.8581482172012329,0.3535428941249847,0.3373762965202331,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732971191406,0.6774598956108093,0.170512780547142,0.7814950942993164,284.9726867675781,284.95001220703125,298.2406005859375,292.4698181152344,297.3432922363281,297.0306396484375,284.9716796875,1.0,0.5058212280273438,0.3680558800697326,0.3680558800697326,1.0,1.0,-2.6597962379455566,0.685173749923706,1.9746224880218504,0.0858941227197647,0.8809266090393066,0.8809266090393066,0.0,96.51676177978516,82.0,41821.640625,0.0,1622.2481689453125,1.0,280.6405334472656,283.4857788085937,295.4058532714844,298.1148681640625,293.1499938964844,293.1499938964844,280.95001220703125,34916.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279808163642883,1.0,0.0,0.0,3.512620210647583,3.5126428604125977,8.232954087361577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6412.326171875,0.0,1377.831298828125,1895.4371337890625,0.0,2729.65673828125,0.8736909627914429,1.0,0.0,3.0,1.0,0.0
17865060,296.9683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06768798828125,0.8097622990608215,0.289400964975357,0.2628332376480102,296.8794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670471191406,0.946933925151825,0.4604086577892303,0.4378354251384735,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.9990000128746032,0.6535014510154724,0.3863013088703155,296.9638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.8609324097633362,0.3518690764904022,0.3356455862522125,297.0010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06884765625,0.6790204644203186,0.1691854298114776,0.7748827338218689,285.0672302246094,284.95001220703125,298.2039489746094,292.4466857910156,297.3505249023437,297.0522155761719,285.0640869140625,1.0,0.50116366147995,0.3694128096103668,0.3694128096103668,1.0,1.0,-2.638200044631958,0.6812566518783569,1.9569432735443115,0.0866958498954773,0.9946834444999696,0.9946834444999696,0.0,93.53810119628906,82.0,40933.7421875,0.0,1578.431640625,1.0,280.93426513671875,283.59869384765625,295.37518310546875,297.9955749511719,293.1499938964844,293.1499938964844,280.95001220703125,30938.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137440085411072,1.0,0.0,0.0,3.675512790679932,3.675536155700684,9.014241300064896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6668.5390625,0.0,1523.605224609375,1895.4371337890625,0.0,2597.713623046875,0.9074604511260986,1.0,0.0,3.0,1.0,0.0
17865120,296.9690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.8100144863128662,0.2890946567058563,0.2625837326049804,296.8802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05535888671875,0.9472626447677612,0.4599315822124481,0.4374131560325622,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05517578125,0.9990000128746032,0.6540164351463318,0.3855700194835663,296.9642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557556152344,0.8612147569656372,0.3515309393405914,0.335343062877655,297.0015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05743408203125,0.6791194081306458,0.168929174542427,0.7737335562705994,285.0556030273437,284.95001220703125,298.1968994140625,292.4422607421875,297.3511657714844,297.0553283691406,285.0522155761719,1.0,0.50047367811203,0.3696712851524353,0.3696712851524353,1.0,1.0,-2.6347689628601074,0.680738627910614,1.9540303945541384,0.0869340822100639,0.9988384246826172,0.9988384246826172,0.0,93.1426239013672,85.0,40947.73828125,0.0,1571.878173828125,1.0,280.941162109375,283.58795166015625,295.3848571777344,298.0167236328125,293.1499938964844,293.1499938964844,280.6499938964844,31116.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130791783332825,1.0,0.0,0.0,3.70279860496521,3.70282244682312,9.148575941253512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7061.3525390625,0.0,1555.6361083984375,1895.4371337890625,0.0,2591.577880859375,0.9136562943458556,1.0,0.0,3.0,1.0,0.0
17865180,296.9618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.8080980181694031,0.2860866487026214,0.2602183222770691,296.8727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.945062518119812,0.4557670950889587,0.4338797330856323,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.9990000128746032,0.6546344757080078,0.3848364651203155,296.9572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.8595679402351379,0.3484748005867004,0.3327677249908447,296.99908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643493652344,0.6768544316291809,0.1668057888746261,0.7650192379951477,284.8656616210937,284.95001220703125,298.1524963378906,292.4147033691406,297.3398132324219,297.05438232421875,284.8679504394531,1.0,0.4970952570438385,0.3712866604328155,0.3712866604328155,1.0,1.0,-2.613234758377075,0.6774303317070007,1.9358043670654297,0.0884416103363037,0.8546406626701355,0.8546406626701355,0.0,92.12614440917967,88.0,41486.92578125,0.0,1537.62109375,1.0,280.6566772460937,283.39715576171875,295.4505310058594,298.19403076171875,293.1499938964844,293.1499938964844,280.95001220703125,39300.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252808451652527,1.0,0.0,0.0,3.613808870315552,3.61383318901062,8.714122827768733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6400.41064453125,0.0,1517.7266845703125,1895.4371337890625,0.0,2704.560302734375,0.8990069031715393,1.0,0.0,3.0,1.0,0.0
17865240,296.9618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.8080980181694031,0.2860866487026214,0.2602183222770691,296.8727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.945062518119812,0.4557670950889587,0.4338797330856323,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.9990000128746032,0.6546344757080078,0.3848364651203155,296.9572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.8595679402351379,0.3484748005867004,0.3327677249908447,296.99908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643493652344,0.6768544316291809,0.1668057888746261,0.7650192379951477,284.8656616210937,284.95001220703125,298.1524963378906,292.4147033691406,297.3398132324219,297.05438232421875,284.8679504394531,1.0,0.4970952570438385,0.3712866604328155,0.3712866604328155,1.0,1.0,-2.613234758377075,0.6774303317070007,1.9358043670654297,0.0884416103363037,0.8546406626701355,0.8546406626701355,0.0,92.12614440917967,88.0,41486.92578125,0.0,1537.62109375,1.0,280.6566772460937,283.39715576171875,295.4505310058594,298.19403076171875,293.1499938964844,293.1499938964844,280.95001220703125,39300.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252808451652527,1.0,0.0,0.0,3.613808870315552,3.61383318901062,8.714122827768733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6400.41064453125,0.0,1517.7266845703125,1895.4371337890625,0.0,2704.560302734375,0.8990069031715393,1.0,0.0,3.0,1.0,0.0
17865300,296.9613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.8059242963790894,0.2848431468009949,0.2589062750339508,296.871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.9424132108688354,0.4539189338684082,0.4319344460964203,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.9990000128746032,0.6545684933662415,0.3859665989875793,296.9558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.857519805431366,0.3471147716045379,0.3313294649124145,296.998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.6746164560317993,0.1657705157995224,0.7601144909858704,284.9993896484375,284.95001220703125,298.13006591796875,292.4009704589844,297.3334655761719,297.0529479980469,285.0048828125,1.0,0.4958797097206116,0.3720943629741668,0.3720943629741668,1.0,1.0,-2.603053092956543,0.6759532690048218,1.9270999431610107,0.0891979932785034,0.9366113543510436,0.9366113543510436,0.0,92.20352935791016,88.0,40527.05078125,0.0,1524.0733642578125,1.0,280.9004211425781,283.5506896972656,295.36395263671875,297.9577331542969,293.1499938964844,293.1499938964844,280.95001220703125,34729.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177988529205322,1.0,0.0,0.0,3.64099383354187,3.64101767539978,8.845720458339201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6579.44921875,0.0,1513.6929931640625,1895.4371337890625,0.0,2635.189453125,0.904369294643402,1.0,0.0,3.0,1.0,0.0
17865360,296.9631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.8040984869003296,0.2838189899921417,0.2579550445079803,296.8733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.9400584697723388,0.4523073136806488,0.430378645658493,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.9990000128746032,0.6544942259788513,0.3871088624000549,296.9565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.8557337522506714,0.3459500670433044,0.3301981687545776,296.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.6725862622261047,0.1648380309343338,0.7558767199516296,285.0008239746094,284.95001220703125,298.10748291015625,292.38726806640625,297.328369140625,297.05352783203125,284.9987487792969,1.0,0.494985967874527,0.3727326691150665,0.3727326691150665,1.0,1.0,-2.594959020614624,0.6747853755950928,1.9201737642288208,0.0898093655705452,0.9560432434082032,0.9560432434082032,0.0,92.35958099365234,91.0,40490.81640625,0.0,1513.78564453125,1.0,280.942626953125,283.5484924316406,295.3509826660156,297.9740905761719,293.1499938964844,293.1499938964844,280.6499938964844,33330.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813831627368927,1.0,0.0,0.0,3.716146230697632,3.716170310974121,9.214650731337316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7016.08642578125,0.0,1587.6732177734375,1895.4371337890625,0.0,2598.522216796875,0.9181488752365112,1.0,0.0,3.0,1.0,0.0
17865420,296.9566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.7983178496360779,0.280807763338089,0.2555683553218841,296.865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.9327428936958312,0.4480644762516022,0.4267398118972778,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.9990000128746032,0.6521806120872498,0.3916884660720825,296.949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.850257158279419,0.3428407311439514,0.3275560438632965,296.9948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627014160156,0.6669102907180786,0.1625474840402603,0.7465435862541199,284.86529541015625,284.95001220703125,298.0619201660156,292.36004638671875,297.305908203125,297.038330078125,284.86920166015625,1.0,0.4937915205955505,0.3740092515945434,0.3740092515945434,1.0,1.0,-2.5788347721099854,0.6723851561546326,1.906449556350708,0.0910516008734703,0.8273045420646667,0.8273045420646667,0.0,93.56292724609376,94.0,40755.203125,0.0,1497.37109375,1.0,280.65728759765625,283.4145812988281,295.3866577148437,298.08984375,293.1499938964844,293.1499938964844,280.95001220703125,41332.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237475752830505,1.0,0.0,0.0,3.5263671875,3.52639102935791,8.297521389977192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6339.8720703125,0.0,1438.466064453125,1895.4371337890625,0.0,2690.32275390625,0.8819851875305176,1.0,0.0,3.0,1.0,0.0
17865480,296.9566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.7983178496360779,0.280807763338089,0.2555683553218841,296.865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.9327428936958312,0.4480644762516022,0.4267398118972778,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.9990000128746032,0.6521806120872498,0.3916884660720825,296.949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.850257158279419,0.3428407311439514,0.3275560438632965,296.9948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627014160156,0.6669102907180786,0.1625474840402603,0.7465435862541199,284.86529541015625,284.95001220703125,298.0619201660156,292.36004638671875,297.305908203125,297.038330078125,284.86920166015625,1.0,0.4937915205955505,0.3740092515945434,0.3740092515945434,1.0,1.0,-2.5788347721099854,0.6723851561546326,1.906449556350708,0.0910516008734703,0.8273045420646667,0.8273045420646667,0.0,93.56292724609376,94.0,40755.203125,0.0,1497.37109375,1.0,280.65728759765625,283.4145812988281,295.3866577148437,298.08984375,293.1499938964844,293.1499938964844,280.95001220703125,41332.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237475752830505,1.0,0.0,0.0,3.5263671875,3.52639102935791,8.297521389977192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6339.8720703125,0.0,1438.466064453125,1895.4371337890625,0.0,2690.32275390625,0.8819851875305176,1.0,0.0,3.0,1.0,0.0
17865540,296.9591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.7922113537788391,0.2785981893539428,0.2534358501434326,296.8676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.924788534641266,0.444629967212677,0.4233390688896179,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.9990000128746032,0.6498885154724121,0.3972077965736389,296.9504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8444152474403381,0.3403536975383758,0.3250941336154938,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.6608371138572693,0.1605084389448166,0.7373107075691223,284.9993591308594,284.95001220703125,298.015869140625,292.33306884765625,297.2884216308594,297.0298767089844,284.9979858398437,1.0,0.4931900203227997,0.3752858340740204,0.3752858340740204,1.0,1.0,-2.5647614002227783,0.6706502437591553,1.894111156463623,0.0924266278743743,0.9287109375,0.9287109375,0.0,95.22125244140624,97.0,39838.390625,0.0,1485.8387451171875,1.0,280.9413757324219,283.56231689453125,295.2885437011719,297.8695983886719,293.1499938964844,293.1499938964844,280.6499938964844,33609.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102942705154419,1.0,0.0,0.0,3.633876800537109,3.63390040397644,8.811172733658168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6936.98486328125,0.0,1497.496826171875,1895.4371337890625,0.0,2565.9033203125,0.8999722003936768,1.0,0.0,3.0,1.0,0.0
17865600,296.9591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.7922113537788391,0.2785981893539428,0.2534358501434326,296.8676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.924788534641266,0.444629967212677,0.4233390688896179,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.9990000128746032,0.6498885154724121,0.3972077965736389,296.9504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8444152474403381,0.3403536975383758,0.3250941336154938,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.6608371138572693,0.1605084389448166,0.7373107075691223,284.9993591308594,284.95001220703125,298.015869140625,292.33306884765625,297.2884216308594,297.0298767089844,284.9979858398437,1.0,0.4931900203227997,0.3752858340740204,0.3752858340740204,1.0,1.0,-2.5647614002227783,0.6706502437591553,1.894111156463623,0.0924266278743743,0.9287109375,0.9287109375,0.0,95.22125244140624,97.0,39838.390625,0.0,1485.8387451171875,1.0,280.9413757324219,283.56231689453125,295.2885437011719,297.8695983886719,293.1499938964844,293.1499938964844,280.6499938964844,33609.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102942705154419,1.0,0.0,0.0,3.633876800537109,3.63390040397644,8.811172733658168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6936.98486328125,0.0,1497.496826171875,1895.4371337890625,0.0,2565.9033203125,0.8999722003936768,1.0,0.0,3.0,1.0,0.0
17865660,296.9532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.7851138710975647,0.2755995094776153,0.2510846257209778,296.86083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.9157084822654724,0.440371572971344,0.4197089970111847,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.9990000128746032,0.6456204056739807,0.4039884507656097,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.837769627571106,0.3372330069541931,0.3224726021289825,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.6541639566421509,0.1581626087427139,0.7278429269790649,284.87860107421875,284.95001220703125,297.969482421875,292.3064880371094,297.2630310058594,297.0111083984375,284.8824462890625,1.0,0.4930188953876495,0.3765085935592651,0.3765085935592651,1.0,1.0,-2.551199197769165,0.6689284443855286,1.882270693778992,0.0937937498092651,0.8141154050827026,0.8141154050827026,0.0,97.43173217773438,100.0,40069.64453125,0.0,1477.4736328125,1.0,280.6579895019531,283.4423828125,295.3289794921875,297.9877319335937,293.1499938964844,293.1499938964844,280.95001220703125,41304.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193590044975281,1.0,0.0,0.0,3.4339940547943115,3.4340169429779053,7.868508191677392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6287.47705078125,0.0,1343.211669921875,1895.4371337890625,0.0,2649.632080078125,0.8619344234466553,1.0,0.0,3.0,1.0,0.0
17865720,296.9532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.7851138710975647,0.2755995094776153,0.2510846257209778,296.86083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.9157084822654724,0.440371572971344,0.4197089970111847,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.9990000128746032,0.6456204056739807,0.4039884507656097,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.837769627571106,0.3372330069541931,0.3224726021289825,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.6541639566421509,0.1581626087427139,0.7278429269790649,284.87860107421875,284.95001220703125,297.969482421875,292.3064880371094,297.2630310058594,297.0111083984375,284.8824462890625,1.0,0.4930188953876495,0.3765085935592651,0.3765085935592651,1.0,1.0,-2.551199197769165,0.6689284443855286,1.882270693778992,0.0937937498092651,0.8141154050827026,0.8141154050827026,0.0,97.43173217773438,100.0,40069.64453125,0.0,1477.4736328125,1.0,280.6579895019531,283.4423828125,295.3289794921875,297.9877319335937,293.1499938964844,293.1499938964844,280.95001220703125,41304.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193590044975281,1.0,0.0,0.0,3.4339940547943115,3.4340169429779053,7.868508191677392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6287.47705078125,0.0,1343.211669921875,1895.4371337890625,0.0,2649.632080078125,0.8619344234466553,1.0,0.0,3.0,1.0,0.0
