time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17865780,296.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.7782728672027588,0.2733356356620788,0.2489507049322128,296.8622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.9071168303489684,0.4368475973606109,0.4162779450416565,297.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.9990000128746032,0.6413955688476562,0.410957783460617,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8312928080558777,0.3346592485904693,0.3199809491634369,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.6476585268974304,0.156060129404068,0.7184867858886719,285.0016174316406,284.95001220703125,297.9228210449219,292.2803649902344,297.2436218261719,297.0004272460937,285.00006103515625,1.0,0.4931046068668365,0.3777313232421875,0.3777313232421875,1.0,1.0,-2.538647413253784,0.6675237417221069,1.8711237907409668,0.0951705202460289,0.9127046465873718,0.9127046465873718,0.0,99.79571533203124,88.0,39251.69140625,0.0,1471.1639404296875,1.0,280.940673828125,283.5779113769531,295.2355651855469,297.7787475585937,293.1499938964844,293.1499938964844,280.6499938964844,33333.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059351444244385,1.0,0.0,0.0,3.55840277671814,3.5584254264831543,8.448964763374534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6869.005859375,0.0,1414.1795654296875,1895.4371337890625,0.0,2525.8115234375,0.8828054666519165,1.0,0.0,3.0,1.0,0.0
17865840,296.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.7782728672027588,0.2733356356620788,0.2489507049322128,296.8622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.9071168303489684,0.4368475973606109,0.4162779450416565,297.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.9990000128746032,0.6413955688476562,0.410957783460617,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8312928080558777,0.3346592485904693,0.3199809491634369,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.6476585268974304,0.156060129404068,0.7184867858886719,285.0016174316406,284.95001220703125,297.9228210449219,292.2803649902344,297.2436218261719,297.0004272460937,285.00006103515625,1.0,0.4931046068668365,0.3777313232421875,0.3777313232421875,1.0,1.0,-2.538647413253784,0.6675237417221069,1.8711237907409668,0.0951705202460289,0.9127046465873718,0.9127046465873718,0.0,99.79571533203124,88.0,39251.69140625,0.0,1471.1639404296875,1.0,280.940673828125,283.5779113769531,295.2355651855469,297.7787475585937,293.1499938964844,293.1499938964844,280.6499938964844,33333.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059351444244385,1.0,0.0,0.0,3.55840277671814,3.5584254264831543,8.448964763374534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6869.005859375,0.0,1414.1795654296875,1895.4371337890625,0.0,2525.8115234375,0.8828054666519165,1.0,0.0,3.0,1.0,0.0
17865900,296.9533996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.777249276638031,0.2718927562236786,0.2478565573692321,296.85955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8615417480469,0.9059279561042786,0.4347628355026245,0.4145383834838867,297.0331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86065673828125,0.9990000128746032,0.6387646198272705,0.4107384979724884,296.9424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627014160156,0.830398440361023,0.3331209421157837,0.3187048435211181,296.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.646348237991333,0.1549027860164642,0.7136839032173157,284.8621520996094,284.95001220703125,297.8994140625,292.2675170898437,297.2330322265625,296.994140625,284.8548889160156,1.0,0.4910888671875,0.3783426880836487,0.3783426880836487,1.0,1.0,-2.5276904106140137,0.665197491645813,1.862492918968201,0.0954738482832908,0.816184937953949,0.816184937953949,0.0,99.35186767578124,88.0,39861.0234375,0.0,1454.8779296875,1.0,280.7003479003906,283.4242248535156,295.29669189453125,297.9733581542969,293.1499938964844,293.1499938964844,280.6499938964844,38582.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126931190490723,1.0,0.0,0.0,3.5090694427490234,3.5090925693511963,8.216317723963584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6659.1552734375,0.0,1400.5340576171875,1895.4371337890625,0.0,2588.015869140625,0.8727258443832397,1.0,0.0,3.0,1.0,0.0
17865960,296.9495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.7770432829856873,0.2702714204788208,0.2464006543159485,296.8550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.9059037566184998,0.4324751198291778,0.4123941957950592,297.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.9990000128746032,0.6362594962120056,0.4086446464061737,296.9383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8304123282432556,0.3314076960086822,0.3170972168445587,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.6457430720329285,0.153645634651184,0.7080139517784119,284.8800354003906,284.95001220703125,297.8759765625,292.2547912597656,297.2227783203125,296.98846435546875,284.8834228515625,1.0,0.4880603551864624,0.3789668679237366,0.3789668679237366,1.0,1.0,-2.512111186981201,0.6613131165504456,1.8507980108261108,0.0951416492462158,0.7989887595176697,0.7989887595176697,0.0,98.00032043457033,76.0,39305.24609375,0.0,1428.85693359375,1.0,280.6590270996094,283.460693359375,295.2764587402344,297.8922119140625,293.1499938964844,293.1499938964844,280.95001220703125,41482.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149504661560059,1.0,0.0,0.0,3.3483145236968994,3.348336696624756,7.480761610167974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6230.37255859375,0.0,1260.35009765625,1895.4371337890625,0.0,2608.8544921875,0.8433359265327454,1.0,0.0,3.0,1.0,0.0
17866020,296.95166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.7809855341911316,0.2679346799850464,0.2439556717872619,296.85601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.911069393157959,0.4288329184055328,0.4085933268070221,297.0134582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.9990000128746032,0.6343306303024292,0.3986202180385589,296.9379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.8344745635986328,0.3286792337894439,0.3142045736312866,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.6477399468421936,0.1514965295791626,0.6971830129623413,284.9837341308594,284.95001220703125,297.8290100097656,292.2298583984375,297.20965576171875,296.98736572265625,284.9814147949219,1.0,0.4797118008136749,0.3802152872085571,0.3802152872085571,1.0,1.0,-2.476078748703003,0.6518387198448181,1.8242400884628296,0.0937455669045448,0.8791481256484985,0.8791481256484985,0.0,92.86053466796876,79.0,38217.99609375,0.0,1361.260986328125,1.0,280.9398498535156,283.5824890136719,295.1787109375,297.6664123535156,293.1499938964844,293.1499938964844,281.25,33926.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003743290901184,1.0,0.0,0.0,3.4578118324279785,3.4578335285186768,7.978036364875152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6105.60498046875,0.0,1314.9808349609375,1895.4371337890625,0.0,2474.847900390625,0.860579252243042,1.0,0.0,3.0,1.0,0.0
17866080,296.95166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.7809855341911316,0.2679346799850464,0.2439556717872619,296.85601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.911069393157959,0.4288329184055328,0.4085933268070221,297.0134582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.9990000128746032,0.6343306303024292,0.3986202180385589,296.9379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.8344745635986328,0.3286792337894439,0.3142045736312866,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.6477399468421936,0.1514965295791626,0.6971830129623413,284.9837341308594,284.95001220703125,297.8290100097656,292.2298583984375,297.20965576171875,296.98736572265625,284.9814147949219,1.0,0.4797118008136749,0.3802152872085571,0.3802152872085571,1.0,1.0,-2.476078748703003,0.6518387198448181,1.8242400884628296,0.0937455669045448,0.8791481256484985,0.8791481256484985,0.0,92.86053466796876,79.0,38217.99609375,0.0,1361.260986328125,1.0,280.9398498535156,283.5824890136719,295.1787109375,297.6664123535156,293.1499938964844,293.1499938964844,281.25,33926.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003743290901184,1.0,0.0,0.0,3.4578118324279785,3.4578335285186768,7.978036364875152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6105.60498046875,0.0,1314.9808349609375,1895.4371337890625,0.0,2474.847900390625,0.860579252243042,1.0,0.0,3.0,1.0,0.0
17866140,296.9563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.7825264930725098,0.2659004926681518,0.2420066148042678,296.8604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06219482421875,0.9130735397338868,0.4255581200122833,0.4053660631179809,297.0324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.061767578125,0.9990000128746032,0.6345253586769104,0.3931589722633362,296.9402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.062744140625,0.83603835105896,0.3262267410755157,0.3117625415325165,296.9867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653076171875,0.647831916809082,0.1495669335126876,0.6879280805587769,285.0625,284.95001220703125,297.7820129394531,292.2056579589844,297.20098876953125,296.9920959472656,285.057861328125,1.0,0.4745173156261444,0.3814636766910553,0.3814636766910553,1.0,1.0,-2.4492313861846924,0.6454724073410034,1.8037590980529783,0.0931864976882934,0.9980072379112244,0.9980072379112244,0.0,89.8697280883789,82.0,37327.8671875,0.0,1315.5338134765625,1.0,281.24169921875,283.6804504394531,295.1495056152344,297.5621032714844,293.1499938964844,293.1499938964844,280.95001220703125,30496.115234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7857471108436584,1.0,0.0,0.0,3.6656453609466553,3.6656687259674072,8.965906204139173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6701.83837890625,0.0,1509.287109375,1895.4371337890625,0.0,2341.890380859375,0.9046810865402222,1.0,0.0,3.0,1.0,0.0
17866200,296.9563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.7825264930725098,0.2659004926681518,0.2420066148042678,296.8604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06219482421875,0.9130735397338868,0.4255581200122833,0.4053660631179809,297.0324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.061767578125,0.9990000128746032,0.6345253586769104,0.3931589722633362,296.9402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.062744140625,0.83603835105896,0.3262267410755157,0.3117625415325165,296.9867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653076171875,0.647831916809082,0.1495669335126876,0.6879280805587769,285.0625,284.95001220703125,297.7820129394531,292.2056579589844,297.20098876953125,296.9920959472656,285.057861328125,1.0,0.4745173156261444,0.3814636766910553,0.3814636766910553,1.0,1.0,-2.4492313861846924,0.6454724073410034,1.8037590980529783,0.0931864976882934,0.9980072379112244,0.9980072379112244,0.0,89.8697280883789,82.0,37327.8671875,0.0,1315.5338134765625,1.0,281.24169921875,283.6804504394531,295.1495056152344,297.5621032714844,293.1499938964844,293.1499938964844,280.95001220703125,30496.115234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7857471108436584,1.0,0.0,0.0,3.6656453609466553,3.6656687259674072,8.965906204139173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6701.83837890625,0.0,1509.287109375,1895.4371337890625,0.0,2341.890380859375,0.9046810865402222,1.0,0.0,3.0,1.0,0.0
17866260,296.9497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550720214844,0.7801690697669983,0.2629843652248382,0.2397284060716629,296.85321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.9103497862815856,0.4214633405208587,0.4018908441066742,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85565185546875,0.9990000128746032,0.632382333278656,0.3929162323474884,296.9334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8552551269531,0.8339813947677612,0.3231031596660614,0.3091221749782562,296.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546142578125,0.6451594829559326,0.1473862826824188,0.678878664970398,284.8553466796875,284.95001220703125,297.7388610839844,292.1841125488281,297.1868591308594,296.9877624511719,284.8573913574219,1.0,0.4713641405105591,0.3829909861087799,0.3829909861087799,1.0,1.0,-2.427985191345215,0.641571044921875,1.7864140272140503,0.0940088406205177,0.8474626541137695,0.8474626541137695,0.0,89.0988540649414,82.0,37854.1796875,0.0,1286.56298828125,1.0,280.9594116210937,283.4754333496094,295.2270202636719,297.75079345703125,293.1499938964844,293.1499938964844,280.95001220703125,39214.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985102534294128,1.0,0.0,0.0,3.5911989212036133,3.5912230014801025,8.605423431617965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6422.04345703125,0.0,1492.388671875,1895.4371337890625,0.0,2457.812255859375,0.8934484124183655,1.0,0.0,3.0,1.0,0.0
17866320,296.94903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.7797732949256897,0.2627151310443878,0.2394833415746688,296.8524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.9098947644233704,0.4210877418518066,0.4015351831912994,297.0228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588256835937,0.9990000128746032,0.6320983171463013,0.3930993378162384,296.9327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583068847656,0.8336306214332581,0.3228132724761963,0.3088492453098297,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570861816406,0.6447855234146118,0.1471832245588302,0.677986741065979,284.8584289550781,284.95001220703125,297.7351379394531,292.1822814941406,297.1854248046875,296.9870910644531,284.8609313964844,1.0,0.4711381494998932,0.3831238150596618,0.3831238150596618,1.0,1.0,-2.42608380317688,0.6412137150764465,1.7848702669143677,0.0940704122185707,0.8446081876754761,0.8446081876754761,0.0,89.10891723632812,85.0,37798.84375,0.0,1284.318603515625,1.0,280.9569091796875,283.4799499511719,295.2217712402344,297.7394714355469,293.1499938964844,293.1499938964844,281.25,39509.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7988203763961792,1.0,0.0,0.0,3.5755248069763184,3.575548887252808,8.530468562639726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6086.56494140625,0.0,1477.60009765625,1895.4371337890625,0.0,2460.64501953125,0.8904954791069031,1.0,0.0,3.0,1.0,0.0
17866380,296.9497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.7752975821495056,0.2602357864379883,0.2370349466800689,296.8523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.9045977592468262,0.4173027575016022,0.3977341055870056,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.9990000128746032,0.6290416121482849,0.3957264721393585,296.9310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.8294403553009033,0.3198891580104828,0.3059178292751312,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.6402625441551208,0.1449773609638214,0.667792797088623,284.9977111816406,284.95001220703125,297.6883850097656,292.1597900390625,297.1716003417969,296.9842529296875,284.9959716796875,1.0,0.468962699174881,0.384783923625946,0.384783923625946,1.0,1.0,-2.4059579372406006,0.6379755735397339,1.7679822444915771,0.095204196870327,0.9455779790878296,0.9455779790878296,0.0,89.48497772216797,88.0,36806.4609375,0.0,1261.845458984375,1.0,281.2417297363281,283.634521484375,295.119140625,297.5173034667969,293.1499938964844,293.1499938964844,280.95001220703125,33299.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7862328886985779,1.0,0.0,0.0,3.67798924446106,3.6780130863189697,9.026392149280582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6650.7568359375,0.0,1544.1737060546875,1895.4371337890625,0.0,2346.278076171875,0.9096154570579528,1.0,0.0,3.0,1.0,0.0
17866440,296.9497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.7752975821495056,0.2602357864379883,0.2370349466800689,296.8523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.9045977592468262,0.4173027575016022,0.3977341055870056,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.9990000128746032,0.6290416121482849,0.3957264721393585,296.9310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.8294403553009033,0.3198891580104828,0.3059178292751312,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.6402625441551208,0.1449773609638214,0.667792797088623,284.9977111816406,284.95001220703125,297.6883850097656,292.1597900390625,297.1716003417969,296.9842529296875,284.9959716796875,1.0,0.468962699174881,0.384783923625946,0.384783923625946,1.0,1.0,-2.4059579372406006,0.6379755735397339,1.7679822444915771,0.095204196870327,0.9455779790878296,0.9455779790878296,0.0,89.48497772216797,88.0,36806.4609375,0.0,1261.845458984375,1.0,281.2417297363281,283.634521484375,295.119140625,297.5173034667969,293.1499938964844,293.1499938964844,280.95001220703125,33299.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7862328886985779,1.0,0.0,0.0,3.67798924446106,3.6780130863189697,9.026392149280582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6650.7568359375,0.0,1544.1737060546875,1895.4371337890625,0.0,2346.278076171875,0.9096154570579528,1.0,0.0,3.0,1.0,0.0
17866500,296.9478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545837402344,0.7728493809700012,0.258779764175415,0.235940083861351,296.8499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516845703125,0.9017336368560792,0.4151823222637176,0.395971268415451,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505249023437,0.9990000128746032,0.6266847848892212,0.3975985050201416,296.9285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.827085018157959,0.3182546496391296,0.3045636415481567,296.9815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.6378427147865295,0.1438103914260864,0.663033127784729,284.8524475097656,284.95001220703125,297.66510009765625,292.14892578125,297.16412353515625,296.9820861816406,284.8429260253906,1.0,0.4682562947273254,0.3856140077114105,0.3856140077114105,1.0,1.0,-2.3974297046661377,0.6368651390075684,1.7605645656585691,0.0959761068224906,0.8434046506881714,0.8434046506881714,0.0,89.94475555419922,88.0,37513.16796875,0.0,1253.640625,1.0,280.9969177246094,283.4709167480469,295.18218994140625,297.71368408203125,293.1499938964844,293.1499938964844,280.95001220703125,38004.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7933568954467773,1.0,0.0,0.0,3.64005446434021,3.6400787830352783,8.841156500238867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6446.2490234375,0.0,1537.085693359375,1895.4371337890625,0.0,2410.850830078125,0.9017316102981568,1.0,0.0,3.0,1.0,0.0
17866560,296.94390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.769507110118866,0.2571131587028503,0.2345335334539413,296.8453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86041259765625,0.8979479074478149,0.4128284156322479,0.3938581645488739,296.9720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.9990000128746032,0.6235783696174622,0.4003480076789856,296.9242248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.8239410519599915,0.3164266049861908,0.3029351830482483,296.9794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.856689453125,0.6348202228546143,0.1425334215164184,0.6576692461967468,284.8600769042969,284.95001220703125,297.6418762207031,292.1383056640625,297.1563415527344,296.97955322265625,284.8650207519531,1.0,0.4676834344863891,0.3863594233989715,0.3863594233989715,1.0,1.0,-2.388105154037476,0.6352919936180115,1.7528129816055298,0.0964573100209236,0.8136727809906006,0.8136727809906006,0.0,90.72776794433594,76.0,37032.98046875,0.0,1245.86474609375,1.0,280.9576416015625,283.502197265625,295.16436767578125,297.63818359375,293.1499938964844,293.1499938964844,281.25,41984.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7960656881332397,1.0,0.0,0.0,3.4704391956329346,3.4704625606536865,8.036411713874259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6029.3642578125,0.0,1384.9951171875,1895.4371337890625,0.0,2435.51025390625,0.8700923919677734,1.0,0.0,3.0,1.0,0.0
17866620,296.9462280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.7697545289993286,0.2547284960746765,0.2321032732725143,296.8467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.8984511494636536,0.4091051816940307,0.3900393843650818,296.951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.9990000128746032,0.6191675066947937,0.3958204686641693,296.9236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.8242979645729065,0.313506156206131,0.2999264299869537,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.6338004469871521,0.1403055638074875,0.6469186544418335,284.99188232421875,284.95001220703125,297.5957336425781,292.117919921875,297.1437683105469,296.97882080078125,284.9896545410156,1.0,0.4616150259971618,0.3878502249717712,0.3878502249717712,1.0,1.0,-2.3586418628692627,0.6283196210861206,1.730322241783142,0.0961006358265876,0.9102139472961426,0.9102139472961426,0.0,88.05233764648438,64.0,35981.6171875,0.0,1200.907470703125,1.0,281.24090576171875,283.6466369628906,295.0650939941406,297.4146423339844,293.1499938964844,293.1499938964844,280.95001220703125,33757.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7809188365936279,1.0,0.0,0.0,3.576387405395508,3.5764102935791016,8.534585163033626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6564.66455078125,0.0,1436.3629150390625,1895.4371337890625,0.0,2298.393798828125,0.8870867490768433,1.0,0.0,3.0,1.0,0.0
17866680,296.9462280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.7697545289993286,0.2547284960746765,0.2321032732725143,296.8467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.8984511494636536,0.4091051816940307,0.3900393843650818,296.951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.9990000128746032,0.6191675066947937,0.3958204686641693,296.9236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.8242979645729065,0.313506156206131,0.2999264299869537,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.6338004469871521,0.1403055638074875,0.6469186544418335,284.99188232421875,284.95001220703125,297.5957336425781,292.117919921875,297.1437683105469,296.97882080078125,284.9896545410156,1.0,0.4616150259971618,0.3878502249717712,0.3878502249717712,1.0,1.0,-2.3586418628692627,0.6283196210861206,1.730322241783142,0.0961006358265876,0.9102139472961426,0.9102139472961426,0.0,88.05233764648438,64.0,35981.6171875,0.0,1200.907470703125,1.0,281.24090576171875,283.6466369628906,295.0650939941406,297.4146423339844,293.1499938964844,293.1499938964844,280.95001220703125,33757.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7809188365936279,1.0,0.0,0.0,3.576387405395508,3.5764102935791016,8.534585163033626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6564.66455078125,0.0,1436.3629150390625,1895.4371337890625,0.0,2298.393798828125,0.8870867490768433,1.0,0.0,3.0,1.0,0.0
17866740,296.9413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8644104003906,0.7741251587867737,0.0,0.2294089943170547,296.84088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8656616210937,0.9040070176124572,0.0,0.385942131280899,296.9454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8661804199219,0.9990000128746032,0.0,0.3847106993198395,296.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8650207519531,0.8288019895553589,0.0,0.2966657876968384,296.97589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.861572265625,0.6359391808509827,0.0,0.635517954826355,284.86529541015625,294.1499938964844,297.54998779296875,292.09869384765625,297.1294860839844,296.9759826660156,284.86993408203125,0.0,0.0,0.3893410563468933,0.3893410563468933,1.0,1.0,-2.3195340633392334,0.6179314255714417,1.701602578163147,0.094390369951725,0.0,0.0,0.0,82.61217498779297,60.0,35743.75390625,0.0,1135.2779541015625,0.0,280.95867919921875,283.5340270996094,295.1105041503906,297.5118408203125,293.1499938964844,293.1499938964844,278.1499938964844,43043.51953125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.310279369354248,3.3103013038635254,7.311771241802489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1234.8338623046875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866800,296.9413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8644104003906,0.7741251587867737,0.0,0.2294089943170547,296.84088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8656616210937,0.9040070176124572,0.0,0.385942131280899,296.9454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8661804199219,0.9990000128746032,0.0,0.3847106993198395,296.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8650207519531,0.8288019895553589,0.0,0.2966657876968384,296.97589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.861572265625,0.6359391808509827,0.0,0.635517954826355,284.86529541015625,294.1499938964844,297.54998779296875,292.09869384765625,297.1294860839844,296.9759826660156,284.86993408203125,0.0,0.0,0.3893410563468933,0.3893410563468933,1.0,1.0,-2.3195340633392334,0.6179314255714417,1.701602578163147,0.094390369951725,0.0,0.0,0.0,82.61217498779297,60.0,35743.75390625,0.0,1135.2779541015625,0.0,280.95867919921875,283.5340270996094,295.1105041503906,297.5118408203125,293.1499938964844,293.1499938964844,278.1499938964844,43043.51953125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.310279369354248,3.3103013038635254,7.311771241802489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1234.8338623046875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866860,297.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5220642089844,0.0,0.0,0.0009267728892154,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,290.4947814941406,0.3562313616275787,0.0,0.0009759470704011,297.5831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.55645751953125,0.3562313616275787,0.0,0.0007208355236798,297.2276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5055847167969,0.0,0.0,0.0009759410168044,297.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4960021972656,0.0,0.0,0.0046293605118989,291.42706298828125,294.1499938964844,297.5231628417969,292.0898132324219,295.1250915527344,296.4504089355469,284.2186279296875,0.0,0.0,0.2990413308143616,0.2990413308143616,1.0,1.0,-0.0171298813074827,0.0042093517258763,0.0129205286502838,-0.0301830507814884,0.0,0.0,0.0,0.0,60.0,1887.7242431640625,0.0,-6.648836915701395e-06,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,1.862645149230957e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.164537551825143e-15,7.16788248493385e-15,3.6722450649744383e-20,1.0058740949545064e-12,1.005871276028858e-12,2.796279924832448e-18,0.0,0.0,-0.0,0.0,0.0,2.807955815552915e-25,3.708577741495641e-23,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866920,297.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.54901123046875,0.0,0.0,0.0008491057669743,297.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5101013183594,0.0,0.0,0.0013778632273897,297.9184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5745544433594,0.0,0.0,0.0015098913572728,297.4410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.52850341796875,0.0,0.0,0.0010785879567265,297.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.53228759765625,0.0,0.0,0.0025355962570756,291.3492126464844,294.1499938964844,297.5031433105469,292.0857849121094,295.2591247558594,296.5606994628906,283.6620788574219,0.0,0.0,0.2336046397686004,0.2336046397686004,1.0,1.0,-0.0100681772455573,0.001855518319644,0.0082126585766673,-0.0255073271691799,0.0,0.0,0.0,0.0,60.0,984.9783935546876,0.0,-5.3058593039168045e-06,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.260791888129308e-25,-1.5362924380735298e-25,-2.023764296667191e-28,-4.140956102332072e-19,-4.137447822559081e-19,-3.508164409971749e-22,0.0,0.0,-0.0,0.0,0.0,4.904544625136861e-44,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866980,297.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4996643066406,0.0,0.0,9.728257282404228e-05,297.9302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4528503417969,0.0,0.0,0.0001022653159452,298.3572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5016174316406,0.0,0.0,7.535110489698127e-05,297.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4765014648437,0.0,0.0,0.0001023754448397,297.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.490966796875,0.0,0.0,0.0004865714872721,291.2571716308594,294.1499938964844,297.45367431640625,292.083740234375,295.1181945800781,296.6050109863281,283.29986572265625,0.0,0.0,0.0778682082891464,0.0778682082891464,1.0,1.0,-0.0010532077867537,3.176073369104415e-05,0.0010214470094069,-0.026518877595663,0.0,0.0,0.0,0.0,60.0,205.5609588623047,0.0,-7.327130902012868e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3307463198536567e-41,4.02200685230509e-41,2.1993379397578004e-41,-5.42119501916595e-22,-2.6769496258582936e-22,-2.7442451408721635e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867040,297.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4996643066406,0.0,0.0,9.728257282404228e-05,297.9302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4528503417969,0.0,0.0,0.0001022653159452,298.3572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5016174316406,0.0,0.0,7.535110489698127e-05,297.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4765014648437,0.0,0.0,0.0001023754448397,297.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.490966796875,0.0,0.0,0.0004865714872721,291.2571716308594,294.1499938964844,297.45367431640625,292.083740234375,295.1181945800781,296.6050109863281,283.29986572265625,0.0,0.0,0.0778682082891464,0.0778682082891464,1.0,1.0,-0.0010532077867537,3.176073369104415e-05,0.0010214470094069,-0.026518877595663,0.0,0.0,0.0,0.0,60.0,205.5609588623047,0.0,-7.327130902012868e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3307463198536567e-41,4.02200685230509e-41,2.1993379397578004e-41,-5.42119501916595e-22,-2.6769496258582936e-22,-2.7442451408721635e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867100,298.0419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.49102783203125,0.0,0.0,9.774947830010206e-05,298.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4445495605469,0.0,0.0,0.000102932419395,298.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4930114746094,0.0,0.0,7.602233381476253e-05,297.91754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.468017578125,0.0,0.0,0.0001029340055538,297.64361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.482421875,0.0,0.0,0.0004882851499132,291.2378845214844,294.1499938964844,297.42803955078125,292.0865173339844,295.14227294921875,296.779541015625,283.2846069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415560100227,1.9938845241540548e-08,0.0010415361030027,-0.0271576289087533,0.0,0.0,0.0,0.0,60.0,97.46199798583984,0.0,-7.396459267283717e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,-1.401298464324817e-45,-0.0,-5.3740653132444245e-22,-2.6863755670425984e-22,-2.687689746201824e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867160,298.1390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4821472167969,0.0,0.0,9.79628603090532e-05,298.1773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4359741210937,0.0,0.0,0.000103160557046,298.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4841003417969,0.0,0.0,7.619433017680421e-05,298.0185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.45928955078125,0.0,0.0,0.0001031600186252,297.7465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4735717773437,0.0,0.0,0.0004893389414064,291.2182922363281,294.1499938964844,297.40185546875,292.0917358398437,295.163330078125,296.9121398925781,283.2975769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438252938911,1.0989555043749988e-08,0.0010438143508508,-0.0278360247611999,0.0,0.0,0.0,0.0,60.0,54.258392333984375,0.0,-7.4287591189659e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373154021126711e-22,-2.6865573205951613e-22,-2.6865964480960603e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867220,298.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.463623046875,0.0,0.0,9.84314174274914e-05,298.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4180603027344,0.0,0.0,0.0001036540706991,298.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4655456542969,0.0,0.0,7.655895024072379e-05,298.1753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4410705566406,0.0,0.0,0.0001036534667946,297.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4551696777344,0.0,0.0,0.0004916791222058,291.1782531738281,294.1499938964844,297.347900390625,292.1089172363281,295.20428466796875,297.0908508300781,283.3544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488170664757,1.1572616642752113e-08,0.0010488055413588,-0.0293633248656988,0.0,0.0,0.0,0.0,60.0,28.19817543029785,0.0,-7.499983922798492e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865631266114242e-22,-2.6865618644339764e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867280,298.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.463623046875,0.0,0.0,9.84314174274914e-05,298.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4180603027344,0.0,0.0,0.0001036540706991,298.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4655456542969,0.0,0.0,7.655895024072379e-05,298.1753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4410705566406,0.0,0.0,0.0001036534667946,297.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4551696777344,0.0,0.0,0.0004916791222058,291.1782531738281,294.1499938964844,297.347900390625,292.1089172363281,295.20428466796875,297.0908508300781,283.3544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488170664757,1.1572616642752113e-08,0.0010488055413588,-0.0293633248656988,0.0,0.0,0.0,0.0,60.0,28.19817543029785,0.0,-7.499983922798492e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865631266114242e-22,-2.6865618644339764e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867340,298.39776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4440612792969,0.0,0.0,9.897059499053285e-05,298.4591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3990783691406,0.0,0.0,0.0001042218427755,298.8392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.44598388671875,0.0,0.0,7.697829278185964e-05,298.2902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4217834472656,0.0,0.0,0.000104221246147,298.0516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.43572998046875,0.0,0.0,0.0004943725070916,291.1371154785156,294.1499938964844,297.29205322265625,292.1344299316406,295.24365234375,297.1813659667969,283.4205627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545613477006,1.2244371738745484e-08,0.0010545491240918,-0.0311212595552206,0.0,0.0,0.0,0.0,60.0,23.865148544311523,0.0,-7.582366379210725e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.373125243480889e-22,-2.686562874175934e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867400,298.39776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4440612792969,0.0,0.0,9.897059499053285e-05,298.4591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3990783691406,0.0,0.0,0.0001042218427755,298.8392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.44598388671875,0.0,0.0,7.697829278185964e-05,298.2902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4217834472656,0.0,0.0,0.000104221246147,298.0516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.43572998046875,0.0,0.0,0.0004943725070916,291.1371154785156,294.1499938964844,297.29205322265625,292.1344299316406,295.24365234375,297.1813659667969,283.4205627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545613477006,1.2244371738745484e-08,0.0010545491240918,-0.0311212595552206,0.0,0.0,0.0,0.0,60.0,23.865148544311523,0.0,-7.582366379210725e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.373125243480889e-22,-2.686562874175934e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867460,298.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.42352294921875,0.0,0.0,9.958037117030472e-05,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.379150390625,0.0,0.0,0.0001048639605869,298.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4254150390625,0.0,0.0,7.745255425106734e-05,298.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.40155029296875,0.0,0.0,0.0001048633639584,298.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.415283203125,0.0,0.0,0.0004974185139872,291.0948791503906,294.1499938964844,297.2345275878906,292.16748046875,295.28143310546875,297.21441650390625,283.4862365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610579047352,1.3004086696355444e-08,0.0010610448662191,-0.0331090353429317,0.0,0.0,0.0,0.0,60.0,22.42510223388672,0.0,-7.676077729001919e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867520,298.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.42352294921875,0.0,0.0,9.958037117030472e-05,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.379150390625,0.0,0.0,0.0001048639605869,298.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4254150390625,0.0,0.0,7.745255425106734e-05,298.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.40155029296875,0.0,0.0,0.0001048633639584,298.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.415283203125,0.0,0.0,0.0004974185139872,291.0948791503906,294.1499938964844,297.2345275878906,292.16748046875,295.28143310546875,297.21441650390625,283.4862365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610579047352,1.3004086696355444e-08,0.0010610448662191,-0.0331090353429317,0.0,0.0,0.0,0.0,60.0,22.42510223388672,0.0,-7.676077729001919e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867580,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.40203857421875,0.0,0.0,0.0001002590943244,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.35821533203125,0.0,0.0,0.0001055786779033,298.9961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4039001464844,0.0,0.0,7.798044680384919e-05,298.45172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3803405761719,0.0,0.0,0.0001055780958267,298.2530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3939208984375,0.0,0.0,0.0005008088774047,291.0516052246094,294.1499938964844,297.175537109375,292.2071838378906,295.31768798828125,297.2092590332031,283.5502624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682891588658,1.3849721369751933e-08,0.0010682753054425,-0.0353211611509323,0.0,0.0,0.0,0.0,60.0,21.631929397583008,0.0,-7.781063970924151e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867640,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.40203857421875,0.0,0.0,0.0001002590943244,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.35821533203125,0.0,0.0,0.0001055786779033,298.9961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4039001464844,0.0,0.0,7.798044680384919e-05,298.45172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3803405761719,0.0,0.0,0.0001055780958267,298.2530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3939208984375,0.0,0.0,0.0005008088774047,291.0516052246094,294.1499938964844,297.175537109375,292.2071838378906,295.31768798828125,297.2092590332031,283.5502624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682891588658,1.3849721369751933e-08,0.0010682753054425,-0.0353211611509323,0.0,0.0,0.0,0.0,60.0,21.631929397583008,0.0,-7.781063970924151e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867700,298.5830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3908996582031,0.0,0.0,0.0001006235688691,298.6520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3473815917969,0.0,0.0,0.0001059624846675,299.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3927307128906,0.0,0.0,7.826392538845539e-05,298.4817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3693542480469,0.0,0.0,0.0001059619025909,298.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3828125,0.0,0.0,0.0005026295548304,291.0295104980469,294.1499938964844,297.1455993652344,292.2292785644531,295.3351745605469,297.19537353515625,283.5814514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721724247559,1.4303832784889892e-08,0.0010721581056714,-0.0365088805556297,0.0,0.0,0.0,0.0,60.0,21.334415435791016,0.0,-7.837736148985641e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867760,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3795166015625,0.0,0.0,0.000101003657619,298.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3362731933594,0.0,0.0,0.0001063627350958,299.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3813171386719,0.0,0.0,7.855954754631966e-05,298.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.35809326171875,0.0,0.0,0.0001063621530192,298.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3714904785156,0.0,0.0,0.0005045281723141,291.0071716308594,294.1499938964844,297.1153564453125,292.2527160644531,295.3522644042969,297.1766967773437,283.612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762219317257,1.4777399748311382e-08,0.0010762071469798,-0.037747323513031,0.0,0.0,0.0,0.0,60.0,21.07030296325684,0.0,-7.897055098737837e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
