time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17867820,298.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3560485839844,0.0,0.0,0.0001018063994706,298.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3133850097656,0.0,0.0,0.0001072080558515,299.09521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3578491210937,0.0,0.0,7.918389019323513e-05,298.5550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3349304199219,0.0,0.0,0.0001072074737749,298.3749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3481140136719,0.0,0.0,0.0005085380980744,290.9617614746094,294.1499938964844,297.05419921875,292.3033142089844,295.38531494140625,297.1292724609375,283.67169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847746161743,1.5777578354914112e-08,0.0010847587836906,-0.0403623580932617,0.0,0.0,0.0,0.0,60.0,21.027841567993164,0.0,-8.023071274010365e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867880,298.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3560485839844,0.0,0.0,0.0001018063994706,298.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3133850097656,0.0,0.0,0.0001072080558515,299.09521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3578491210937,0.0,0.0,7.918389019323513e-05,298.5550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3349304199219,0.0,0.0,0.0001072074737749,298.3749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3481140136719,0.0,0.0,0.0005085380980744,290.9617614746094,294.1499938964844,297.05419921875,292.3033142089844,295.38531494140625,297.1292724609375,283.67169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847746161743,1.5777578354914112e-08,0.0010847587836906,-0.0403623580932617,0.0,0.0,0.0,0.0,60.0,21.027841567993164,0.0,-8.023071274010365e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867940,298.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3316345214844,0.0,0.0,0.00010265725723,298.76373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2895812988281,0.0,0.0,0.0001081040390999,299.1293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3334350585937,0.0,0.0,7.984566036611795e-05,298.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3108215332031,0.0,0.0,0.0001081034642993,298.4161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3238525390625,0.0,0.0,0.000512788305059,290.91534423828125,294.1499938964844,296.9922790527344,292.358154296875,295.4168395996094,297.0723876953125,283.7290954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938399937003,1.6837716998452382e-08,0.0010938231134787,-0.0431332737207412,0.0,0.0,0.0,0.0,60.0,20.74716567993164,0.0,-8.157729780577938e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868000,298.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3316345214844,0.0,0.0,0.00010265725723,298.76373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2895812988281,0.0,0.0,0.0001081040390999,299.1293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3334350585937,0.0,0.0,7.984566036611795e-05,298.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3108215332031,0.0,0.0,0.0001081034642993,298.4161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3238525390625,0.0,0.0,0.000512788305059,290.91534423828125,294.1499938964844,296.9922790527344,292.358154296875,295.4168395996094,297.0723876953125,283.7290954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938399937003,1.6837716998452382e-08,0.0010938231134787,-0.0431332737207412,0.0,0.0,0.0,0.0,60.0,20.74716567993164,0.0,-8.157729780577938e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868060,298.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.30633544921875,0.0,0.0,0.0001035404056892,298.7936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.26483154296875,0.0,0.0,0.0001090340374503,299.1557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3080749511719,0.0,0.0,8.053255442064255e-05,298.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2857666015625,0.0,0.0,0.0001090334626496,298.44781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2986145019531,0.0,0.0,0.0005171998636797,290.8679504394531,294.1499938964844,296.9298095703125,292.4164733886719,295.44683837890625,297.0098876953125,283.7841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032494949176,1.7938113217041973e-08,0.0011032315669581,-0.0460083745419979,0.0,0.0,0.0,0.0,60.0,20.49834632873535,0.0,-8.29868511686982e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868120,298.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.30633544921875,0.0,0.0,0.0001035404056892,298.7936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.26483154296875,0.0,0.0,0.0001090340374503,299.1557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3080749511719,0.0,0.0,8.053255442064255e-05,298.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2857666015625,0.0,0.0,0.0001090334626496,298.44781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2986145019531,0.0,0.0,0.0005171998636797,290.8679504394531,294.1499938964844,296.9298095703125,292.4164733886719,295.44683837890625,297.0098876953125,283.7841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032494949176,1.7938113217041973e-08,0.0011032315669581,-0.0460083745419979,0.0,0.0,0.0,0.0,60.0,20.49834632873535,0.0,-8.29868511686982e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868180,298.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.280029296875,0.0,0.0,0.0001044345117406,298.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2391052246094,0.0,0.0,0.0001099755681934,299.1757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2817687988281,0.0,0.0,8.122796134557575e-05,298.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.259765625,0.0,0.0,0.0001099749933928,298.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2724304199219,0.0,0.0,0.0005216661375015,290.81951904296875,294.1499938964844,296.8670959472656,292.4775390625,295.4751892089844,296.9444885253906,283.8368530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127758771181,1.905216429065604e-08,0.0011127567850053,-0.0489180162549018,0.0,0.0,0.0,0.0,60.0,20.286680221557617,0.0,-8.442617627224538e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868240,298.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.280029296875,0.0,0.0,0.0001044345117406,298.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2391052246094,0.0,0.0,0.0001099755681934,299.1757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2817687988281,0.0,0.0,8.122796134557575e-05,298.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.259765625,0.0,0.0,0.0001099749933928,298.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2724304199219,0.0,0.0,0.0005216661375015,290.81951904296875,294.1499938964844,296.8670959472656,292.4775390625,295.4751892089844,296.9444885253906,283.8368530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127758771181,1.905216429065604e-08,0.0011127567850053,-0.0489180162549018,0.0,0.0,0.0,0.0,60.0,20.286680221557617,0.0,-8.442617627224538e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868300,298.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2665100097656,0.0,0.0,0.0001048773119691,298.826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.22589111328125,0.0,0.0,0.0001104418552131,299.183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.26824951171875,0.0,0.0,8.157236152328551e-05,298.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.24639892578125,0.0,0.0,0.0001104412876884,298.4819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.25897216796875,0.0,0.0,0.0005238780286163,290.7948913574219,294.1499938964844,296.8356628417969,292.5088806152344,295.4887084960937,296.9112854003906,283.8622436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011174939572811,1.96039025013306e-08,0.0011174742830917,-0.0503585785627365,0.0,0.0,0.0,0.0,60.0,20.1943588256836,0.0,-8.514358995626028e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868360,298.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2528076171875,0.0,0.0,0.000105314211396,298.83575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.21246337890625,0.0,0.0,0.0001109019285649,299.19110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2545166015625,0.0,0.0,8.19121632957831e-05,298.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2328186035156,0.0,0.0,0.0001109013610403,298.49078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2453308105469,0.0,0.0,0.0005260604666545,290.7701110839844,294.1499938964844,296.8042907714844,292.5406188964844,295.5019226074219,296.8779602050781,283.8871459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221489403396,2.014828304197637e-08,0.001122128800489,-0.0517796277999877,0.0,0.0,0.0,0.0,60.0,20.108402252197266,0.0,-8.58543955928326e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868420,298.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2247619628906,0.0,0.0,0.0001061488728737,298.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1849670410156,0.0,0.0,0.0001117808642447,299.2031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2264404296875,0.0,0.0,8.256133878603578e-05,298.68182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.205078125,0.0,0.0,0.00011178029672,298.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2173767089844,0.0,0.0,0.0005302298231981,290.7198791503906,294.1499938964844,296.7416381835937,292.60504150390625,295.52716064453125,296.81134033203125,283.93536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001131041906774,2.11882902334537e-08,0.0011310207191854,-0.0544936023652553,0.0,0.0,0.0,0.0,60.0,19.954639434814453,0.0,-8.722056321630589e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868480,298.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2247619628906,0.0,0.0,0.0001061488728737,298.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1849670410156,0.0,0.0,0.0001117808642447,299.2031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2264404296875,0.0,0.0,8.256133878603578e-05,298.68182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.205078125,0.0,0.0,0.00011178029672,298.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2173767089844,0.0,0.0,0.0005302298231981,290.7198791503906,294.1499938964844,296.7416381835937,292.60504150390625,295.52716064453125,296.81134033203125,283.93536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001131041906774,2.11882902334537e-08,0.0011310207191854,-0.0544936023652553,0.0,0.0,0.0,0.0,60.0,19.954639434814453,0.0,-8.722056321630589e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868540,298.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1958923339844,0.0,0.0,0.0001069061036105,298.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1566772460937,0.0,0.0,0.0001125782582676,299.2125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19757080078125,0.0,0.0,8.315029117511585e-05,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1764831542969,0.0,0.0,0.0001125776980188,298.51763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1886291503906,0.0,0.0,0.0005340123898349,290.6688537597656,294.1499938964844,296.6794128417969,292.6700744628906,295.55084228515625,296.7452697753906,283.9814147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391100706532,2.2131818155912697e-08,0.0011390879517421,-0.0569547824561595,0.0,0.0,0.0,0.0,60.0,19.8217830657959,0.0,-8.846931365269486e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868600,298.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1958923339844,0.0,0.0,0.0001069061036105,298.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1566772460937,0.0,0.0,0.0001125782582676,299.2125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19757080078125,0.0,0.0,8.315029117511585e-05,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1764831542969,0.0,0.0,0.0001125776980188,298.51763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1886291503906,0.0,0.0,0.0005340123898349,290.6688537597656,294.1499938964844,296.6794128417969,292.6700744628906,295.55084228515625,296.7452697753906,283.9814147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391100706532,2.2131818155912697e-08,0.0011390879517421,-0.0569547824561595,0.0,0.0,0.0,0.0,60.0,19.8217830657959,0.0,-8.846931365269486e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868660,298.7820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.166259765625,0.0,0.0,0.0001075863910955,298.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1275939941406,0.0,0.0,0.0001132946199504,299.2198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1679077148437,0.0,0.0,8.367939153686166e-05,298.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1471252441406,0.0,0.0,0.0001132940669776,298.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1590881347656,0.0,0.0,0.0005374106112867,290.6170959472656,294.1499938964844,296.6177978515625,292.735107421875,295.57293701171875,296.6801452636719,284.025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463580885902,2.2979470770678745e-08,0.0011463351547718,-0.0591650120913982,0.0,0.0,0.0,0.0,60.0,19.70418930053711,0.0,-8.959872843661287e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868720,298.7820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.166259765625,0.0,0.0,0.0001075863910955,298.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1275939941406,0.0,0.0,0.0001132946199504,299.2198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1679077148437,0.0,0.0,8.367939153686166e-05,298.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1471252441406,0.0,0.0,0.0001132940669776,298.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1590881347656,0.0,0.0,0.0005374106112867,290.6170959472656,294.1499938964844,296.6177978515625,292.735107421875,295.57293701171875,296.6801452636719,284.025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463580885902,2.2979470770678745e-08,0.0011463351547718,-0.0591650120913982,0.0,0.0,0.0,0.0,60.0,19.70418930053711,0.0,-8.959872843661287e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868780,298.787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1358642578125,0.0,0.0,0.0001081662630895,298.8806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0977478027344,0.0,0.0,0.0001139052474172,299.2254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1374816894531,0.0,0.0,8.413039176957682e-05,298.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.11700439453125,0.0,0.0,0.0001139046944444,298.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1288146972656,0.0,0.0,0.0005403071991167,290.5646667480469,294.1499938964844,296.5570373535156,292.79949951171875,295.5934753417969,296.6161804199219,284.0674133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011525369482114,2.370200213874796e-08,0.0011525133159011,-0.061048325151205,0.0,0.0,0.0,0.0,60.0,19.599931716918945,0.0,-9.056707739318881e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868840,298.787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1358642578125,0.0,0.0,0.0001081662630895,298.8806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0977478027344,0.0,0.0,0.0001139052474172,299.2254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1374816894531,0.0,0.0,8.413039176957682e-05,298.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.11700439453125,0.0,0.0,0.0001139046944444,298.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1288146972656,0.0,0.0,0.0005403071991167,290.5646667480469,294.1499938964844,296.5570373535156,292.79949951171875,295.5934753417969,296.6161804199219,284.0674133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011525369482114,2.370200213874796e-08,0.0011525133159011,-0.061048325151205,0.0,0.0,0.0,0.0,60.0,19.599931716918945,0.0,-9.056707739318881e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868900,298.7902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.12042236328125,0.0,0.0,0.0001083324314095,298.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.08258056640625,0.0,0.0,0.0001140802269219,299.22784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1220397949219,0.0,0.0,8.425963460467756e-05,298.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1016845703125,0.0,0.0,0.0001140796812251,298.5381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1134033203125,0.0,0.0,0.000541137298569,290.5382385253906,294.1499938964844,296.5270690917969,292.8312683105469,295.6031494140625,296.5848388671875,284.087646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543078580871,2.390904008109373e-08,0.0011542839929461,-0.061587855219841,0.0,0.0,0.0,0.0,60.0,19.54618263244629,0.0,-9.084551066962376e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868960,298.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1048278808594,0.0,0.0,0.0001084170289686,298.8871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0672607421875,0.0,0.0,0.000114169299195,299.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1064147949219,0.0,0.0,8.432541653746739e-05,298.7200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.08624267578125,0.0,0.0,0.0001141687534982,298.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0978698730469,0.0,0.0,0.0005415598861873,290.5117492675781,294.1499938964844,296.49737548828125,292.8626708984375,295.6123962402344,296.5539855957031,284.10748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011552094947546,2.4014417121520644e-08,0.0011551855131983,-0.0618624500930309,0.0,0.0,0.0,0.0,60.0,19.48773193359375,0.0,-9.098738473767298e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869020,298.7959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.07330322265625,0.0,0.0,0.000108338346763,298.8924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0362548828125,0.0,0.0,0.0001140864260378,299.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0748596191406,0.0,0.0,8.426420390605927e-05,298.7255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0549621582031,0.0,0.0,0.0001140858948929,298.5464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.06640625,0.0,0.0,0.0005411669262684,290.4585266113281,294.1499938964844,296.4390563964844,292.9239807128906,295.6297912597656,296.4937744140625,284.14581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543714208528,2.3916296498782685e-08,0.0011543475557118,-0.0616067647933959,0.0,0.0,0.0,0.0,60.0,19.3530330657959,0.0,-9.085527352681313e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869080,298.7959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.07330322265625,0.0,0.0,0.000108338346763,298.8924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0362548828125,0.0,0.0,0.0001140864260378,299.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0748596191406,0.0,0.0,8.426420390605927e-05,298.7255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0549621582031,0.0,0.0,0.0001140858948929,298.5464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.06640625,0.0,0.0,0.0005411669262684,290.4585266113281,294.1499938964844,296.4390563964844,292.9239807128906,295.6297912597656,296.4937744140625,284.14581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543714208528,2.3916296498782685e-08,0.0011543475557118,-0.0616067647933959,0.0,0.0,0.0,0.0,60.0,19.3530330657959,0.0,-9.085527352681313e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869140,298.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0413513183594,0.0,0.0,0.0001079796420526,298.89697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0048522949219,0.0,0.0,0.0001137086801463,299.2361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0429077148437,0.0,0.0,8.398519275942817e-05,298.7301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0232849121094,0.0,0.0,0.0001137081562774,298.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0345764160156,0.0,0.0,0.0005393752362579,290.4052124023437,294.1499938964844,296.3822326660156,292.9829406738281,295.6456604003906,296.4358825683594,284.18243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505492730066,2.3469228338512952e-08,0.0011505258735269,-0.0604416504502296,0.0,0.0,0.0,0.0,60.0,19.19069480895996,0.0,-9.025453806543737e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869200,298.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0413513183594,0.0,0.0,0.0001079796420526,298.89697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0048522949219,0.0,0.0,0.0001137086801463,299.2361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0429077148437,0.0,0.0,8.398519275942817e-05,298.7301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0232849121094,0.0,0.0,0.0001137081562774,298.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0345764160156,0.0,0.0,0.0005393752362579,290.4052124023437,294.1499938964844,296.3822326660156,292.9829406738281,295.6456604003906,296.4358825683594,284.18243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505492730066,2.3469228338512952e-08,0.0011505258735269,-0.0604416504502296,0.0,0.0,0.0,0.0,60.0,19.19069480895996,0.0,-9.025453806543737e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869260,298.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0091247558594,0.0,0.0,0.0001075604886864,298.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.97314453125,0.0,0.0,0.0001132672769017,299.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0106506347656,0.0,0.0,8.365917165065184e-05,298.7338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9913024902344,0.0,0.0,0.0001132667603087,298.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.00244140625,0.0,0.0,0.0005372815649025,290.3519287109375,294.1499938964844,296.32720947265625,293.0390014648437,295.65997314453125,296.3801574707031,284.21746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460826499387,2.2946835542825283e-08,0.0011460597161203,-0.0590799301862716,0.0,0.0,0.0,0.0,60.0,19.01673889160156,0.0,-8.955510821806457e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869320,298.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0091247558594,0.0,0.0,0.0001075604886864,298.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.97314453125,0.0,0.0,0.0001132672769017,299.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0106506347656,0.0,0.0,8.365917165065184e-05,298.7338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9913024902344,0.0,0.0,0.0001132667603087,298.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.00244140625,0.0,0.0,0.0005372815649025,290.3519287109375,294.1499938964844,296.32720947265625,293.0390014648437,295.65997314453125,296.3801574707031,284.21746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460826499387,2.2946835542825283e-08,0.0011460597161203,-0.0590799301862716,0.0,0.0,0.0,0.0,60.0,19.01673889160156,0.0,-8.955510821806457e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869380,298.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.97662353515625,0.0,0.0,0.0001070420694304,298.90399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.941162109375,0.0,0.0,0.000112721339974,299.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9781188964844,0.0,0.0,8.32559380796738e-05,298.7369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.95904541015625,0.0,0.0,0.000112720830657,298.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.97003173828125,0.0,0.0,0.0005346920806914,290.2987365722656,294.1499938964844,296.2742004394531,293.0915832519531,295.6728820800781,296.3265075683594,284.2510070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405585100874,2.2300753244053343e-08,0.0011405362747609,-0.0573953390121459,0.0,0.0,0.0,0.0,60.0,18.838882446289062,0.0,-8.869382384091298e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869440,298.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.97662353515625,0.0,0.0,0.0001070420694304,298.90399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.941162109375,0.0,0.0,0.000112721339974,299.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9781188964844,0.0,0.0,8.32559380796738e-05,298.7369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.95904541015625,0.0,0.0,0.000112720830657,298.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.97003173828125,0.0,0.0,0.0005346920806914,290.2987365722656,294.1499938964844,296.2742004394531,293.0915832519531,295.6728820800781,296.3265075683594,284.2510070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405585100874,2.2300753244053343e-08,0.0011405362747609,-0.0573953390121459,0.0,0.0,0.0,0.0,60.0,18.838882446289062,0.0,-8.869382384091298e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869500,298.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9602966308594,0.0,0.0,0.0001067514167516,298.9054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9250793457031,0.0,0.0,0.0001124152622651,299.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9617919921875,0.0,0.0,8.30298668006435e-05,298.73828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.94287109375,0.0,0.0,0.000112414760224,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9537658691406,0.0,0.0,0.0005332402652129,290.2721862792969,294.1499938964844,296.24853515625,293.1164245605469,295.6788024902344,296.3005676269531,284.2672424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011374613968655,2.1938532768217562e-08,0.001137439510785,-0.056450679898262,0.0,0.0,0.0,0.0,60.0,18.748979568481445,0.0,-8.821277219794865e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869560,298.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9439392089844,0.0,0.0,0.0001064450552803,298.90673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9089660644531,0.0,0.0,0.0001120926390285,299.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9454040527344,0.0,0.0,8.279157191282138e-05,298.739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9266052246094,0.0,0.0,0.0001120921442634,298.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9374389648437,0.0,0.0,0.0005317099858075,290.2456970214844,294.1499938964844,296.22344970703125,293.14019775390625,295.6844177246094,296.275146484375,284.2831420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341968784108,2.15567421690821e-08,0.0011341753415763,-0.0554548166692256,0.0,0.0,0.0,0.0,60.0,18.674495697021484,0.0,-8.770714998718179e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869620,298.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9111022949219,0.0,0.0,0.0001058004199876,298.9091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8766174316406,0.0,0.0,0.0001114137921831,299.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9125671386719,0.0,0.0,8.229017112171277e-05,298.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.89404296875,0.0,0.0,0.0001114133046939,298.5650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9046936035156,0.0,0.0,0.0005284899962134,290.1929016113281,294.1499938964844,296.1751403808594,293.1843566894531,295.6947326660156,296.2261962890625,284.3139343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273276759311,2.0753391893890694e-08,0.0011273069540038,-0.0533588416874408,0.0,0.0,0.0,0.0,60.0,18.53705596923828,0.0,-8.664796524726628e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869680,298.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9111022949219,0.0,0.0,0.0001058004199876,298.9091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8766174316406,0.0,0.0,0.0001114137921831,299.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9125671386719,0.0,0.0,8.229017112171277e-05,298.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.89404296875,0.0,0.0,0.0001114133046939,298.5650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9046936035156,0.0,0.0,0.0005284899962134,290.1929016113281,294.1499938964844,296.1751403808594,293.1843566894531,295.6947326660156,296.2261962890625,284.3139343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273276759311,2.0753391893890694e-08,0.0011273069540038,-0.0533588416874408,0.0,0.0,0.0,0.0,60.0,18.53705596923828,0.0,-8.664796524726628e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869740,298.8070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.878173828125,0.0,0.0,0.0001051369617925,298.9112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8441772460937,0.0,0.0,0.0001107151183532,299.2435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8796081542969,0.0,0.0,8.177413110388443e-05,298.7434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.861328125,0.0,0.0,0.00011071463814,298.5678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8718566894531,0.0,0.0,0.000525176001247,290.140380859375,294.1499938964844,296.1295166015625,293.2235717773437,295.70379638671875,296.1798400878906,284.343505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011202578898519,1.9926595484776044e-08,0.0011202379828318,-0.0512009672820568,0.0,0.0,0.0,0.0,60.0,18.39569091796875,0.0,-8.55645723163434e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869800,298.8070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.878173828125,0.0,0.0,0.0001051369617925,298.9112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8441772460937,0.0,0.0,0.0001107151183532,299.2435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8796081542969,0.0,0.0,8.177413110388443e-05,298.7434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.861328125,0.0,0.0,0.00011071463814,298.5678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8718566894531,0.0,0.0,0.000525176001247,290.140380859375,294.1499938964844,296.1295166015625,293.2235717773437,295.70379638671875,296.1798400878906,284.343505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011202578898519,1.9926595484776044e-08,0.0011202379828318,-0.0512009672820568,0.0,0.0,0.0,0.0,60.0,18.39569091796875,0.0,-8.55645723163434e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869860,298.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8451538085937,0.0,0.0,0.0001044803429977,298.9130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8116149902344,0.0,0.0,0.0001100236477213,299.24420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8465881347656,0.0,0.0,8.126340253511444e-05,298.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8285522460937,0.0,0.0,0.0001100231820601,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.83892822265625,0.0,0.0,0.0005218961159698,290.08819580078125,294.1499938964844,296.0868530273437,293.2573547363281,295.7117614746094,296.13623046875,284.3718566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132609797641,1.9108332693917883e-08,0.001113241771236,-0.0490646809339523,0.0,0.0,0.0,0.0,60.0,18.250215530395508,0.0,-8.4499070851507e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869920,298.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8451538085937,0.0,0.0,0.0001044803429977,298.9130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8116149902344,0.0,0.0,0.0001100236477213,299.24420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8465881347656,0.0,0.0,8.126340253511444e-05,298.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8285522460937,0.0,0.0,0.0001100231820601,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.83892822265625,0.0,0.0,0.0005218961159698,290.08819580078125,294.1499938964844,296.0868530273437,293.2573547363281,295.7117614746094,296.13623046875,284.3718566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132609797641,1.9108332693917883e-08,0.001113241771236,-0.0490646809339523,0.0,0.0,0.0,0.0,60.0,18.250215530395508,0.0,-8.4499070851507e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869980,298.80889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8121032714844,0.0,0.0,0.0001038523623719,298.9146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7790222167969,0.0,0.0,0.0001093623432097,299.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8134765625,0.0,0.0,8.077496022451669e-05,298.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.79571533203125,0.0,0.0,0.0001093618848244,298.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8059387207031,0.0,0.0,0.0005187593633309,290.0364074707031,294.1499938964844,296.0473327636719,293.2851867675781,295.7185363769531,296.0957946777344,284.3988952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065690778195,1.832576757010429e-08,0.0011065506841987,-0.0470209680497646,0.0,0.0,0.0,0.0,60.0,18.102418899536133,0.0,-8.348628455223661e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870040,298.80889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8121032714844,0.0,0.0,0.0001038523623719,298.9146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7790222167969,0.0,0.0,0.0001093623432097,299.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8134765625,0.0,0.0,8.077496022451669e-05,298.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.79571533203125,0.0,0.0,0.0001093618848244,298.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8059387207031,0.0,0.0,0.0005187593633309,290.0364074707031,294.1499938964844,296.0473327636719,293.2851867675781,295.7185363769531,296.0957946777344,284.3988952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065690778195,1.832576757010429e-08,0.0011065506841987,-0.0470209680497646,0.0,0.0,0.0,0.0,60.0,18.102418899536133,0.0,-8.348628455223661e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870100,298.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7955322265625,0.0,0.0,0.0001035523673635,298.91534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7626953125,0.0,0.0,0.0001090464211301,299.2447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.79693603515625,0.0,0.0,8.054162026382983e-05,298.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7792663574219,0.0,0.0,0.0001090459700208,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7894592285156,0.0,0.0,0.0005172608653083,290.0106506347656,294.1499938964844,296.02880859375,293.2967529296875,295.7215576171875,296.0765991210937,284.4120483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033721966668,1.795192439146831e-08,0.0011033542687073,-0.0460444502532482,0.0,0.0,0.0,0.0,60.0,18.02827262878418,0.0,-8.30046147370922e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
