time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17870160,298.80963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.77899169921875,0.0,0.0,0.0001032667205436,298.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7463684082031,0.0,0.0,0.0001087456112145,299.244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7803649902344,0.0,0.0,8.031944162212312e-05,298.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7628479003906,0.0,0.0,0.0001087451673811,298.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.77294921875,0.0,0.0,0.0005158340209163,289.9849853515625,294.1499938964844,296.0111694335937,293.306640625,295.7243957519531,296.0581359863281,284.4249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100328285247,1.7595962020777733e-08,0.0011003107065334,-0.0451145209372043,0.0,0.0,0.0,0.0,60.0,17.9539852142334,0.0,-8.254727390522022e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870220,298.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.745849609375,0.0,0.0,0.0001027441394398,298.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.71368408203125,0.0,0.0,0.0001081953014363,299.2450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7472229003906,0.0,0.0,7.991297752596438e-05,298.7468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7299194335937,0.0,0.0,0.0001081948576029,298.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7398986816406,0.0,0.0,0.0005132236983627,289.93389892578125,294.1499938964844,295.9786682128906,293.3212280273437,295.7294616699219,296.0235595703125,284.4500427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947594419121,1.69447496034536e-08,0.0010947425616905,-0.0434129685163497,0.0,0.0,0.0,0.0,60.0,17.80516815185547,0.0,-8.171386411959247e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870280,298.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.745849609375,0.0,0.0,0.0001027441394398,298.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.71368408203125,0.0,0.0,0.0001081953014363,299.2450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7472229003906,0.0,0.0,7.991297752596438e-05,298.7468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7299194335937,0.0,0.0,0.0001081948576029,298.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7398986816406,0.0,0.0,0.0005132236983627,289.93389892578125,294.1499938964844,295.9786682128906,293.3212280273437,295.7294616699219,296.0235595703125,284.4500427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947594419121,1.69447496034536e-08,0.0010947425616905,-0.0434129685163497,0.0,0.0,0.0,0.0,60.0,17.80516815185547,0.0,-8.171386411959247e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870340,298.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.71270751953125,0.0,0.0,0.0001022861470119,298.9183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.68096923828125,0.0,0.0,0.0001077130000339,299.2450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.71405029296875,0.0,0.0,7.955673936521634e-05,298.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6969909667969,0.0,0.0,0.0001077125634765,298.578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7068176269531,0.0,0.0,0.0005109360208734,289.88311767578125,294.1499938964844,295.95001220703125,293.3283996582031,295.7338562011719,295.9919738769531,284.4742736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898783802986,1.6374015032738498e-08,0.0010898620821535,-0.0419213958084583,0.0,0.0,0.0,0.0,60.0,17.656465530395508,0.0,-8.098692205749104e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870400,298.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.71270751953125,0.0,0.0,0.0001022861470119,298.9183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.68096923828125,0.0,0.0,0.0001077130000339,299.2450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.71405029296875,0.0,0.0,7.955673936521634e-05,298.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6969909667969,0.0,0.0,0.0001077125634765,298.578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7068176269531,0.0,0.0,0.0005109360208734,289.88311767578125,294.1499938964844,295.95001220703125,293.3283996582031,295.7338562011719,295.9919738769531,284.4742736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898783802986,1.6374015032738498e-08,0.0010898620821535,-0.0419213958084583,0.0,0.0,0.0,0.0,60.0,17.656465530395508,0.0,-8.098692205749104e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870460,298.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6795349121094,0.0,0.0,0.0001018758412101,298.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6482238769531,0.0,0.0,0.0001072809100151,299.244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.68084716796875,0.0,0.0,7.923759403638542e-05,298.7442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6640319824219,0.0,0.0,0.0001072804807336,298.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6737365722656,0.0,0.0,0.0005088865291327,289.8326416015625,294.1499938964844,295.9237365722656,293.33184814453125,295.73760986328125,295.9633178710937,284.4977111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855061700567,1.5862701374658172e-08,0.0010854903375729,-0.0405848808586597,0.0,0.0,0.0,0.0,60.0,17.509685516357422,0.0,-8.033841680799014e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870520,298.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6795349121094,0.0,0.0,0.0001018758412101,298.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6482238769531,0.0,0.0,0.0001072809100151,299.244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.68084716796875,0.0,0.0,7.923759403638542e-05,298.7442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6640319824219,0.0,0.0,0.0001072804807336,298.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6737365722656,0.0,0.0,0.0005088865291327,289.8326416015625,294.1499938964844,295.9237365722656,293.33184814453125,295.73760986328125,295.9633178710937,284.4977111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855061700567,1.5862701374658172e-08,0.0010854903375729,-0.0405848808586597,0.0,0.0,0.0,0.0,60.0,17.509685516357422,0.0,-8.033841680799014e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870580,298.81182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6463623046875,0.0,0.0,0.0001014858135022,298.9201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6154479980469,0.0,0.0,0.0001068701749318,299.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.64764404296875,0.0,0.0,7.893423025961965e-05,298.7423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.63104248046875,0.0,0.0,0.0001068697602022,298.5821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.640625,0.0,0.0,0.0005069383187219,289.7825622558594,294.1499938964844,295.898193359375,293.3355712890625,295.7407531738281,295.936767578125,284.5202941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813500266522,1.537666882711619e-08,0.0010813346598297,-0.0393142439424991,0.0,0.0,0.0,0.0,60.0,17.369041442871094,0.0,-7.97243941974557e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870640,298.81182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6463623046875,0.0,0.0,0.0001014858135022,298.9201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6154479980469,0.0,0.0,0.0001068701749318,299.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.64764404296875,0.0,0.0,7.893423025961965e-05,298.7423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.63104248046875,0.0,0.0,0.0001068697602022,298.5821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.640625,0.0,0.0,0.0005069383187219,289.7825622558594,294.1499938964844,295.898193359375,293.3355712890625,295.7407531738281,295.936767578125,284.5202941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813500266522,1.537666882711619e-08,0.0010813346598297,-0.0393142439424991,0.0,0.0,0.0,0.0,60.0,17.369041442871094,0.0,-7.97243941974557e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870700,298.81201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6297607421875,0.0,0.0,0.0001012978173093,298.9205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5990600585937,0.0,0.0,0.0001066722034011,299.24444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.63104248046875,0.0,0.0,7.878800533944741e-05,298.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.61456298828125,0.0,0.0,0.0001066717886715,298.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6240539550781,0.0,0.0,0.000505999312736,289.7576599121094,294.1499938964844,295.8857116699219,293.3375244140625,295.7420959472656,295.92401123046875,284.5312805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793469846248,1.5142399334422407e-08,0.001079331850633,-0.0387017279863357,0.0,0.0,0.0,0.0,60.0,17.301298141479492,0.0,-7.942927027215775e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870760,298.81219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6131591796875,0.0,0.0,0.0001011152198771,298.9208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5826721191406,0.0,0.0,0.0001064799143932,299.2442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.61444091796875,0.0,0.0,7.864597864681855e-05,298.7401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5980529785156,0.0,0.0,0.0001064794996636,298.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6075134277344,0.0,0.0,0.0005050871986895,289.7328186035156,294.1499938964844,295.8733825683594,293.33953857421875,295.7432861328125,295.9114990234375,284.5421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774011025205,1.4914853352365753e-08,0.0010773862013593,-0.0381067469716072,0.0,0.0,0.0,0.0,60.0,17.235355377197266,0.0,-7.914313471246714e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870820,298.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5799865722656,0.0,0.0,0.0001007652899716,298.9215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5498962402344,0.0,0.0,0.0001061114089679,299.2437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5812683105469,0.0,0.0,7.837379234842956e-05,298.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5650939941406,0.0,0.0,0.0001061110015143,298.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.57440185546875,0.0,0.0,0.0005033393390476,289.68341064453125,294.1499938964844,295.8492736816406,293.3436584472656,295.745361328125,295.8871154785156,284.56329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736717376857,1.4478786170002422e-08,0.0010736571857705,-0.0369664244353771,0.0,0.0,0.0,0.0,60.0,17.108415603637695,0.0,-7.859624417960731e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870880,298.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5799865722656,0.0,0.0,0.0001007652899716,298.9215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5498962402344,0.0,0.0,0.0001061114089679,299.2437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5812683105469,0.0,0.0,7.837379234842956e-05,298.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5650939941406,0.0,0.0,0.0001061110015143,298.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.57440185546875,0.0,0.0,0.0005033393390476,289.68341064453125,294.1499938964844,295.8492736816406,293.3436584472656,295.745361328125,295.8871154785156,284.56329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736717376857,1.4478786170002422e-08,0.0010736571857705,-0.0369664244353771,0.0,0.0,0.0,0.0,60.0,17.108415603637695,0.0,-7.859624417960731e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870940,298.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5468139648437,0.0,0.0,0.0001004370787995,298.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.51715087890625,0.0,0.0,0.0001057657791534,299.24322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.548095703125,0.0,0.0,7.811850809957832e-05,298.7353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5321350097656,0.0,0.0,0.0001057653789757,298.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.54132080078125,0.0,0.0,0.000501699920278,289.63433837890625,294.1499938964844,295.8258056640625,293.34796142578125,295.74688720703125,295.8635559082031,284.5838317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701741557568,1.4069786224979453e-08,0.0010701600695028,-0.0358967520296573,0.0,0.0,0.0,0.0,60.0,16.988597869873047,0.0,-7.80850157866553e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871000,298.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5468139648437,0.0,0.0,0.0001004370787995,298.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.51715087890625,0.0,0.0,0.0001057657791534,299.24322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.548095703125,0.0,0.0,7.811850809957832e-05,298.7353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5321350097656,0.0,0.0,0.0001057653789757,298.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.54132080078125,0.0,0.0,0.000501699920278,289.63433837890625,294.1499938964844,295.8258056640625,293.34796142578125,295.74688720703125,295.8635559082031,284.5838317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701741557568,1.4069786224979453e-08,0.0010701600695028,-0.0358967520296573,0.0,0.0,0.0,0.0,60.0,16.988597869873047,0.0,-7.80850157866553e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871060,298.8128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5137023925781,0.0,0.0,0.0001001303753582,298.9225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4844055175781,0.0,0.0,0.0001054427921189,299.2425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5149230957031,0.0,0.0,7.787995127728209e-05,298.7328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.49920654296875,0.0,0.0,0.0001054423992172,298.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5082702636719,0.0,0.0,0.0005001679528504,289.58563232421875,294.1499938964844,295.8029479980469,293.3523864746094,295.7479858398437,295.8406982421875,284.60382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669057955965,1.3687589728306191e-08,0.0010668920585885,-0.0348970703780651,0.0,0.0,0.0,0.0,60.0,16.87567901611328,0.0,-7.760879583429414e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871120,298.8128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5137023925781,0.0,0.0,0.0001001303753582,298.9225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4844055175781,0.0,0.0,0.0001054427921189,299.2425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5149230957031,0.0,0.0,7.787995127728209e-05,298.7328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.49920654296875,0.0,0.0,0.0001054423992172,298.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5082702636719,0.0,0.0,0.0005001679528504,289.58563232421875,294.1499938964844,295.8029479980469,293.3523864746094,295.7479858398437,295.8406982421875,284.60382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669057955965,1.3687589728306191e-08,0.0010668920585885,-0.0348970703780651,0.0,0.0,0.0,0.0,60.0,16.87567901611328,0.0,-7.760879583429414e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871180,298.81298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4805908203125,0.0,0.0,9.984533244278282e-05,298.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4516906738281,0.0,0.0,0.0001051426152116,299.24188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4818420410156,0.0,0.0,7.765823102090508e-05,298.7303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4662780761719,0.0,0.0,0.0001051422295859,298.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4752502441406,0.0,0.0,0.0004987441352568,289.5372619628906,294.1499938964844,295.7806701660156,293.3568725585937,295.74859619140625,295.8184509277344,284.62322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638681706041,1.3332375203845004e-08,0.001063854782842,-0.03396787494421,0.0,0.0,0.0,0.0,60.0,16.769454956054688,0.0,-7.716749905739564e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871240,298.81298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4805908203125,0.0,0.0,9.984533244278282e-05,298.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4516906738281,0.0,0.0,0.0001051426152116,299.24188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4818420410156,0.0,0.0,7.765823102090508e-05,298.7303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4662780761719,0.0,0.0,0.0001051422295859,298.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4752502441406,0.0,0.0,0.0004987441352568,289.5372619628906,294.1499938964844,295.7806701660156,293.3568725585937,295.74859619140625,295.8184509277344,284.62322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638681706041,1.3332375203845004e-08,0.001063854782842,-0.03396787494421,0.0,0.0,0.0,0.0,60.0,16.769454956054688,0.0,-7.716749905739564e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871300,298.81298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4640808105469,0.0,0.0,9.971285180654375e-05,298.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.43536376953125,0.0,0.0,0.0001050031060003,299.2414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4653015136719,0.0,0.0,7.755518890917301e-05,298.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4498596191406,0.0,0.0,0.0001050027203746,298.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.458740234375,0.0,0.0,0.0004980824305675,289.51324462890625,294.1499938964844,295.7697448730469,293.3591613769531,295.74871826171875,295.8076171875,284.6326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624566348269,1.3167291257332181e-08,0.0010624434798955,-0.0335360020399093,0.0,0.0,0.0,0.0,60.0,16.719406127929688,0.0,-7.696284143321463e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871360,298.8130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.44757080078125,0.0,0.0,9.958438749890774e-05,298.9231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4190368652344,0.0,0.0,0.0001048678168444,299.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4487609863281,0.0,0.0,7.745526818325743e-05,298.7278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4334411621094,0.0,0.0,0.0001048674384946,298.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4422607421875,0.0,0.0,0.0004974407493136,289.4892883300781,294.1499938964844,295.7589416503906,293.3614196777344,295.7487487792969,295.796875,284.6420288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610884055495,1.3007200649894912e-08,0.0010610753670334,-0.0331171788275241,0.0,0.0,0.0,0.0,60.0,16.670745849609375,0.0,-7.6764628431647e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871420,298.8130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.41455078125,0.0,0.0,9.933947876561432e-05,298.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.38641357421875,0.0,0.0,0.0001046099059749,299.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4157409667969,0.0,0.0,7.726476906100288e-05,298.7254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4006042480469,0.0,0.0,0.0001046095349011,298.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4093322753906,0.0,0.0,0.0004962174571119,289.4416198730469,294.1499938964844,295.7377319335937,293.3659973144531,295.74853515625,295.7756652832031,284.6604309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584774427115,1.2702003893139135e-08,0.0010584647534415,-0.0323186852037906,0.0,0.0,0.0,0.0,60.0,16.576833724975586,0.0,-7.638746524207819e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871480,298.8130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.41455078125,0.0,0.0,9.933947876561432e-05,298.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.38641357421875,0.0,0.0,0.0001046099059749,299.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4157409667969,0.0,0.0,7.726476906100288e-05,298.7254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4006042480469,0.0,0.0,0.0001046095349011,298.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4093322753906,0.0,0.0,0.0004962174571119,289.4416198730469,294.1499938964844,295.7377319335937,293.3659973144531,295.74853515625,295.7756652832031,284.6604309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584774427115,1.2702003893139135e-08,0.0010584647534415,-0.0323186852037906,0.0,0.0,0.0,0.0,60.0,16.576833724975586,0.0,-7.638746524207819e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871540,298.81298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.381591796875,0.0,0.0,9.911717643262818e-05,298.9236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.35382080078125,0.0,0.0,0.0001043758020387,299.2393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3827819824219,0.0,0.0,7.709185592830181e-05,298.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3678283691406,0.0,0.0,0.0001043754309648,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3764343261719,0.0,0.0,0.0004951070295646,289.39434814453125,294.1499938964844,295.7170104980469,293.3705749511719,295.7479248046875,295.7549743652344,284.6783752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056108274497,1.2424971274072053e-08,0.0010560959344729,-0.0315938256680965,0.0,0.0,0.0,0.0,60.0,16.489078521728516,0.0,-7.60459073489983e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871600,298.81298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.381591796875,0.0,0.0,9.911717643262818e-05,298.9236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.35382080078125,0.0,0.0,0.0001043758020387,299.2393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3827819824219,0.0,0.0,7.709185592830181e-05,298.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3678283691406,0.0,0.0,0.0001043754309648,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3764343261719,0.0,0.0,0.0004951070295646,289.39434814453125,294.1499938964844,295.7170104980469,293.3705749511719,295.7479248046875,295.7549743652344,284.6783752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056108274497,1.2424971274072053e-08,0.0010560959344729,-0.0315938256680965,0.0,0.0,0.0,0.0,60.0,16.489078521728516,0.0,-7.60459073489983e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871660,298.8128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.34869384765625,0.0,0.0,9.891534136841074e-05,298.9237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3212890625,0.0,0.0,0.0001041632494889,299.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.349853515625,0.0,0.0,7.693486259086058e-05,298.7207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3351135253906,0.0,0.0,0.000104162885691,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3436279296875,0.0,0.0,0.0004940988728776,289.347412109375,294.1499938964844,295.6967163085937,293.3750915527344,295.7469482421875,295.7347412109375,284.6958923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001053957385011,1.2173446251040332e-08,0.0010539451614022,-0.030935663729906,0.0,0.0,0.0,0.0,60.0,16.407136917114258,0.0,-7.573646598757477e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871720,298.8128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.34869384765625,0.0,0.0,9.891534136841074e-05,298.9237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3212890625,0.0,0.0,0.0001041632494889,299.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.349853515625,0.0,0.0,7.693486259086058e-05,298.7207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3351135253906,0.0,0.0,0.000104162885691,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3436279296875,0.0,0.0,0.0004940988728776,289.347412109375,294.1499938964844,295.6967163085937,293.3750915527344,295.7469482421875,295.7347412109375,284.6958923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001053957385011,1.2173446251040332e-08,0.0010539451614022,-0.030935663729906,0.0,0.0,0.0,0.0,60.0,16.407136917114258,0.0,-7.573646598757477e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871780,298.812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3158569335937,0.0,0.0,9.873137605609372e-05,298.9237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2887878417969,0.0,0.0,0.0001039695198414,299.2373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3169860839844,0.0,0.0,7.679177360842004e-05,298.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3024597167969,0.0,0.0,0.0001039691633195,298.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3108215332031,0.0,0.0,0.0004931800067424,289.3006896972656,294.1499938964844,295.6768493652344,293.3795166015625,295.7457275390625,295.7147827148437,284.713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519962524995,1.1944194966417854e-08,0.0010519843781366,-0.0303357504308223,0.0,0.0,0.0,0.0,60.0,16.328968048095703,0.0,-7.54549702719487e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871840,298.812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3158569335937,0.0,0.0,9.873137605609372e-05,298.9237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2887878417969,0.0,0.0,0.0001039695198414,299.2373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3169860839844,0.0,0.0,7.679177360842004e-05,298.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3024597167969,0.0,0.0,0.0001039691633195,298.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3108215332031,0.0,0.0,0.0004931800067424,289.3006896972656,294.1499938964844,295.6768493652344,293.3795166015625,295.7457275390625,295.7147827148437,284.713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519962524995,1.1944194966417854e-08,0.0010519843781366,-0.0303357504308223,0.0,0.0,0.0,0.0,60.0,16.328968048095703,0.0,-7.54549702719487e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871900,298.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2994384765625,0.0,0.0,9.864568710327148e-05,298.923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2725524902344,0.0,0.0,0.0001038792761391,299.23687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.30059814453125,0.0,0.0,7.672511856071651e-05,298.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2861328125,0.0,0.0,0.0001038789196172,298.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2944641113281,0.0,0.0,0.0004927520058117,289.2774658203125,294.1499938964844,295.66705322265625,293.3816833496094,295.7449951171875,295.7049560546875,284.7216186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010510833235457,1.1837403945946793e-08,0.0010510715655982,-0.0300562866032123,0.0,0.0,0.0,0.0,60.0,16.29178237915039,0.0,-7.532402435117548e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871960,298.8125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2830505371094,0.0,0.0,9.8564698419068e-05,298.923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.25634765625,0.0,0.0,0.000103793987364,299.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2841796875,0.0,0.0,7.666212331969291e-05,298.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.26983642578125,0.0,0.0,0.000103793638118,298.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2781066894531,0.0,0.0,0.0004923474625684,289.2543029785156,294.1499938964844,295.6573486328125,293.3838195800781,295.7441711425781,295.6952209472656,284.7300109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050220336765,1.1736475791224166e-08,0.0010502085788175,-0.0297921560704708,0.0,0.0,0.0,0.0,60.0,16.255685806274414,0.0,-7.520036859887115e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872020,298.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.25030517578125,0.0,0.0,9.84163852990605e-05,298.9237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.22393798828125,0.0,0.0,0.0001036377943819,299.2352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2514343261719,0.0,0.0,7.654675573576242e-05,298.7141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2372741699219,0.0,0.0,0.0001036374524119,298.59375,303.1499938964844,285.1499938964844,0.0,-0.0,289.24542236328125,0.0,0.0,0.0004916066536679,289.208251953125,294.1499938964844,295.63818359375,293.3879699707031,295.7423400878906,295.6759948730469,284.7465209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486396495252,1.1551641421192473e-08,0.0010486281244084,-0.0293084289878606,0.0,0.0,0.0,0.0,60.0,16.187149047851562,0.0,-7.497418152979662e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872080,298.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.25030517578125,0.0,0.0,9.84163852990605e-05,298.9237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.22393798828125,0.0,0.0,0.0001036377943819,299.2352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2514343261719,0.0,0.0,7.654675573576242e-05,298.7141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2372741699219,0.0,0.0,0.0001036374524119,298.59375,303.1499938964844,285.1499938964844,0.0,-0.0,289.24542236328125,0.0,0.0,0.0004916066536679,289.208251953125,294.1499938964844,295.63818359375,293.3879699707031,295.7423400878906,295.6759948730469,284.7465209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486396495252,1.1551641421192473e-08,0.0010486281244084,-0.0293084289878606,0.0,0.0,0.0,0.0,60.0,16.187149047851562,0.0,-7.497418152979662e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872140,298.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2176513671875,0.0,0.0,9.82836281764321e-05,298.9237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1916198730469,0.0,0.0,0.0001034979941323,299.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.21875,0.0,0.0,7.644349534530193e-05,298.7121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.20477294921875,0.0,0.0,0.0001034976521623,298.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2128295898437,0.0,0.0,0.0004909435519948,289.1625366210937,294.1499938964844,295.61932373046875,293.3919372558594,295.7401733398437,295.6571044921875,284.7627258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472247377038,1.1386196874241252e-08,0.0010472133290022,-0.0288754273205995,0.0,0.0,0.0,0.0,60.0,16.122957229614258,0.0,-7.477200369976347e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872200,298.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2176513671875,0.0,0.0,9.82836281764321e-05,298.9237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1916198730469,0.0,0.0,0.0001034979941323,299.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.21875,0.0,0.0,7.644349534530193e-05,298.7121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.20477294921875,0.0,0.0,0.0001034976521623,298.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2128295898437,0.0,0.0,0.0004909435519948,289.1625366210937,294.1499938964844,295.61932373046875,293.3919372558594,295.7401733398437,295.6571044921875,284.7627258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472247377038,1.1386196874241252e-08,0.0010472133290022,-0.0288754273205995,0.0,0.0,0.0,0.0,60.0,16.122957229614258,0.0,-7.477200369976347e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872260,298.8117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.18505859375,0.0,0.0,9.816633246373384e-05,298.9236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.15936279296875,0.0,0.0,0.0001033744629239,299.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1861267089844,0.0,0.0,7.635225483682007e-05,298.7101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1723327636719,0.0,0.0,0.0001033741282299,298.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1802673339844,0.0,0.0,0.0004903576918877,289.1171569824219,294.1499938964844,295.6007385253906,293.3956604003906,295.7377014160156,295.6385192871094,284.7785949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459745535627,1.1240009811785969e-08,0.0010459632612764,-0.0284928157925605,0.0,0.0,0.0,0.0,60.0,16.06279182434082,0.0,-7.459358641881408e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872320,298.8117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.18505859375,0.0,0.0,9.816633246373384e-05,298.9236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.15936279296875,0.0,0.0,0.0001033744629239,299.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1861267089844,0.0,0.0,7.635225483682007e-05,298.7101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1723327636719,0.0,0.0,0.0001033741282299,298.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1802673339844,0.0,0.0,0.0004903576918877,289.1171569824219,294.1499938964844,295.6007385253906,293.3956604003906,295.7377014160156,295.6385192871094,284.7785949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459745535627,1.1240009811785969e-08,0.0010459632612764,-0.0284928157925605,0.0,0.0,0.0,0.0,60.0,16.06279182434082,0.0,-7.459358641881408e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872380,298.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.15252685546875,0.0,0.0,9.806323214434089e-05,298.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1271667480469,0.0,0.0,0.0001032658838084,299.2318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1535949707031,0.0,0.0,7.627205195603892e-05,298.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.13995361328125,0.0,0.0,0.0001032655491144,298.5953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1478271484375,0.0,0.0,0.0004898427287116,289.0721130371094,294.1499938964844,295.5823974609375,293.3991394042969,295.73492431640625,295.6201477050781,284.7941589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448755929246,1.1111508158023753e-08,0.0010448644170537,-0.0281564816832542,0.0,0.0,0.0,0.0,60.0,16.006277084350586,0.0,-7.443693306186105e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872440,298.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.15252685546875,0.0,0.0,9.806323214434089e-05,298.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1271667480469,0.0,0.0,0.0001032658838084,299.2318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1535949707031,0.0,0.0,7.627205195603892e-05,298.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.13995361328125,0.0,0.0,0.0001032655491144,298.5953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1478271484375,0.0,0.0,0.0004898427287116,289.0721130371094,294.1499938964844,295.5823974609375,293.3991394042969,295.73492431640625,295.6201477050781,284.7941589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448755929246,1.1111508158023753e-08,0.0010448644170537,-0.0281564816832542,0.0,0.0,0.0,0.0,60.0,16.006277084350586,0.0,-7.443693306186105e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
