time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17872500,298.8112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.13629150390625,0.0,0.0,9.801673149922864e-05,298.92333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.111083984375,0.0,0.0,0.0001032169093377,299.231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1373596191406,0.0,0.0,7.62358758947812e-05,298.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1238098144531,0.0,0.0,0.0001032165819196,298.5955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1316223144531,0.0,0.0,0.0004896104801446,289.0497436523437,294.1499938964844,295.57330322265625,293.4007873535156,295.7334289550781,295.6110534667969,284.80181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443800128996,1.1053550963424641e-08,0.001044368953444,-0.0280047841370105,0.0,0.0,0.0,0.0,60.0,15.979327201843262,0.0,-7.436633353563593e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872560,298.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1200866699219,0.0,0.0,9.797360689844936e-05,298.9232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.09503173828125,0.0,0.0,0.0001031715000863,299.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1211242675781,0.0,0.0,7.620234100613743e-05,298.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.107666015625,0.0,0.0,0.0001031711726682,298.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.11541748046875,0.0,0.0,0.0004893951117992,289.0274353027344,294.1499938964844,295.5642395019531,293.4023132324219,295.7318725585937,295.6019897460937,284.8094177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043920405209,1.0999809063605426e-08,0.0010439093457534,-0.0278641171753406,0.0,0.0,0.0,0.0,60.0,15.953171730041504,0.0,-7.430089965509978e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872620,298.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.08770751953125,0.0,0.0,9.78969328571111e-05,298.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0630187988281,0.0,0.0,0.0001030907442327,299.2292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0887451171875,0.0,0.0,7.614269270561635e-05,298.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0754699707031,0.0,0.0,0.0001030904240906,298.59619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0831298828125,0.0,0.0,0.0004890121053904,288.98309326171875,294.1499938964844,295.5462951660156,293.4051818847656,295.72857666015625,295.5840148925781,284.824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431029368191,1.0904233072039917e-08,0.0010430921101942,-0.0276139471679925,0.0,0.0,0.0,0.0,60.0,15.903078079223633,0.0,-7.418459802011057e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872680,298.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.08770751953125,0.0,0.0,9.78969328571111e-05,298.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0630187988281,0.0,0.0,0.0001030907442327,299.2292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0887451171875,0.0,0.0,7.614269270561635e-05,298.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0754699707031,0.0,0.0,0.0001030904240906,298.59619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0831298828125,0.0,0.0,0.0004890121053904,288.98309326171875,294.1499938964844,295.5462951660156,293.4051818847656,295.72857666015625,295.5840148925781,284.824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431029368191,1.0904233072039917e-08,0.0010430921101942,-0.0276139471679925,0.0,0.0,0.0,0.0,60.0,15.903078079223633,0.0,-7.418459802011057e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872740,298.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.055419921875,0.0,0.0,9.78320458671078e-05,298.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0310363769531,0.0,0.0,0.0001030224084388,299.2279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.05645751953125,0.0,0.0,7.609221211168915e-05,298.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0433654785156,0.0,0.0,0.0001030220882967,298.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0509033203125,0.0,0.0,0.0004886880051344,288.9390869140625,294.1499938964844,295.5284423828125,293.4076843261719,295.7249755859375,295.5661926269531,284.8392028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424111969769,1.0823349327893084e-08,0.0010424003703519,-0.0274022314697504,0.0,0.0,0.0,0.0,60.0,15.855761528015137,0.0,-7.408624469462667e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872800,298.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.055419921875,0.0,0.0,9.78320458671078e-05,298.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0310363769531,0.0,0.0,0.0001030224084388,299.2279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.05645751953125,0.0,0.0,7.609221211168915e-05,298.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0433654785156,0.0,0.0,0.0001030220882967,298.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0509033203125,0.0,0.0,0.0004886880051344,288.9390869140625,294.1499938964844,295.5284423828125,293.4076843261719,295.7249755859375,295.5661926269531,284.8392028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424111969769,1.0823349327893084e-08,0.0010424003703519,-0.0274022314697504,0.0,0.0,0.0,0.0,60.0,15.855761528015137,0.0,-7.408624469462667e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872860,298.8095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0232238769531,0.0,0.0,9.777856030268596e-05,298.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9991760253906,0.0,0.0,0.0001029660852509,299.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0242614746094,0.0,0.0,7.605060818605125e-05,298.70166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0113220214844,0.0,0.0,0.0001029657723847,298.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0187683105469,0.0,0.0,0.0004884209483861,288.8954162597656,294.1499938964844,295.5107116699219,293.4097595214844,295.7211303710937,295.5484924316406,284.853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418411111459,1.0756680879353553e-08,0.0010418302845209,-0.0272277202457189,0.0,0.0,0.0,0.0,60.0,15.81096076965332,0.0,-7.400522861189529e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872920,298.8095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0232238769531,0.0,0.0,9.777856030268596e-05,298.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9991760253906,0.0,0.0,0.0001029660852509,299.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0242614746094,0.0,0.0,7.605060818605125e-05,298.70166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0113220214844,0.0,0.0,0.0001029657723847,298.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0187683105469,0.0,0.0,0.0004884209483861,288.8954162597656,294.1499938964844,295.5107116699219,293.4097595214844,295.7211303710937,295.5484924316406,284.853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418411111459,1.0756680879353553e-08,0.0010418302845209,-0.0272277202457189,0.0,0.0,0.0,0.0,60.0,15.81096076965332,0.0,-7.400522861189529e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872980,298.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9911499023437,0.0,0.0,9.773574129212648e-05,298.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9673767089844,0.0,0.0,0.0001029209815897,299.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9921569824219,0.0,0.0,7.601729885209352e-05,298.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9793701171875,0.0,0.0,0.0001029206759994,298.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9867248535156,0.0,0.0,0.0004882070643361,288.8520812988281,294.1499938964844,295.4930419921875,293.4114074707031,295.717041015625,295.5308532714844,284.8680725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010413845302537,1.0703293362723798e-08,0.0010413738200441,-0.0270879734307527,0.0,0.0,0.0,0.0,60.0,15.768410682678224,0.0,-7.394037737640249e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873040,298.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9911499023437,0.0,0.0,9.773574129212648e-05,298.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9673767089844,0.0,0.0,0.0001029209815897,299.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9921569824219,0.0,0.0,7.601729885209352e-05,298.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9793701171875,0.0,0.0,0.0001029206759994,298.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9867248535156,0.0,0.0,0.0004882070643361,288.8520812988281,294.1499938964844,295.4930419921875,293.4114074707031,295.717041015625,295.5308532714844,284.8680725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010413845302537,1.0703293362723798e-08,0.0010413738200441,-0.0270879734307527,0.0,0.0,0.0,0.0,60.0,15.768410682678224,0.0,-7.394037737640249e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873100,298.80865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9751281738281,0.0,0.0,9.77180534391664e-05,298.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9515380859375,0.0,0.0,0.0001029023551382,299.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.97613525390625,0.0,0.0,7.600353274028748e-05,298.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.96343994140625,0.0,0.0,0.0001029020495479,298.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.97076416015625,0.0,0.0,0.0004881187633145,288.8305358886719,294.1499938964844,295.4842224121094,293.4120483398437,295.71490478515625,295.5220642089844,284.8751525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411959374323,1.0681240780741064e-08,0.0010411852272227,-0.0270302481949329,0.0,0.0,0.0,0.0,60.0,15.747920036315918,0.0,-7.391360412611905e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873160,298.808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9591369628906,0.0,0.0,9.770295582711697e-05,298.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9356994628906,0.0,0.0,0.0001028864498948,299.2238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.96014404296875,0.0,0.0,7.599178934469819e-05,298.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9475402832031,0.0,0.0,0.0001028861443046,298.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9548034667969,0.0,0.0,0.0004880433552898,288.8091125488281,294.1499938964844,295.47540283203125,293.4125671386719,295.71270751953125,295.5133056640625,284.8821716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410348186269,1.0662410510065e-08,0.0010410242248326,-0.0269809588789939,0.0,0.0,0.0,0.0,60.0,15.727892875671388,0.0,-7.389073886088229e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873220,298.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.92724609375,0.0,0.0,9.767995652509852e-05,298.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9040832519531,0.0,0.0,0.000102862220956,299.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.92822265625,0.0,0.0,7.59738904889673e-05,298.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.915771484375,0.0,0.0,0.0001028619226417,298.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9229431152344,0.0,0.0,0.000487928482471,288.7664489746094,294.1499938964844,295.4577941894531,293.4132385253906,295.7081298828125,295.4957275390625,284.8960876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407894151285,1.0633717906216589e-08,0.0010407788213342,-0.0269058495759964,0.0,0.0,0.0,0.0,60.0,15.689108848571776,0.0,-7.385591516140266e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873280,298.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.92724609375,0.0,0.0,9.767995652509852e-05,298.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9040832519531,0.0,0.0,0.000102862220956,299.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.92822265625,0.0,0.0,7.59738904889673e-05,298.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.915771484375,0.0,0.0,0.0001028619226417,298.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9229431152344,0.0,0.0,0.000487928482471,288.7664489746094,294.1499938964844,295.4577941894531,293.4132385253906,295.7081298828125,295.4957275390625,284.8960876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407894151285,1.0633717906216589e-08,0.0010407788213342,-0.0269058495759964,0.0,0.0,0.0,0.0,60.0,15.689108848571776,0.0,-7.385591516140266e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873340,298.80694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8954467773437,0.0,0.0,9.766586299519986e-05,298.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8725891113281,0.0,0.0,0.0001028473780024,299.2209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8964233398437,0.0,0.0,7.596292562084273e-05,298.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8841247558594,0.0,0.0,0.0001028470796882,298.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8912048339844,0.0,0.0,0.0004878581385128,288.7241516113281,294.1499938964844,295.44012451171875,293.4133605957031,295.7032775878906,295.4781799316406,284.9097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406390065327,1.0616128420792847e-08,0.0010406284127384,-0.0268598068505525,0.0,0.0,0.0,0.0,60.0,15.651873588562012,0.0,-7.383456335219307e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873400,298.80694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8954467773437,0.0,0.0,9.766586299519986e-05,298.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8725891113281,0.0,0.0,0.0001028473780024,299.2209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8964233398437,0.0,0.0,7.596292562084273e-05,298.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8841247558594,0.0,0.0,0.0001028470796882,298.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8912048339844,0.0,0.0,0.0004878581385128,288.7241516113281,294.1499938964844,295.44012451171875,293.4133605957031,295.7032775878906,295.4781799316406,284.9097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406390065327,1.0616128420792847e-08,0.0010406284127384,-0.0268598068505525,0.0,0.0,0.0,0.0,60.0,15.651873588562012,0.0,-7.383456335219307e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873460,298.80615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.86376953125,0.0,0.0,9.766044240677728e-05,298.91998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8411865234375,0.0,0.0,0.0001028416590997,299.21942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8647155761719,0.0,0.0,7.595869828946888e-05,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.85260009765625,0.0,0.0,0.0001028413680614,298.59796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.85955810546875,0.0,0.0,0.0004878311010543,288.6822204589844,294.1499938964844,295.42236328125,293.41290283203125,295.6982421875,295.4605712890625,284.9233703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405809152871,1.0609338296774242e-08,0.0010405703214928,-0.0268420316278934,0.0,0.0,0.0,0.0,60.0,15.615962982177734,0.0,-7.382632816188561e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873520,298.80615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.86376953125,0.0,0.0,9.766044240677728e-05,298.91998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8411865234375,0.0,0.0,0.0001028416590997,299.21942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8647155761719,0.0,0.0,7.595869828946888e-05,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.85260009765625,0.0,0.0,0.0001028413680614,298.59796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.85955810546875,0.0,0.0,0.0004878311010543,288.6822204589844,294.1499938964844,295.42236328125,293.41290283203125,295.6982421875,295.4605712890625,284.9233703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405809152871,1.0609338296774242e-08,0.0010405703214928,-0.0268420316278934,0.0,0.0,0.0,0.0,60.0,15.615962982177734,0.0,-7.382632816188561e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873580,298.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8321838378906,0.0,0.0,9.76631708908826e-05,298.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8099060058594,0.0,0.0,0.000102844525827,299.2178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8331298828125,0.0,0.0,7.5960808317177e-05,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8211364746094,0.0,0.0,0.0001028442347887,298.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8280334472656,0.0,0.0,0.0004878447507508,288.6405944824219,294.1499938964844,295.4045104980469,293.4118347167969,295.69293212890625,295.4429016113281,284.936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406096698716,1.0612704492984903e-08,0.0010405990760773,-0.0268508438020944,0.0,0.0,0.0,0.0,60.0,15.581171035766602,0.0,-7.383041378261623e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873640,298.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8321838378906,0.0,0.0,9.76631708908826e-05,298.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8099060058594,0.0,0.0,0.000102844525827,299.2178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8331298828125,0.0,0.0,7.5960808317177e-05,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8211364746094,0.0,0.0,0.0001028442347887,298.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8280334472656,0.0,0.0,0.0004878447507508,288.6405944824219,294.1499938964844,295.4045104980469,293.4118347167969,295.69293212890625,295.4429016113281,284.936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406096698716,1.0612704492984903e-08,0.0010405990760773,-0.0268508438020944,0.0,0.0,0.0,0.0,60.0,15.581171035766602,0.0,-7.383041378261623e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873700,298.8049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8164367675781,0.0,0.0,9.766740549821408e-05,298.9190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7943115234375,0.0,0.0,0.0001028489859891,299.21710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8173522949219,0.0,0.0,7.596410432597622e-05,298.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.80548095703125,0.0,0.0,0.0001028486949508,298.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.81231689453125,0.0,0.0,0.0004878659383393,288.61993408203125,294.1499938964844,295.3955383300781,293.4110412597656,295.6902160644531,295.4340209960937,284.9433898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406547226011,1.0617967838300046e-08,0.0010406440123915,-0.0268646199256181,0.0,0.0,0.0,0.0,60.0,15.564146041870115,0.0,-7.383679445638337e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873760,298.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8007202148437,0.0,0.0,9.767361916601658e-05,298.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7787170410156,0.0,0.0,0.000102855527075,299.21630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8016357421875,0.0,0.0,7.596892828587443e-05,298.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7898254394531,0.0,0.0,0.0001028552360367,298.59814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.796630859375,0.0,0.0,0.0004878969921264,288.5993347167969,294.1499938964844,295.38653564453125,293.4100952148437,295.6874084472656,295.42510986328125,284.9499816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407207300886,1.0625694990551438e-08,0.0010407101362943,-0.0268848482519388,0.0,0.0,0.0,0.0,60.0,15.547318458557127,0.0,-7.384617362049539e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873820,298.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.76934814453125,0.0,0.0,9.76915907813236e-05,298.9180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7476501464844,0.0,0.0,0.0001028744445648,299.2146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.770263671875,0.0,0.0,7.598290540045127e-05,298.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.75860595703125,0.0,0.0,0.0001028741608024,298.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.76531982421875,0.0,0.0,0.000487986835651,288.5584411621094,294.1499938964844,295.3683776855469,293.4076843261719,295.681640625,295.4071960449219,284.9631042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409120004624,1.0648058434981069e-08,0.0010409012902528,-0.026943389326334,0.0,0.0,0.0,0.0,60.0,15.514154434204102,0.0,-7.387331635300144e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873880,298.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.76934814453125,0.0,0.0,9.76915907813236e-05,298.9180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7476501464844,0.0,0.0,0.0001028744445648,299.2146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.770263671875,0.0,0.0,7.598290540045127e-05,298.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.75860595703125,0.0,0.0,0.0001028741608024,298.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.76531982421875,0.0,0.0,0.000487986835651,288.5584411621094,294.1499938964844,295.3683776855469,293.4076843261719,295.681640625,295.4071960449219,284.9631042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409120004624,1.0648058434981069e-08,0.0010409012902528,-0.026943389326334,0.0,0.0,0.0,0.0,60.0,15.514154434204102,0.0,-7.387331635300144e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873940,298.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7381286621094,0.0,0.0,9.771998884389176e-05,298.9173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7167053222656,0.0,0.0,0.0001029043414746,299.2130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7390441894531,0.0,0.0,7.60049806558527e-05,298.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7275085449219,0.0,0.0,0.0001029040649882,298.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7341613769531,0.0,0.0,0.0004881287168245,288.5178527832031,294.1499938964844,295.3500061035156,293.404541015625,295.6756591796875,295.3890991210937,284.9760437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412142146378,1.0683409712441973e-08,0.0010412035044282,-0.0270359255373477,0.0,0.0,0.0,0.0,60.0,15.481771469116213,0.0,-7.391623313424135e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874000,298.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7381286621094,0.0,0.0,9.771998884389176e-05,298.9173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7167053222656,0.0,0.0,0.0001029043414746,299.2130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7390441894531,0.0,0.0,7.60049806558527e-05,298.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7275085449219,0.0,0.0,0.0001029040649882,298.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7341613769531,0.0,0.0,0.0004881287168245,288.5178527832031,294.1499938964844,295.3500061035156,293.404541015625,295.6756591796875,295.3890991210937,284.9760437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412142146378,1.0683409712441973e-08,0.0010412035044282,-0.0270359255373477,0.0,0.0,0.0,0.0,60.0,15.481771469116213,0.0,-7.391623313424135e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874060,298.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7070007324219,0.0,0.0,9.782284178072588e-05,298.91656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.68585205078125,0.0,0.0,0.0001030126441037,299.2113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7078857421875,0.0,0.0,7.608497253386304e-05,298.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.696533203125,0.0,0.0,0.0001030123676173,298.59814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7030639648437,0.0,0.0,0.0004886425449512,288.47760009765625,294.1499938964844,295.3316955566406,293.4010009765625,295.66943359375,295.37078857421875,284.9888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423087514936,1.0811528561305296e-08,0.0010422979248687,-0.0273712910711765,0.0,0.0,0.0,0.0,60.0,15.454635620117188,0.0,-7.40718775205096e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874120,298.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7070007324219,0.0,0.0,9.782284178072588e-05,298.91656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.68585205078125,0.0,0.0,0.0001030126441037,299.2113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7078857421875,0.0,0.0,7.608497253386304e-05,298.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.696533203125,0.0,0.0,0.0001030123676173,298.59814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7030639648437,0.0,0.0,0.0004886425449512,288.47760009765625,294.1499938964844,295.3316955566406,293.4010009765625,295.66943359375,295.37078857421875,284.9888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423087514936,1.0811528561305296e-08,0.0010422979248687,-0.0273712910711765,0.0,0.0,0.0,0.0,60.0,15.454635620117188,0.0,-7.40718775205096e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874180,298.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.67596435546875,0.0,0.0,9.807220340007916e-05,298.9157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.65509033203125,0.0,0.0,0.000103275233414,299.20965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.67681884765625,0.0,0.0,7.62789131840691e-05,298.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6656188964844,0.0,0.0,0.0001032749569276,298.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6720886230469,0.0,0.0,0.0004898881306871,288.4376525878906,294.1499938964844,295.31378173828125,293.3973999023437,295.6629943847656,295.3522033691406,285.0016174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449649998918,1.1122191168055906e-08,0.0010449538240209,-0.0281844455748796,0.0,0.0,0.0,0.0,60.0,15.441693305969238,-0.0,-7.444995731020755e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874240,298.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.67596435546875,0.0,0.0,9.807220340007916e-05,298.9157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.65509033203125,0.0,0.0,0.000103275233414,299.20965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.67681884765625,0.0,0.0,7.62789131840691e-05,298.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6656188964844,0.0,0.0,0.0001032749569276,298.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6720886230469,0.0,0.0,0.0004898881306871,288.4376525878906,294.1499938964844,295.31378173828125,293.3973999023437,295.6629943847656,295.3522033691406,285.0016174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449649998918,1.1122191168055906e-08,0.0010449538240209,-0.0281844455748796,0.0,0.0,0.0,0.0,60.0,15.441693305969238,-0.0,-7.444995731020755e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874300,298.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6604309082031,0.0,0.0,9.824991138884798e-05,298.9153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.63970947265625,0.0,0.0,0.0001034623637679,299.2087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.66131591796875,0.0,0.0,7.641712727490813e-05,298.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6501770019531,0.0,0.0,0.0001034620872815,298.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6565856933594,0.0,0.0,0.0004907758557237,288.4177551269531,294.1499938964844,295.304931640625,293.39556884765625,295.65966796875,295.34283447265625,285.0079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046858378686,1.1343592731805074e-08,0.0010468470863997,-0.0287639237940311,0.0,0.0,0.0,0.0,60.0,15.442120552062988,-0.0,-7.471998486607846e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874360,298.79901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6449279785156,0.0,0.0,9.846624016063288e-05,298.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.62432861328125,0.0,0.0,0.0001036901667248,299.2078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.64581298828125,0.0,0.0,7.658538379473612e-05,298.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6347351074219,0.0,0.0,0.0001036898975144,298.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.64111328125,0.0,0.0,0.0004918564809486,288.3979187011719,294.1499938964844,295.2961730957031,293.3937683105469,295.65631103515625,295.3334045410156,285.01422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491632856428,1.1613118466868856e-08,0.0010491516441106,-0.0294693224132061,0.0,0.0,0.0,0.0,60.0,15.44752597808838,-0.0,-7.504937826752214e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874420,298.7974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6138916015625,0.0,0.0,9.900455188471824e-05,298.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5935974121094,0.0,0.0,0.0001042570365825,299.2060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6147766113281,0.0,0.0,7.700407149968669e-05,298.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6038513183594,0.0,0.0,0.0001042567673721,298.5975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6101379394531,0.0,0.0,0.0004945455002598,288.3583679199219,294.1499938964844,295.2789001464844,293.3900756835937,295.6493835449219,295.3143615722656,285.0267028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054897904396,1.2283811301472273e-08,0.0010548855643719,-0.0312244612723588,0.0,0.0,0.0,0.0,60.0,15.472707748413086,-0.0,-7.58721725446776e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874480,298.7974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6138916015625,0.0,0.0,9.900455188471824e-05,298.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5935974121094,0.0,0.0,0.0001042570365825,299.2060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6147766113281,0.0,0.0,7.700407149968669e-05,298.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6038513183594,0.0,0.0,0.0001042567673721,298.5975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6101379394531,0.0,0.0,0.0004945455002598,288.3583679199219,294.1499938964844,295.2789001464844,293.3900756835937,295.6493835449219,295.3143615722656,285.0267028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054897904396,1.2283811301472273e-08,0.0010548855643719,-0.0312244612723588,0.0,0.0,0.0,0.0,60.0,15.472707748413086,-0.0,-7.58721725446776e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874540,298.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.58282470703125,0.0,0.0,9.967810910893604e-05,298.9129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5627746582031,0.0,0.0,0.0001049663114827,299.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.58367919921875,0.0,0.0,7.75279404479079e-05,298.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5729064941406,0.0,0.0,0.0001049660422722,298.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5791320800781,0.0,0.0,0.0004979100194759,288.3189392089844,294.1499938964844,295.26190185546875,293.3863830566406,295.6422424316406,295.295166015625,285.03912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620738612487,1.3123011122218033e-08,0.0010620607063174,-0.0334201641380786,0.0,0.0,0.0,0.0,60.0,15.517043113708496,-0.0,-7.690799463944131e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874600,298.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.58282470703125,0.0,0.0,9.967810910893604e-05,298.9129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5627746582031,0.0,0.0,0.0001049663114827,299.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.58367919921875,0.0,0.0,7.75279404479079e-05,298.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5729064941406,0.0,0.0,0.0001049660422722,298.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5791320800781,0.0,0.0,0.0004979100194759,288.3189392089844,294.1499938964844,295.26190185546875,293.3863830566406,295.6422424316406,295.295166015625,285.03912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620738612487,1.3123011122218033e-08,0.0010620607063174,-0.0334201641380786,0.0,0.0,0.0,0.0,60.0,15.517043113708496,-0.0,-7.690799463944131e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874660,298.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5516967773437,0.0,0.0,0.0001004818259389,298.911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5318908691406,0.0,0.0,0.0001058126654243,299.2021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5525207519531,0.0,0.0,7.815305434633046e-05,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5419006347656,0.0,0.0,0.0001058123962138,298.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.54803466796875,0.0,0.0,0.0005019247764721,288.27960205078125,294.1499938964844,295.2451477050781,293.3826599121094,295.6348571777344,295.27593994140625,285.05145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706371394917,1.4124407421434172e-08,0.0010706229368224,-0.0360396169126033,0.0,0.0,0.0,0.0,60.0,15.580592155456545,-0.0,-7.815319946757884e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874720,298.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5516967773437,0.0,0.0,0.0001004818259389,298.911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5318908691406,0.0,0.0,0.0001058126654243,299.2021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5525207519531,0.0,0.0,7.815305434633046e-05,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5419006347656,0.0,0.0,0.0001058123962138,298.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.54803466796875,0.0,0.0,0.0005019247764721,288.27960205078125,294.1499938964844,295.2451477050781,293.3826599121094,295.6348571777344,295.27593994140625,285.05145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706371394917,1.4124407421434172e-08,0.0010706229368224,-0.0360396169126033,0.0,0.0,0.0,0.0,60.0,15.580592155456545,-0.0,-7.815319946757884e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874780,298.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5204467773437,0.0,0.0,0.0001013882065308,298.9107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5009155273437,0.0,0.0,0.0001067671255441,299.2001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5212707519531,0.0,0.0,7.885801460361108e-05,298.69879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5107727050781,0.0,0.0,0.0001067668636096,298.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5168151855469,0.0,0.0,0.0005064523429609,288.24029541015625,294.1499938964844,295.2286376953125,293.37890625,295.6272277832031,295.2568054199219,285.0636901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010802939068526,1.5253732499331818e-08,0.0010802786564454,-0.0389928258955478,0.0,0.0,0.0,0.0,60.0,15.659934043884276,-0.0,-7.95694603539232e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
