time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17874840,298.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5204467773437,0.0,0.0,0.0001013882065308,298.9107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5009155273437,0.0,0.0,0.0001067671255441,299.2001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5212707519531,0.0,0.0,7.885801460361108e-05,298.69879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5107727050781,0.0,0.0,0.0001067668636096,298.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5168151855469,0.0,0.0,0.0005064523429609,288.24029541015625,294.1499938964844,295.2286376953125,293.37890625,295.6272277832031,295.2568054199219,285.0636901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010802939068526,1.5253732499331818e-08,0.0010802786564454,-0.0389928258955478,0.0,0.0,0.0,0.0,60.0,15.659934043884276,-0.0,-7.95694603539232e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874900,298.79107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5047912597656,0.0,0.0,0.0001018748953356,298.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4853820800781,0.0,0.0,0.0001072796294465,299.1990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.505615234375,0.0,0.0,7.923654629848897e-05,298.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.49517822265625,0.0,0.0,0.000107279367512,298.5956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5011901855469,0.0,0.0,0.0005088834441266,288.2206726074219,294.1499938964844,295.220458984375,293.37701416015625,295.6233215332031,295.247314453125,285.0697631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010854799766093,1.5860134539025242e-08,0.0010854641441255,-0.0405781716108322,0.0,0.0,0.0,0.0,60.0,15.705058097839355,-0.0,-8.033516962768773e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874960,298.7900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4891052246094,0.0,0.0,0.0001023776276269,298.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4698181152344,0.0,0.0,0.0001078090353985,299.197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4898986816406,0.0,0.0,7.96275635366328e-05,298.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.47955322265625,0.0,0.0,0.000107808773464,298.5952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.48553466796875,0.0,0.0,0.0005113947554491,288.2010498046875,294.1499938964844,295.2123107910156,293.3751525878906,295.619384765625,295.2378845214844,285.0758361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010908365948125,1.6486540133087146e-08,0.0010908200638368,-0.042215496301651,0.0,0.0,0.0,0.0,60.0,15.753172874450684,-0.0,-8.112999694276368e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875020,298.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4576110839844,0.0,0.0,0.0001034070955938,298.9083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4386291503906,0.0,0.0,0.0001088931094272,299.19586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4584350585937,0.0,0.0,8.042826084420085e-05,298.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4482116699219,0.0,0.0,0.0001088928474928,298.594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4541015625,0.0,0.0,0.0005165371694602,288.16180419921875,294.1499938964844,295.1961669921875,293.3713684082031,295.611328125,295.21929931640625,285.08795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018052464351,1.7769261617672782e-08,0.0011017874348908,-0.0455672740936279,0.0,0.0,0.0,0.0,60.0,15.855802536010742,-0.0,-8.276978036292348e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875080,298.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4576110839844,0.0,0.0,0.0001034070955938,298.9083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4386291503906,0.0,0.0,0.0001088931094272,299.19586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4584350585937,0.0,0.0,8.042826084420085e-05,298.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4482116699219,0.0,0.0,0.0001088928474928,298.594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4541015625,0.0,0.0,0.0005165371694602,288.16180419921875,294.1499938964844,295.1961669921875,293.3713684082031,295.611328125,295.21929931640625,285.08795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018052464351,1.7769261617672782e-08,0.0011017874348908,-0.0455672740936279,0.0,0.0,0.0,0.0,60.0,15.855802536010742,-0.0,-8.276978036292348e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875140,298.78594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.426025390625,0.0,0.0,0.0001044221862684,298.9070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.40728759765625,0.0,0.0,0.0001099620421882,299.1936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.42681884765625,0.0,0.0,8.121776772895828e-05,298.7128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.416748046875,0.0,0.0,0.0001099617802537,298.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.42254638671875,0.0,0.0,0.0005216077552177,288.12261962890625,294.1499938964844,295.18017578125,293.3676147460937,295.60302734375,295.201171875,285.0999755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126209283247,1.9034079201674103e-08,0.0011126018362119,-0.0488707907497882,0.0,0.0,0.0,0.0,60.0,15.962716102600098,-0.0,-8.440271415111057e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875200,298.78594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.426025390625,0.0,0.0,0.0001044221862684,298.9070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.40728759765625,0.0,0.0,0.0001099620421882,299.1936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.42681884765625,0.0,0.0,8.121776772895828e-05,298.7128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.416748046875,0.0,0.0,0.0001099617802537,298.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.42254638671875,0.0,0.0,0.0005216077552177,288.12261962890625,294.1499938964844,295.18017578125,293.3676147460937,295.60302734375,295.201171875,285.0999755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126209283247,1.9034079201674103e-08,0.0011126018362119,-0.0488707907497882,0.0,0.0,0.0,0.0,60.0,15.962716102600098,-0.0,-8.440271415111057e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875260,298.78387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.39434814453125,0.0,0.0,0.000105353865365,298.9056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3758544921875,0.0,0.0,0.0001109431468648,299.1913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3951110839844,0.0,0.0,8.194240217562765e-05,298.71502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3851928710937,0.0,0.0,0.0001109428849304,298.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3908996582031,0.0,0.0,0.0005262616905383,288.0834655761719,294.1499938964844,295.164306640625,293.36383056640625,295.594482421875,295.1835327148437,285.1119689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011225481284782,2.0194979910570523e-08,0.0011225278722122,-0.0519015155732631,0.0,0.0,0.0,0.0,60.0,16.065509796142578,-0.0,-8.591550937353531e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875320,298.78387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.39434814453125,0.0,0.0,0.000105353865365,298.9056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3758544921875,0.0,0.0,0.0001109431468648,299.1913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3951110839844,0.0,0.0,8.194240217562765e-05,298.71502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3851928710937,0.0,0.0,0.0001109428849304,298.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3908996582031,0.0,0.0,0.0005262616905383,288.0834655761719,294.1499938964844,295.164306640625,293.36383056640625,295.594482421875,295.1835327148437,285.1119689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011225481284782,2.0194979910570523e-08,0.0011225278722122,-0.0519015155732631,0.0,0.0,0.0,0.0,60.0,16.065509796142578,-0.0,-8.591550937353531e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875380,298.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3625793457031,0.0,0.0,0.0001061245420714,298.9042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3443603515625,0.0,0.0,0.0001117547071771,299.1890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3633728027344,0.0,0.0,8.254181739175692e-05,298.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.35357666015625,0.0,0.0,0.0001117544452426,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3592224121094,0.0,0.0,0.0005301114288158,288.0444641113281,294.1499938964844,295.1485595703125,293.3600769042969,295.58575439453125,295.1663513183594,285.1239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011307600652799,2.1155274865236613e-08,0.0011307388776913,-0.0544074662029743,0.0,0.0,0.0,0.0,60.0,16.154497146606445,-0.0,-8.717703536831325e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875440,298.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3625793457031,0.0,0.0,0.0001061245420714,298.9042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3443603515625,0.0,0.0,0.0001117547071771,299.1890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3633728027344,0.0,0.0,8.254181739175692e-05,298.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.35357666015625,0.0,0.0,0.0001117544452426,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3592224121094,0.0,0.0,0.0005301114288158,288.0444641113281,294.1499938964844,295.1485595703125,293.3600769042969,295.58575439453125,295.1663513183594,285.1239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011307600652799,2.1155274865236613e-08,0.0011307388776913,-0.0544074662029743,0.0,0.0,0.0,0.0,60.0,16.154497146606445,-0.0,-8.717703536831325e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875500,298.78082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3467102050781,0.0,0.0,0.0001064245007,298.9035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.32861328125,0.0,0.0,0.0001120705710491,299.1878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.34747314453125,0.0,0.0,8.27751136966981e-05,298.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3377685546875,0.0,0.0,0.0001120703163906,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3433532714844,0.0,0.0,0.0005316097522154,288.0250549316406,294.1499938964844,295.14068603515625,293.35821533203125,295.581298828125,295.157958984375,285.1298522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011339563643559,2.152903455510113e-08,0.0011339348275214,-0.0553825460374355,0.0,0.0,0.0,0.0,60.0,16.190244674682617,-0.0,-8.767051440372597e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875560,298.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.33087158203125,0.0,0.0,0.0001066623881342,298.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3128967285156,0.0,0.0,0.0001123210822697,299.18670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3316345214844,0.0,0.0,8.296013402286917e-05,298.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.32196044921875,0.0,0.0,0.0001123208203352,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3275451660156,0.0,0.0,0.0005327980616129,288.00567626953125,294.1499938964844,295.1328430175781,293.3563232421875,295.5768127441406,295.149658203125,285.13580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011364916572347,2.1825449891821336e-08,0.0011364697711542,-0.0561557337641716,0.0,0.0,0.0,0.0,60.0,16.219017028808594,-0.0,-8.8062861891558e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875620,298.77801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2992248535156,0.0,0.0,0.0001070004145731,298.9013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2815246582031,0.0,0.0,0.0001126770293922,299.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.29998779296875,0.0,0.0,8.322303619934246e-05,298.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2904663085937,0.0,0.0,0.0001126767747336,298.5897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.29595947265625,0.0,0.0,0.0005344866076484,287.9671936035156,294.1499938964844,295.1171569824219,293.35260009765625,295.56768798828125,295.13330078125,285.1476745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011400934308767,2.224662587479997e-08,0.0011400711955502,-0.0572541877627372,0.0,0.0,0.0,0.0,60.0,16.257604598999023,-0.0,-8.862186007263517e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875680,298.77801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2992248535156,0.0,0.0,0.0001070004145731,298.9013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2815246582031,0.0,0.0,0.0001126770293922,299.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.29998779296875,0.0,0.0,8.322303619934246e-05,298.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2904663085937,0.0,0.0,0.0001126767747336,298.5897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.29595947265625,0.0,0.0,0.0005344866076484,287.9671936035156,294.1499938964844,295.1171569824219,293.35260009765625,295.56768798828125,295.13330078125,285.1476745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011400934308767,2.224662587479997e-08,0.0011400711955502,-0.0572541877627372,0.0,0.0,0.0,0.0,60.0,16.257604598999023,-0.0,-8.862186007263517e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875740,298.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.267822265625,0.0,0.0,0.0001067649864125,298.8998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2503662109375,0.0,0.0,0.0001124291084124,299.1820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2685546875,0.0,0.0,8.30399221740663e-05,298.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2591857910156,0.0,0.0,0.0001124288610299,298.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2645874023437,0.0,0.0,0.0005333106382749,287.9291687011719,294.1499938964844,295.1015014648437,293.3489074707031,295.5584411621094,295.1174011230469,285.15948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011375870089977,2.19532321210636e-08,0.0011375650065019,-0.0564890168607234,0.0,0.0,0.0,0.0,60.0,16.248069763183594,-0.0,-8.823226949061792e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875800,298.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.267822265625,0.0,0.0,0.0001067649864125,298.8998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2503662109375,0.0,0.0,0.0001124291084124,299.1820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2685546875,0.0,0.0,8.30399221740663e-05,298.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2591857910156,0.0,0.0,0.0001124288610299,298.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2645874023437,0.0,0.0,0.0005333106382749,287.9291687011719,294.1499938964844,295.1015014648437,293.3489074707031,295.5584411621094,295.1174011230469,285.15948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011375870089977,2.19532321210636e-08,0.0011375650065019,-0.0564890168607234,0.0,0.0,0.0,0.0,60.0,16.248069763183594,-0.0,-8.823226949061792e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875860,298.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.23681640625,0.0,0.0,0.0001059155256371,298.8984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2196044921875,0.0,0.0,0.0001115345730795,299.1798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.237548828125,0.0,0.0,8.237922156695276e-05,298.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2283020019531,0.0,0.0,0.0001115343329729,298.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.233642578125,0.0,0.0,0.0005290674744173,287.8918151855469,294.1499938964844,295.0858459472656,293.3452453613281,295.5491027832031,295.1019897460937,285.1712951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011285372311249,2.0894693975037626e-08,0.0011285163927823,-0.0537275522947311,0.0,0.0,0.0,0.0,60.0,16.163074493408203,-0.0,-8.68337934889496e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875920,298.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.23681640625,0.0,0.0,0.0001059155256371,298.8984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2196044921875,0.0,0.0,0.0001115345730795,299.1798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.237548828125,0.0,0.0,8.237922156695276e-05,298.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2283020019531,0.0,0.0,0.0001115343329729,298.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.233642578125,0.0,0.0,0.0005290674744173,287.8918151855469,294.1499938964844,295.0858459472656,293.3452453613281,295.5491027832031,295.1019897460937,285.1712951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011285372311249,2.0894693975037626e-08,0.0011285163927823,-0.0537275522947311,0.0,0.0,0.0,0.0,60.0,16.163074493408203,-0.0,-8.68337934889496e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875980,298.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2196960449219,0.0,0.0,0.0001053476225933,298.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.20263671875,0.0,0.0,0.0001109365402953,299.1787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2204284667969,0.0,0.0,8.193751273211092e-05,298.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.21124267578125,0.0,0.0,0.0001109363001887,298.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2165222167969,0.0,0.0,0.0005262307240627,287.87127685546875,294.1499938964844,295.0770568847656,293.3432006835937,295.5438842773437,295.0935974121094,285.1778869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224849149584,2.0187025384643675e-08,0.0011224646586924,-0.0518807433545589,0.0,0.0,0.0,0.0,60.0,16.089134216308594,-0.0,-8.590509281702907e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876040,298.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.20635986328125,0.0,0.0,0.0001048951526172,298.8970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1893615722656,0.0,0.0,0.000110460059659,299.1778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2070617675781,0.0,0.0,8.158558193827048e-05,298.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.19793701171875,0.0,0.0,0.0001104598268284,298.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.20318603515625,0.0,0.0,0.0005239705787971,287.8552551269531,294.1499938964844,295.07012939453125,293.34161376953125,295.53973388671875,295.0870361328125,285.1830749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176645057275,1.9623199065677e-08,0.0011176448315382,-0.0504089519381523,0.0,0.0,0.0,0.0,60.0,16.026165008544922,-0.0,-8.516872895825146e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876100,298.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1913452148437,0.0,0.0,0.0001043470838339,298.896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1744689941406,0.0,0.0,0.0001098829161492,299.1768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1920471191406,0.0,0.0,8.115930540952832e-05,298.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1829833984375,0.0,0.0,0.0001098826833185,298.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1882019042969,0.0,0.0,0.0005212328978814,287.8373413085937,294.1499938964844,295.062255859375,293.3398132324219,295.5350646972656,295.07965087890625,285.1889343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118253460153,1.8940259138844343e-08,0.0011118063703179,-0.0486257933080196,0.0,0.0,0.0,0.0,60.0,15.948275566101074,-0.0,-8.428103370761164e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876160,298.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.17645263671875,0.0,0.0,0.0001037772308336,298.8959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.15972900390625,0.0,0.0,0.000109282824269,299.1759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1771545410156,0.0,0.0,8.07160758995451e-05,298.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1681823730469,0.0,0.0,0.0001092825987143,298.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.17333984375,0.0,0.0,0.0005183863686397,287.8196105957031,294.1499938964844,295.0543518066406,293.3380126953125,295.53033447265625,295.07232666015625,285.1947937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011057533556595,1.8230176479505644e-08,0.001105735078454,-0.0467712841928005,0.0,0.0,0.0,0.0,60.0,15.866162300109863,-0.0,-8.336298407130016e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876220,298.7735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471252441406,0.0,0.0,0.0001026159297907,298.8948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.130615234375,0.0,0.0,0.000108059910417,299.17431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1478271484375,0.0,0.0,7.981283124536276e-05,298.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1389465332031,0.0,0.0,0.0001080596848623,298.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1440734863281,0.0,0.0,0.0005125854513607,287.7847900390625,294.1499938964844,295.0384826660156,293.3344421386719,295.5209350585937,295.05780029296875,285.20654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933794546872,1.6783118894636573e-08,0.0010933626908808,-0.0429905876517295,0.0,0.0,0.0,0.0,60.0,15.69386100769043,-0.0,-8.150766461767489e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876280,298.7735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471252441406,0.0,0.0,0.0001026159297907,298.8948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.130615234375,0.0,0.0,0.000108059910417,299.17431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1478271484375,0.0,0.0,7.981283124536276e-05,298.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1389465332031,0.0,0.0,0.0001080596848623,298.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1440734863281,0.0,0.0,0.0005125854513607,287.7847900390625,294.1499938964844,295.0384826660156,293.3344421386719,295.5209350585937,295.05780029296875,285.20654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933794546872,1.6783118894636573e-08,0.0010933626908808,-0.0429905876517295,0.0,0.0,0.0,0.0,60.0,15.69386100769043,-0.0,-8.150766461767489e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876340,298.7735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1183776855469,0.0,0.0,0.0001014745866996,298.8937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1020812988281,0.0,0.0,0.0001068580095306,299.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1190490722656,0.0,0.0,7.892511348472908e-05,298.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1102905273437,0.0,0.0,0.0001068577912519,298.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1153564453125,0.0,0.0,0.0005068843020126,287.75079345703125,294.1499938964844,295.0224914550781,293.3309326171875,295.511474609375,295.04345703125,285.2182312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812177788466,1.5360962279942214e-08,0.0010812024120241,-0.0392731763422489,0.0,0.0,0.0,0.0,60.0,15.517391204833984,-0.0,-7.97045842659827e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876400,298.7735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1183776855469,0.0,0.0,0.0001014745866996,298.8937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1020812988281,0.0,0.0,0.0001068580095306,299.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1190490722656,0.0,0.0,7.892511348472908e-05,298.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1102905273437,0.0,0.0,0.0001068577912519,298.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1153564453125,0.0,0.0,0.0005068843020126,287.75079345703125,294.1499938964844,295.0224914550781,293.3309326171875,295.511474609375,295.04345703125,285.2182312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812177788466,1.5360962279942214e-08,0.0010812024120241,-0.0392731763422489,0.0,0.0,0.0,0.0,60.0,15.517391204833984,-0.0,-7.97045842659827e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876460,298.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.09014892578125,0.0,0.0,0.0001003985817078,298.8925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0740661621094,0.0,0.0,0.0001057249173754,299.1712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0908203125,0.0,0.0,7.808821101207286e-05,298.7123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0821838378906,0.0,0.0,0.0001057247063727,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.087158203125,0.0,0.0,0.0005015095230191,287.71759033203125,294.1499938964844,295.0063781738281,293.32745361328125,295.50201416015625,295.0292663574219,285.2298889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697522666305,1.4020235639122802e-08,0.0010697381803765,-0.0357671529054641,0.0,0.0,0.0,0.0,60.0,15.344244956970217,-0.0,-7.802319146321679e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876520,298.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.09014892578125,0.0,0.0,0.0001003985817078,298.8925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0740661621094,0.0,0.0,0.0001057249173754,299.1712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0908203125,0.0,0.0,7.808821101207286e-05,298.7123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0821838378906,0.0,0.0,0.0001057247063727,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.087158203125,0.0,0.0,0.0005015095230191,287.71759033203125,294.1499938964844,295.0063781738281,293.32745361328125,295.50201416015625,295.0292663574219,285.2298889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697522666305,1.4020235639122802e-08,0.0010697381803765,-0.0357671529054641,0.0,0.0,0.0,0.0,60.0,15.344244956970217,-0.0,-7.802319146321679e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876580,298.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0624694824219,0.0,0.0,9.942534961737692e-05,298.8892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0466003417969,0.0,0.0,0.0001047000478138,299.1697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0631408691406,0.0,0.0,7.733123493380845e-05,298.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0545959472656,0.0,0.0,0.000104699836811,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0595092773437,0.0,0.0,0.0004966480191797,287.6851806640625,294.1499938964844,294.99005126953125,293.3240661621094,295.49249267578125,295.01513671875,285.24151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593822225928,1.2807573668283112e-08,0.0010593694169074,-0.0325948968529701,0.0,0.0,0.0,0.0,60.0,15.180315971374512,-0.0,-7.651782141238075e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876640,298.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0624694824219,0.0,0.0,9.942534961737692e-05,298.8892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0466003417969,0.0,0.0,0.0001047000478138,299.1697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0631408691406,0.0,0.0,7.733123493380845e-05,298.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0545959472656,0.0,0.0,0.000104699836811,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0595092773437,0.0,0.0,0.0004966480191797,287.6851806640625,294.1499938964844,294.99005126953125,293.3240661621094,295.49249267578125,295.01513671875,285.24151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593822225928,1.2807573668283112e-08,0.0010593694169074,-0.0325948968529701,0.0,0.0,0.0,0.0,60.0,15.180315971374512,-0.0,-7.651782141238075e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876700,298.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0488586425781,0.0,0.0,9.89954496617429e-05,298.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0330810546875,0.0,0.0,0.000104247345007,299.1690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0495300292969,0.0,0.0,7.699686830164865e-05,298.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0410461425781,0.0,0.0,0.0001042471340042,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0459289550781,0.0,0.0,0.0004945006221532,287.6693420410156,294.1499938964844,294.9818115234375,293.3223571777344,295.4877319335937,295.0080871582031,285.247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548029094934,1.2271926586038262e-08,0.0010547906858846,-0.0311933569610118,0.0,0.0,0.0,0.0,60.0,15.104511260986328,-0.0,-7.58575424697483e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876760,298.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0352478027344,0.0,0.0,9.856933320406824e-05,298.88507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.01959228515625,0.0,0.0,0.000103798614873,299.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0359191894531,0.0,0.0,7.666544115636498e-05,298.7108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0274963378906,0.0,0.0,0.0001037984111462,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0323486328125,0.0,0.0,0.0004923721426166,287.6534729003906,294.1499938964844,294.9735412597656,293.3207092285156,295.4829406738281,295.0010986328125,285.25311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502630611881,1.1740987737596242e-08,0.0010502513032406,-0.0298039615154266,0.0,0.0,0.0,0.0,60.0,15.029128074645996,-0.0,-7.520588951592799e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876820,298.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0085754394531,0.0,0.0,9.785373549675568e-05,298.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9931030273437,0.0,0.0,0.0001030450512189,299.1667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0092163085937,0.0,0.0,7.61088595027104e-05,298.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0009155273437,0.0,0.0,0.0001030448474921,298.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0057067871094,0.0,0.0,0.0004887976101599,287.62255859375,294.1499938964844,294.956787109375,293.3174133300781,295.4732971191406,294.9869384765625,285.2646789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426361113786,1.0849358744735582e-08,0.0010426252847537,-0.0274703092873096,0.0,0.0,0.0,0.0,60.0,14.8948335647583,-0.0,-7.411786384636798e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876880,298.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0085754394531,0.0,0.0,9.785373549675568e-05,298.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9931030273437,0.0,0.0,0.0001030450512189,299.1667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0092163085937,0.0,0.0,7.61088595027104e-05,298.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0009155273437,0.0,0.0,0.0001030448474921,298.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0057067871094,0.0,0.0,0.0004887976101599,287.62255859375,294.1499938964844,294.956787109375,293.3174133300781,295.4732971191406,294.9869384765625,285.2646789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426361113786,1.0849358744735582e-08,0.0010426252847537,-0.0274703092873096,0.0,0.0,0.0,0.0,60.0,14.8948335647583,-0.0,-7.411786384636798e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876940,298.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9822692871094,0.0,0.0,9.726496500661597e-05,298.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9670104980469,0.0,0.0,0.0001024250377668,299.1651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.98291015625,0.0,0.0,7.565091800643131e-05,298.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9747009277344,0.0,0.0,0.0001024248413159,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9794311523437,0.0,0.0,0.0004858566098846,287.5922241210937,294.1499938964844,294.9397888183594,293.3141784667969,295.46356201171875,294.97265625,285.27618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001036363071762,1.0115760673556906e-08,0.001036352943629,-0.0255499351769685,0.0,0.0,0.0,0.0,60.0,14.776357650756836,-0.0,-7.32286054017095e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877000,298.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9822692871094,0.0,0.0,9.726496500661597e-05,298.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9670104980469,0.0,0.0,0.0001024250377668,299.1651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.98291015625,0.0,0.0,7.565091800643131e-05,298.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9747009277344,0.0,0.0,0.0001024248413159,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9794311523437,0.0,0.0,0.0004858566098846,287.5922241210937,294.1499938964844,294.9397888183594,293.3141784667969,295.46356201171875,294.97265625,285.27618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001036363071762,1.0115760673556906e-08,0.001036352943629,-0.0255499351769685,0.0,0.0,0.0,0.0,60.0,14.776357650756836,-0.0,-7.32286054017095e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877060,298.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.95635986328125,0.0,0.0,9.677762136561796e-05,298.8722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9413146972656,0.0,0.0,0.0001019118353724,299.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9570007324219,0.0,0.0,7.527186971856281e-05,298.7078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.94891357421875,0.0,0.0,0.0001019116461975,298.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9535827636719,0.0,0.0,0.0004834222490899,287.5625,294.1499938964844,294.9225158691406,293.3110046386719,295.4537048339844,294.9581298828125,285.2876281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311714140698,9.508539733360521e-09,0.0010311619844287,-0.0239601749926805,0.0,0.0,0.0,0.0,60.0,14.67314624786377,-0.0,-7.249660427532947e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877120,298.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.95635986328125,0.0,0.0,9.677762136561796e-05,298.8722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9413146972656,0.0,0.0,0.0001019118353724,299.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9570007324219,0.0,0.0,7.527186971856281e-05,298.7078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.94891357421875,0.0,0.0,0.0001019116461975,298.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9535827636719,0.0,0.0,0.0004834222490899,287.5625,294.1499938964844,294.9225158691406,293.3110046386719,295.4537048339844,294.9581298828125,285.2876281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311714140698,9.508539733360521e-09,0.0010311619844287,-0.0239601749926805,0.0,0.0,0.0,0.0,60.0,14.67314624786377,-0.0,-7.249660427532947e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
