time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17877180,298.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.93994140625,0.0,0.0,9.6497438789811e-05,298.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.92498779296875,0.0,0.0,0.0001016167880152,299.1623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9405822753906,0.0,0.0,7.505394023610279e-05,298.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9325256347656,0.0,0.0,0.0001016165915643,298.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371643066406,0.0,0.0,0.0004820227040909,287.543701171875,294.1499938964844,294.9112854003906,293.3090209960937,295.4473571777344,294.9486389160156,285.294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281872237101,9.159438540962128e-09,0.001028178143315,-0.0230461116880178,0.0,0.0,0.0,0.0,60.0,14.612058639526367,-0.0,-7.207741958836777e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877240,298.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9307861328125,0.0,0.0,9.637988841859624e-05,298.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9159240722656,0.0,0.0,0.0001014930021483,299.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9314270019531,0.0,0.0,7.496251055272296e-05,298.7067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9234313964844,0.0,0.0,0.0001014928129734,298.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.92803955078125,0.0,0.0,0.0004814355343114,287.5332946777344,294.1499938964844,294.9049072265625,293.30792236328125,295.4437561035156,294.9432067871094,285.29901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269336635246,9.01297347866148e-09,0.0010269246995449,-0.0226626023650169,0.0,0.0,0.0,0.0,60.0,14.582025527954102,-0.0,-7.190191553263503e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877300,298.7760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9180603027344,0.0,0.0,9.619536285754292e-05,298.866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9032592773437,0.0,0.0,0.0001012986758723,299.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9186706542969,0.0,0.0,7.481898501282558e-05,298.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9107360839844,0.0,0.0,0.0001012984866974,298.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9153137207031,0.0,0.0,0.000480513786897,287.5187683105469,294.1499938964844,294.89599609375,293.306396484375,295.4387512207031,294.9356994628906,285.3047180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249679908156,8.783051619332127e-09,0.0010249592596665,-0.0220605451613664,0.0,0.0,0.0,0.0,60.0,14.538448333740234,-0.0,-7.162683601791286e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877360,298.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.90533447265625,0.0,0.0,9.604525257600471e-05,298.8652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.890625,0.0,0.0,0.0001011406056932,299.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.90594482421875,0.0,0.0,7.470223499694839e-05,298.70562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8980407714844,0.0,0.0,0.0001011404165183,298.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.902587890625,0.0,0.0,0.0004797640140168,287.5042419433594,294.1499938964844,294.8869934082031,293.3049011230469,295.4337463378906,294.92822265625,285.3103942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233654174953,8.596019007711675e-09,0.0010233568027615,-0.0215707793831825,0.0,0.0,0.0,0.0,60.0,14.496420860290527,-0.0,-7.140346269807196e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877420,298.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8801574707031,0.0,0.0,9.583662176737562e-05,298.86260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8656616210937,0.0,0.0,0.000100920900877,299.1581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8807983398437,0.0,0.0,7.453995931427926e-05,298.70440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8729858398437,0.0,0.0,0.0001009207189781,298.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8774719238281,0.0,0.0,0.0004787218640558,287.4757080078125,294.1499938964844,294.8686828613281,293.3019714355469,295.423583984375,294.9125671386719,285.3217163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211408371105,8.336057177871226e-09,0.0010211324552074,-0.020890012383461,0.0,0.0,0.0,0.0,60.0,14.4281005859375,-0.0,-7.109356658929755e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877480,298.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8801574707031,0.0,0.0,9.583662176737562e-05,298.86260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8656616210937,0.0,0.0,0.000100920900877,299.1581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8807983398437,0.0,0.0,7.453995931427926e-05,298.70440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8729858398437,0.0,0.0,0.0001009207189781,298.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8774719238281,0.0,0.0,0.0004787218640558,287.4757080078125,294.1499938964844,294.8686828613281,293.3019714355469,295.423583984375,294.9125671386719,285.3217163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211408371105,8.336057177871226e-09,0.0010211324552074,-0.020890012383461,0.0,0.0,0.0,0.0,60.0,14.4281005859375,-0.0,-7.109356658929755e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877540,298.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8553161621094,0.0,0.0,9.57011288846843e-05,298.8607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409729003906,0.0,0.0,0.0001007782120723,299.15631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8559265136719,0.0,0.0,7.443456706823781e-05,298.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.84820556640625,0.0,0.0,0.0001007780301733,298.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8526611328125,0.0,0.0,0.0004780450544785,287.4476318359375,294.1499938964844,294.8500061035156,293.2991027832031,295.4132080078125,294.8955993652344,285.3329772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196975199505,8.167220677535171e-09,0.001019689370878,-0.0204478614032268,0.0,0.0,0.0,0.0,60.0,14.37121295928955,-0.0,-7.089266063076138e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877600,298.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8553161621094,0.0,0.0,9.57011288846843e-05,298.8607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409729003906,0.0,0.0,0.0001007782120723,299.15631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8559265136719,0.0,0.0,7.443456706823781e-05,298.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.84820556640625,0.0,0.0,0.0001007780301733,298.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8526611328125,0.0,0.0,0.0004780450544785,287.4476318359375,294.1499938964844,294.8500061035156,293.2991027832031,295.4132080078125,294.8955993652344,285.3329772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196975199505,8.167220677535171e-09,0.001019689370878,-0.0204478614032268,0.0,0.0,0.0,0.0,60.0,14.37121295928955,-0.0,-7.089266063076138e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877660,298.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8305969238281,0.0,0.0,9.561268234392628e-05,298.8593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8164367675781,0.0,0.0,0.0001006850725389,299.1544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8312072753906,0.0,0.0,7.436577288899571e-05,298.7017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8235778808594,0.0,0.0,0.0001006848906399,298.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8279724121094,0.0,0.0,0.000477603287436,287.4197998046875,294.1499938964844,294.8268127441406,293.29351806640625,295.4026794433594,294.8777160644531,285.3442077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187551379203,8.05700839379142e-09,0.0010187469888478,-0.0201592314988374,0.0,0.0,0.0,0.0,60.0,14.319891929626465,-0.0,-7.076166497199665e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877720,298.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8305969238281,0.0,0.0,9.561268234392628e-05,298.8593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8164367675781,0.0,0.0,0.0001006850725389,299.1544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8312072753906,0.0,0.0,7.436577288899571e-05,298.7017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8235778808594,0.0,0.0,0.0001006848906399,298.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8279724121094,0.0,0.0,0.000477603287436,287.4197998046875,294.1499938964844,294.8268127441406,293.29351806640625,295.4026794433594,294.8777160644531,285.3442077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187551379203,8.05700839379142e-09,0.0010187469888478,-0.0201592314988374,0.0,0.0,0.0,0.0,60.0,14.319891929626465,-0.0,-7.076166497199665e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877780,298.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8060607910156,0.0,0.0,9.559589670971036e-05,298.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7921142578125,0.0,0.0,0.0001006673919619,299.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8066711425781,0.0,0.0,7.435271254507825e-05,298.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7991638183594,0.0,0.0,0.0001006672173389,298.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.803466796875,0.0,0.0,0.0004775194684043,287.3923034667969,294.1499938964844,294.7954406738281,293.2826538085937,295.391845703125,294.8570861816406,285.3553771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185749270021,8.036077581152767e-09,0.0010185668943449,-0.0201044157147407,0.0,0.0,0.0,0.0,60.0,14.27159309387207,-0.0,-7.07368030816724e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877840,298.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8060607910156,0.0,0.0,9.559589670971036e-05,298.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7921142578125,0.0,0.0,0.0001006673919619,299.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8066711425781,0.0,0.0,7.435271254507825e-05,298.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7991638183594,0.0,0.0,0.0001006672173389,298.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.803466796875,0.0,0.0,0.0004775194684043,287.3923034667969,294.1499938964844,294.7954406738281,293.2826538085937,295.391845703125,294.8570861816406,285.3553771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185749270021,8.036077581152767e-09,0.0010185668943449,-0.0201044157147407,0.0,0.0,0.0,0.0,60.0,14.27159309387207,-0.0,-7.07368030816724e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877900,298.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7938842773437,0.0,0.0,9.560520993545651e-05,298.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7799987792969,0.0,0.0,0.0001006771999527,299.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7944641113281,0.0,0.0,7.435995212290436e-05,298.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7870178222656,0.0,0.0,0.0001006770253297,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7912902832031,0.0,0.0,0.0004775660054292,287.378662109375,294.1499938964844,294.7768859863281,293.2753601074219,295.3862609863281,294.8454284667969,285.3609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018674345687,8.047671862243533e-09,0.0010186663130298,-0.0201347805559635,0.0,0.0,0.0,0.0,60.0,14.247624397277832,-0.0,-7.075057339989145e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877960,298.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78173828125,0.0,0.0,9.561984916217624e-05,298.8591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7679443359375,0.0,0.0,0.0001006926177069,299.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7823181152344,0.0,0.0,7.437133899657056e-05,298.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77490234375,0.0,0.0,0.0001006924430839,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7791748046875,0.0,0.0,0.0004776391433551,287.3651123046875,294.1499938964844,294.7565002441406,293.2668762207031,295.38055419921875,294.8324584960937,285.36651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188304586336,8.065905277021557e-09,0.001018822309561,-0.0201825313270092,0.0,0.0,0.0,0.0,60.0,14.222885131835938,-0.0,-7.077223784790476e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878020,298.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7575988769531,0.0,0.0,9.564436186337844e-05,298.8605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7439880371094,0.0,0.0,0.0001007184182526,299.14849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7581787109375,0.0,0.0,7.43903947295621e-05,298.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508544921875,0.0,0.0,0.0001007182436296,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7550964355469,0.0,0.0,0.0004777615831699,287.3382873535156,294.1499938964844,294.71063232421875,293.2465209960937,295.36865234375,294.8020935058594,285.3775939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190906468778,8.096420422987194e-09,0.0010190824978053,-0.0202624481171369,0.0,0.0,0.0,0.0,60.0,14.169041633605955,-0.0,-7.08084968437106e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878080,298.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7575988769531,0.0,0.0,9.564436186337844e-05,298.8605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7439880371094,0.0,0.0,0.0001007184182526,299.14849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7581787109375,0.0,0.0,7.43903947295621e-05,298.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508544921875,0.0,0.0,0.0001007182436296,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7550964355469,0.0,0.0,0.0004777615831699,287.3382873535156,294.1499938964844,294.71063232421875,293.2465209960937,295.36865234375,294.8020935058594,285.3775939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190906468778,8.096420422987194e-09,0.0010190824978053,-0.0202624481171369,0.0,0.0,0.0,0.0,60.0,14.169041633605955,-0.0,-7.08084968437106e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878140,298.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73370361328125,0.0,0.0,9.564120409777388e-05,298.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7202453613281,0.0,0.0,0.00010071509314,299.1464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7342529296875,0.0,0.0,7.438793545588851e-05,298.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.72705078125,0.0,0.0,0.000100714918517,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.731201171875,0.0,0.0,0.0004777458379976,287.3117980957031,294.1499938964844,294.6584777832031,293.22198486328125,295.3560485839844,294.7659912109375,285.3886108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190568864345,8.092471581733207e-09,0.0010190488537773,-0.0202521048486232,0.0,0.0,0.0,0.0,60.0,14.106728553771973,-0.0,-7.080380726165458e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878200,298.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73370361328125,0.0,0.0,9.564120409777388e-05,298.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7202453613281,0.0,0.0,0.00010071509314,299.1464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7342529296875,0.0,0.0,7.438793545588851e-05,298.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.72705078125,0.0,0.0,0.000100714918517,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.731201171875,0.0,0.0,0.0004777458379976,287.3117980957031,294.1499938964844,294.6584777832031,293.22198486328125,295.3560485839844,294.7659912109375,285.3886108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190568864345,8.092471581733207e-09,0.0010190488537773,-0.0202521048486232,0.0,0.0,0.0,0.0,60.0,14.106728553771973,-0.0,-7.080380726165458e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878260,298.7724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7100524902344,0.0,0.0,9.556517034070566e-05,298.8653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6967468261719,0.0,0.0,0.0001006350212264,299.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7106018066406,0.0,0.0,7.432879647240043e-05,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7034606933594,0.0,0.0,0.0001006348538794,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.70758056640625,0.0,0.0,0.000477366062114,287.28570556640625,294.1499938964844,294.6006774902344,293.193603515625,295.34259033203125,294.72381591796875,285.39959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182477999478,7.997726036990116e-09,0.0010182397672906,-0.0200039763003587,0.0,0.0,0.0,0.0,60.0,14.030848503112791,-0.0,-7.069125729231018e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878320,298.7724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7100524902344,0.0,0.0,9.556517034070566e-05,298.8653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6967468261719,0.0,0.0,0.0001006350212264,299.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7106018066406,0.0,0.0,7.432879647240043e-05,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7034606933594,0.0,0.0,0.0001006348538794,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.70758056640625,0.0,0.0,0.000477366062114,287.28570556640625,294.1499938964844,294.6006774902344,293.193603515625,295.34259033203125,294.72381591796875,285.39959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182477999478,7.997726036990116e-09,0.0010182397672906,-0.0200039763003587,0.0,0.0,0.0,0.0,60.0,14.030848503112791,-0.0,-7.069125729231018e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878380,298.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6931457519531,0.0,0.0,9.5446222985629e-05,298.8663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.67999267578125,0.0,0.0,0.0001005097656161,299.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6937255859375,0.0,0.0,7.423628267133608e-05,298.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6866455078125,0.0,0.0,0.0001005095982691,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6907043457031,0.0,0.0,0.000476771936519,287.2671813964844,294.1499938964844,294.5558776855469,293.17095947265625,295.3323669433594,294.6906433105469,285.407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169829474762,7.849520144986855e-09,0.0010169751476496,-0.0196158308535814,0.0,0.0,0.0,0.0,60.0,13.966443061828612,-0.0,-7.05153766489275e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878440,298.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6866455078125,0.0,0.0,9.537801815895364e-05,298.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6735534667969,0.0,0.0,0.0001004379373625,299.1423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6872253417969,0.0,0.0,7.418322638841346e-05,298.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.68017578125,0.0,0.0,0.0001004377700155,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6842346191406,0.0,0.0,0.0004764312179759,287.26007080078125,294.1499938964844,294.5378112792969,293.1617126464844,295.32818603515625,294.6771240234375,285.4105224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162553517147,7.764533016541009e-09,0.0010162475518882,-0.0193932503461837,0.0,0.0,0.0,0.0,60.0,13.937525749206545,-0.0,-7.04146216889967e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878500,298.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.675048828125,0.0,0.0,9.525284258415924e-05,298.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6620178222656,0.0,0.0,0.0001003061188384,299.1412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67559814453125,0.0,0.0,7.408586679957807e-05,298.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6685791015625,0.0,0.0,0.0001003059514914,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6726379394531,0.0,0.0,0.0004758059512823,287.2473449707031,294.1499938964844,294.50469970703125,293.14459228515625,295.3207397460937,294.6526794433594,285.4159545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149258887395,7.608568886041667e-09,0.0010149182053282,-0.0189847704023122,0.0,0.0,0.0,0.0,60.0,13.88586139678955,-0.0,-7.022990899940852e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878560,298.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6634826660156,0.0,0.0,9.509253141004592e-05,298.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6505432128906,0.0,0.0,0.0001001373020699,299.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6640319824219,0.0,0.0,7.396117871394381e-05,298.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6570739746094,0.0,0.0,0.0001001371419988,298.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6611022949219,0.0,0.0,0.000475005217595,287.2347412109375,294.1499938964844,294.4705505371094,293.1267395019531,295.3131103515625,294.6275329589844,285.42138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132162133231,7.4088326584842434e-09,0.0010132087627425,-0.0184616390615701,0.0,0.0,0.0,0.0,60.0,13.82980251312256,-0.0,-6.999371038318716e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878620,298.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6407165527344,0.0,0.0,9.465489711146802e-05,298.8659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6279296875,0.0,0.0,9.96764429146424e-05,299.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6412658691406,0.0,0.0,7.362079486483708e-05,298.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6343994140625,0.0,0.0,9.967628284357488e-05,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.63836669921875,0.0,0.0,0.0004728191415779,287.2099914550781,294.1499938964844,294.3995056152344,293.0889892578125,295.2968444824219,294.5760498046875,285.43218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085508693009,6.863557722169844e-09,0.0010085440007969,-0.0170334316790103,0.0,0.0,0.0,0.0,60.0,13.69721794128418,-0.0,-6.935091789728176e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878680,298.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6407165527344,0.0,0.0,9.465489711146802e-05,298.8659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6279296875,0.0,0.0,9.96764429146424e-05,299.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6412658691406,0.0,0.0,7.362079486483708e-05,298.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6343994140625,0.0,0.0,9.967628284357488e-05,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.63836669921875,0.0,0.0,0.0004728191415779,287.2099914550781,294.1499938964844,294.3995056152344,293.0889892578125,295.2968444824219,294.5760498046875,285.43218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085508693009,6.863557722169844e-09,0.0010085440007969,-0.0170334316790103,0.0,0.0,0.0,0.0,60.0,13.69721794128418,-0.0,-6.935091789728176e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878740,298.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6183166503906,0.0,0.0,9.40591562539339e-05,298.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6056823730469,0.0,0.0,9.904909529723228e-05,299.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61883544921875,0.0,0.0,7.315743278013542e-05,298.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.612060546875,0.0,0.0,9.904893522616476e-05,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.615966796875,0.0,0.0,0.0004698433040175,287.1856994628906,294.1499938964844,294.3253173828125,293.04888916015625,295.2797241210937,294.52545166015625,285.4429626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022058850154,6.121307905004869e-09,0.0010021998314186,-0.0150891318917274,0.0,0.0,0.0,0.0,60.0,13.543793678283691,-0.0,-6.848068068165959e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878800,298.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6183166503906,0.0,0.0,9.40591562539339e-05,298.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6056823730469,0.0,0.0,9.904909529723228e-05,299.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61883544921875,0.0,0.0,7.315743278013542e-05,298.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.612060546875,0.0,0.0,9.904893522616476e-05,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.615966796875,0.0,0.0,0.0004698433040175,287.1856994628906,294.1499938964844,294.3253173828125,293.04888916015625,295.2797241210937,294.52545166015625,285.4429626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022058850154,6.121307905004869e-09,0.0010021998314186,-0.0150891318917274,0.0,0.0,0.0,0.0,60.0,13.543793678283691,-0.0,-6.848068068165959e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878860,298.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5962829589844,0.0,0.0,9.328829764854164e-05,298.863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58380126953125,0.0,0.0,9.823733853409068e-05,299.1337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5968017578125,0.0,0.0,7.255787204485387e-05,298.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.590087890625,0.0,0.0,9.823718573898076e-05,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5939636230469,0.0,0.0,0.0004659927508328,287.1619567871094,294.1499938964844,294.24859619140625,293.0067749023437,295.2616577148437,294.47802734375,285.4536437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939929004758,5.160891269895273e-09,0.0009939877782016,-0.0125731052830815,0.0,0.0,0.0,0.0,60.0,13.367101669311523,-0.0,-6.73628051117703e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878920,298.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5962829589844,0.0,0.0,9.328829764854164e-05,298.863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58380126953125,0.0,0.0,9.823733853409068e-05,299.1337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5968017578125,0.0,0.0,7.255787204485387e-05,298.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.590087890625,0.0,0.0,9.823718573898076e-05,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5939636230469,0.0,0.0,0.0004659927508328,287.1619567871094,294.1499938964844,294.24859619140625,293.0067749023437,295.2616577148437,294.47802734375,285.4536437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939929004758,5.160891269895273e-09,0.0009939877782016,-0.0125731052830815,0.0,0.0,0.0,0.0,60.0,13.367101669311523,-0.0,-6.73628051117703e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878980,298.7767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5746154785156,0.0,0.0,9.25532731343992e-05,298.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56231689453125,0.0,0.0,9.746331488713622e-05,299.1316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5751647949219,0.0,0.0,7.198617822723463e-05,298.6811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.56854248046875,0.0,0.0,9.746316209202632e-05,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5723571777344,0.0,0.0,0.0004623211862053,287.1387023925781,294.1499938964844,294.1700134277344,292.9630432128906,295.2427062988281,294.4360656738281,285.4642639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986157101579,4.245116702605856e-09,0.0009861527942121,-0.0101738143712282,0.0,0.0,0.0,0.0,60.0,13.18300724029541,-0.0,-6.630545357211305e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879040,298.7767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5746154785156,0.0,0.0,9.25532731343992e-05,298.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56231689453125,0.0,0.0,9.746331488713622e-05,299.1316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5751647949219,0.0,0.0,7.198617822723463e-05,298.6811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.56854248046875,0.0,0.0,9.746316209202632e-05,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5723571777344,0.0,0.0,0.0004623211862053,287.1387023925781,294.1499938964844,294.1700134277344,292.9630432128906,295.2427062988281,294.4360656738281,285.4642639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986157101579,4.245116702605856e-09,0.0009861527942121,-0.0101738143712282,0.0,0.0,0.0,0.0,60.0,13.18300724029541,-0.0,-6.630545357211305e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879100,298.7779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5639038085937,0.0,0.0,9.219719504471868e-05,298.8612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5516357421875,0.0,0.0,9.708834841148928e-05,299.13055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5644226074219,0.0,0.0,7.170922617660835e-05,298.679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5578308105469,0.0,0.0,9.7088202892337e-05,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5616149902344,0.0,0.0,0.0004605425347108,287.127197265625,294.1499938964844,294.13018798828125,292.9407043457031,295.2330017089844,294.4157409667969,285.4695739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982362544164,3.801484460552729e-09,0.0009823587024584,-0.0090114492923021,0.0,0.0,0.0,0.0,60.0,13.08994197845459,-0.0,-6.579624312053056e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879160,298.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5533142089844,0.0,0.0,9.188608964905144e-05,298.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5411376953125,0.0,0.0,9.676074114395306e-05,299.1295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5538330078125,0.0,0.0,7.146724965423346e-05,298.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5473022460937,0.0,0.0,9.676058834884316e-05,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5510559082031,0.0,0.0,0.0004589885065797,287.11590576171875,294.1499938964844,294.09014892578125,292.9180908203125,295.2228698730469,294.3985595703125,285.474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790483163669,3.413880289571125e-09,0.0009790449403226,-0.0079958541318774,0.0,0.0,0.0,0.0,60.0,12.99907398223877,-0.0,-6.535294261311719e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879220,298.78173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5323791503906,0.0,0.0,9.132201375905424e-05,298.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5203552246094,0.0,0.0,9.616673196433112e-05,299.1273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.53289794921875,0.0,0.0,7.102851668605581e-05,298.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.52642822265625,0.0,0.0,9.616658644517884e-05,298.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5301513671875,0.0,0.0,0.0004561708483379,287.0936279296875,294.1499938964844,294.0096435546875,292.8722839355469,295.20196533203125,294.3672180175781,285.4853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730368037708,2.7110991229761794e-09,0.0009730340680107,-0.0061543774791061,0.0,0.0,0.0,0.0,60.0,12.822526931762695,-0.0,-6.455300649577111e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879280,298.78173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5323791503906,0.0,0.0,9.132201375905424e-05,298.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5203552246094,0.0,0.0,9.616673196433112e-05,299.1273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.53289794921875,0.0,0.0,7.102851668605581e-05,298.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.52642822265625,0.0,0.0,9.616658644517884e-05,298.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5301513671875,0.0,0.0,0.0004561708483379,287.0936279296875,294.1499938964844,294.0096435546875,292.8722839355469,295.20196533203125,294.3672180175781,285.4853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730368037708,2.7110991229761794e-09,0.0009730340680107,-0.0061543774791061,0.0,0.0,0.0,0.0,60.0,12.822526931762695,-0.0,-6.455300649577111e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879340,298.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4696350097656,0.0,0.0,9.084426710614936e-05,298.8565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4574584960937,0.0,0.0,9.56636358750984e-05,299.1252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4689025878906,0.0,0.0,7.065693353069946e-05,298.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4641418457031,0.0,0.0,9.566349763190374e-05,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4681396484375,0.0,0.0,0.0004537844215519,287.0095520019531,294.1499938964844,293.9291687011719,292.8260498046875,295.1617736816406,294.3332824707031,285.4958801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680307703092,2.1159716201424317e-09,0.0009680286748334,-0.004594849422574,0.0,0.0,0.0,0.0,60.0,14.445640563964844,-0.0,-6.387934803342432e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879400,298.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4696350097656,0.0,0.0,9.084426710614936e-05,298.8565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4574584960937,0.0,0.0,9.56636358750984e-05,299.1252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4689025878906,0.0,0.0,7.065693353069946e-05,298.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4641418457031,0.0,0.0,9.566349763190374e-05,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4681396484375,0.0,0.0,0.0004537844215519,287.0095520019531,294.1499938964844,293.9291687011719,292.8260498046875,295.1617736816406,294.3332824707031,285.4958801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680307703092,2.1159716201424317e-09,0.0009680286748334,-0.004594849422574,0.0,0.0,0.0,0.0,60.0,14.445640563964844,-0.0,-6.387934803342432e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879460,298.7865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4490051269531,0.0,0.0,9.050728840520604e-05,298.85455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4369506835937,0.0,0.0,9.530878014629708e-05,299.1230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482727050781,0.0,0.0,7.039483898552135e-05,298.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4435729980469,0.0,0.0,9.53086419031024e-05,298.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.447509765625,0.0,0.0,0.0004521011724136,286.988037109375,294.1499938964844,293.84930419921875,292.7797546386719,295.1397705078125,294.3111572265625,285.5063171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643540252,1.696049412025502e-09,0.0009643523371778,-0.0034945697989314,0.0,0.0,0.0,0.0,60.0,13.042585372924805,-0.0,-6.340631131251939e-08,0.0,281.3240966796875,283.6675109863281,295.3960266113281,297.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.373125243480889e-22,-2.6865626217404444e-22,-2.6865626217404444e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
